"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Apr 17, 12:00 pm",853.633,293,393,782.865,1,0.979579,0.993047,1,28.2836,0.597718,-12.0516,226.173,307.196,4.37917,33.8533,13.2841,348.844,208.51,993,158.792,30.0876,11.3094,0.7,16.7,889,49977.7,55.4094,55.4094,52.0601,0,68.5211,139.989,0.880613,3.34927,0.722654,1.33347,0,0.2893,0.104378,0.89946,0,3.34927,0
"Apr 17, 01:00 pm",840.893,293,393,773.164,1,0.977966,0.992999,1,28.8827,0.592799,4.97178,222.992,303.389,4.32122,33.8241,13.2726,346.489,205.398,993,188.928,28.8057,11.65,0.8,17.9,883,49996.5,55.4094,55.4094,52.0797,0,65.4093,139.989,0.87561,3.3297,0.703088,1.33347,0,0.2893,0.104378,0.89946,0,3.3297,0
"Apr 17, 02:00 pm",854.676,293,393,779.919,1,0.98385,0.993182,1,26.5681,0.610116,21.6053,226.336,306.04,4.27335,33.8866,13.2971,342.173,208.765,993,216.365,33.3326,11.7906,1.2,18.9,872,49976.1,55.4094,55.4094,52.0585,0,68.776,139.989,0.894403,3.35088,0.724267,1.33347,0,0.2893,0.104378,0.89946,0,3.35088,0
"Apr 17, 03:00 pm",702.243,293,393,644.316,1,0.993228,0.99434,1,21.8117,0.629876,36.9727,188.986,252.83,4.26382,33.6146,13.1904,272.326,171.531,993,236.359,41.7751,11.7953,0.9,19.1,694,50185.2,55.4094,55.4094,52.2763,0,31.5424,139.989,0.92841,3.13312,0.506503,1.33347,0,0.2893,0.104378,0.89946,0,3.13312,0
"Apr 17, 04:00 pm",0,324.358,320.008,8.68604,1,1.00107,0.996164,1,15.1784,0,50.8807,2.57254,3.4084,3.39672,26.1928,10.2781,3.5316,0,993,250.727,52.1776,11.3031,1,18.1,9,-355.488,0,0,-0.3703,0,0,0,0.965115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 05:00 pm",72.4917,293,393,162.71,1,1.0036,0.998216,1,7.19113,0.48435,63.5307,48.4112,63.8474,4.35012,32.8526,12.8914,64.3536,17.707,993,261.977,63.4519,10.8937,0.9,17.3,164,-368.881,0,0,-0.384251,17.707,0,0,0.992134,0.384251,-0.00942731,0,0,0.2893,0.104378,0,0,0,0.384251
"Apr 17, 06:00 pm",0,324.239,319.86,3.99828,0.90393,1.00133,0.999586,0.741786,1.67806,0,74.7829,0.796949,1.56893,3.47673,26.2076,10.2838,1.5696,0,993,271.739,75.0182,10.2188,1,16,4,-355.488,0,0,-0.3703,0,0,0,0.999571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 07:00 pm",0,306.205,302.468,3.92607,0,1.00327,0.997243,0,11.0329,0,0,0,1.54059,2.84587,22.0126,8.63776,1.5696,0,993,281.049,86.3982,9.83906,0.8,14.8,4,-355.488,0,0,-0.3703,0,0,0,0.981518,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 08:00 pm",0,290.687,287.438,0,0,0.99527,0.99472,0,20.4745,0,0,0,0,2.3803,18.8841,7.41014,0,0,993,290.69,97.2229,9.61563,1.1,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.936828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 09:00 pm",0,277.164,274.31,0,0,0.975997,0.992943,0,29.5834,0,0,0,0,2.02634,16.3779,6.42667,0,0,993,301.391,107.659,8.72812,0.9,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.869638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 10:00 pm",0,265.18,262.633,0,0,0.945075,0.992206,0,37.8125,0,0,0,0,1.75377,14.4615,5.67468,0,0,993,313.905,116.861,7.68437,1.3,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.790021,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 17, 11:00 pm",0,254.522,252.247,0,0,0.905148,0.991461,0,44.6195,0,0,0,0,1.54203,12.7416,4.99981,0,0,993,328.909,124.119,7.20469,0.3,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.711787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 12:00 am",0,244.921,242.864,0,0,0.871556,0.990916,0,48.7684,0,0,0,0,1.37017,11.3936,4.47084,0,0,993,346.525,128.535,6.825,0.1,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.659105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 01:00 am",0,236.151,234.267,0,0,0.86453,0.990808,0,49.5173,0,0,0,0,1.22938,10.3367,4.05613,0,0,993,5.62875,129.321,5.85938,0.2,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.649219,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 02:00 am",0,228.062,226.326,0,0,0.889384,0.991198,0,46.6969,0,0,0,0,1.11241,9.45297,3.70935,0,0,993,24.0657,126.311,5.20625,0.4,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.685858,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 03:00 am",0,220.589,218.987,0,0,0.928627,0.991881,0,40.9533,0,0,0,0,1.00872,8.64846,3.39365,0,0,993,40.1705,120.095,4.81875,0.3,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.755244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 04:00 am",0,213.626,212.137,0,0,0.964116,0.992632,0,33.2501,0,0,0,0,0.919469,7.98568,3.13358,0,0,993,53.6239,111.581,3.88438,0.5,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.836286,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 05:00 am",0,207.115,205.728,0,0,0.988511,0.993579,0,24.4208,0,0,0,0,0.841085,7.39028,2.89995,0,0,993,64.9571,101.572,3.54063,0.6,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.910534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 06:00 am",0,201.018,199.727,0,0,1.00115,0.996191,0,15.0734,0,0,0,0,0.768503,6.84715,2.68682,0,0,993,74.9216,90.644,3.85313,0.6,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.965593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 07:00 am",0,195.315,194.115,0,0.501789,1.00328,0.998613,0.632219,5.6036,0,-77.0731,0,0,0.706646,6.31971,2.47986,0,0,993,84.2517,79.6819,4.24375,0.2,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.995221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 08:00 am",0,204.405,210.786,35.9356,1,1.0024,0.999153,1,3.42817,0.490296,-68.3684,10.6892,14.1011,0.848971,7.42627,2.91407,14.1264,0,993,93.6872,68.1012,4.5875,0.1,4.9,36,-355.488,0,0,-0.3703,0,0,0,0.998211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 09:00 am",296.53,293,393,580.462,1,1.00301,0.997045,1,11.8028,0.662997,-56.1318,172.4,227.773,4.85269,33.8238,13.2725,232.693,72.431,993,104.126,56.6265,6.20625,0.9,7.3,593,16320.2,18.8136,18.8136,17.0002,0,0,52.4563,0.978857,1.81344,0.10331,0.866717,0,0.2893,0.104378,0.44973,0,1.81344,0
"Apr 18, 10:00 am",660.81,293,393,608.834,1,0.997215,0.995125,1,19.0219,0.638731,-42.7966,179.436,238.906,4.74386,33.8474,13.2817,252.706,161.411,993,116.905,45.7327,6.74375,1.1,9.4,644,50236,55.4094,55.4094,52.3292,0,21.4218,139.989,0.945394,3.08018,0.453569,1.33347,0,0.2893,0.104378,0.89946,0,3.08018,0
"Apr 18, 11:00 am",769.851,293,393,706.578,1,0.988186,0.993531,1,24.5821,0.616755,-28.0594,206.028,277.261,4.63679,34.0097,13.3454,304.895,188.046,993,134.202,36.2399,8.14063,1.5,11.5,777,50096.8,55.4094,55.4094,52.1841,0,48.0565,139.989,0.909366,3.22523,0.59862,1.33347,0,0.2893,0.104378,0.89946,0,3.22523,0
"Apr 18, 12:00 pm",625.632,293,393,590.181,1,0.980496,0.993075,1,27.932,0.583002,-11.9299,170.671,231.587,4.56138,33.8705,13.2908,262.123,152.818,993,158.7,29.7369,8.85938,2.3,13,668,50277.1,55.4094,55.4094,52.372,0,12.8294,139.989,0.883504,3.03734,0.410728,1.33347,0,0.2893,0.104378,0.89946,0,3.03734,0
"Apr 18, 01:00 pm",486.108,293,393,472.723,1,0.978956,0.993029,1,28.518,0.562443,5.01254,136.482,185.496,4.5116,33.723,13.2329,211.111,118.738,993,189.135,28.4663,9.625,3,14,538,42000.6,46.5237,46.5237,43.7506,0,0,118.738,0.878667,2.77307,0.259792,1.22014,0,0.2893,0.104378,0.89946,0,2.77307,0
"Apr 18, 02:00 pm",807.078,293,393,740.201,1,0.984688,0.993209,1,26.2059,0.60896,21.5679,214.998,290.455,4.46714,34.1294,13.3924,323.73,197.139,993,216.755,33.0509,10.1344,2.8,14.9,825,50045.2,55.4094,55.4094,52.1304,0,57.1495,139.989,0.897213,3.27899,0.652381,1.33347,0,0.2893,0.104378,0.89946,0,3.27899,0
"Apr 18, 03:00 pm",291.633,293,393,302.463,1,0.993785,0.99444,1,21.4626,0.558575,36.8758,88.7747,118.687,4.47207,33.3017,13.0676,127.53,71.235,993,236.768,41.5495,9.95625,1.9,14.8,325,23390.6,26.726,26.726,24.3652,0,0,71.235,0.930656,2.36078,0.10001,0.967634,0,0.2893,0.104378,0.89946,0,2.36078,0
"Apr 18, 04:00 pm",357.03,293,393,353.783,1,1.00132,0.996252,1,14.8453,0.607227,50.7444,104.815,138.825,4.5017,33.3958,13.1045,143.618,87.209,993,251.104,51.9871,9.59062,1.8,14.2,366,29696.4,33.4272,33.4272,30.9338,0,0,87.209,0.966621,2.49341,0.147165,1.0531,0,0.2893,0.104378,0.89946,0,2.49341,0
"Apr 18, 05:00 pm",454.955,293,393,432.867,1,1.00356,0.998296,1,6.87249,0.649545,63.3691,128.796,169.857,4.5265,33.4892,13.1412,171.086,111.128,993,262.321,63.2785,9.325,1.4,13.7,436,39036,43.3657,43.3657,40.6625,0,0,111.128,0.992815,2.70323,0.230232,1.17986,0,0.2893,0.104378,0.89946,0,2.70323,0
"Apr 18, 06:00 pm",449.334,293,393,625.624,0.919851,1.00154,0.99951,0.74585,1.98632,0.44681,74.6974,127.61,245.495,4.56138,33.8765,13.2931,245.642,109.755,993,272.059,74.8488,8.85938,1.7,13,626,38501.7,42.7967,42.7967,40.1059,0,0,109.755,0.999399,2.69081,0.22506,1.17261,0,0.2893,0.104378,0.89946,0,2.69081,0
"Apr 18, 07:00 pm",0,323.916,319.461,64.7124,0,1.00317,0.997165,0,11.3361,0,0,0,25.3932,3.63696,26.3912,10.3559,25.8984,0,993,281.355,86.2286,8.3625,1.5,11.8,66,-355.488,0,0,-0.3703,0,0,0,0.980491,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 08:00 pm",0,305.692,301.919,0,0,0.994826,0.994634,0,20.779,0,0,0,0,2.97044,21.9581,8.61636,0,0,993,290.988,97.029,8.37813,0.6,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.934956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 09:00 pm",0,290.047,286.772,0,0,0.975087,0.992917,0,29.8964,0,0,0,0,2.47886,18.8117,7.38171,0,0,993,301.68,107.439,8.00313,0.8,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.866928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 10:00 pm",0,276.413,273.535,0,0,0.943492,0.992173,0,38.1414,0,0,0,0,2.1074,16.3247,6.40582,0,0,993,314.179,116.606,7.1375,0.8,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.786489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 18, 11:00 pm",0,264.4,261.848,0,0,0.902641,0.991418,0,44.9678,0,0,0,0,1.8206,14.3017,5.61201,0,0,993,329.142,123.824,6.68437,0.4,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.707505,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 12:00 am",0,253.664,251.372,0,0,0.868202,0.990864,0,49.1302,0,0,0,0,1.59357,12.7168,4.99009,0,0,993,346.677,128.203,5.84062,0.4,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.654342,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 01:00 am",0,243.984,241.912,0,0,0.86109,0.990755,0,49.8715,0,0,0,0,1.40315,11.4034,4.47471,0,0,993,5.66537,128.97,5.31875,0.4,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.644504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 02:00 am",0,235.186,233.299,0,0,0.886744,0.991156,0,47.0206,0,0,0,0,1.24987,10.2924,4.03876,0,0,993,23.9916,125.964,4.775,0.3,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.681735,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 03:00 am",0,227.131,225.403,0,0,0.926972,0.99185,0,41.2396,0,0,0,0,1.11691,9.36118,3.67333,0,0,993,40.0206,119.768,4.7875,0.3,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.75196,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 04:00 am",0,219.667,218.068,0,0,0.963181,0.992609,0,33.506,0,0,0,0,1.00841,8.61725,3.38141,0,0,993,53.4319,111.278,4.62187,0.6,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.833828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 05:00 am",0,212.742,211.263,0,0,0.988031,0.993508,0,24.6584,0,0,0,0,0.912907,7.92136,3.10834,0,0,993,64.7427,101.289,4.42188,0.6,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.908812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 06:00 am",0,206.246,204.863,0,0,1.00097,0.99613,0,15.3041,0,0,0,0,0.830266,7.38059,2.89614,0,0,993,74.6926,90.3774,4.36094,1.4,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.964539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 07:00 am",0,200.184,198.902,32.8289,0.52572,1.00334,0.998554,0.638706,5.83704,0,-76.9381,3.28003,12.8821,0.752347,6.81544,2.67438,12.9492,0,993,84.009,79.4261,4.96094,1,5,33,-355.488,0,0,-0.3703,0,0,0,0.994815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 08:00 am",0,232.385,254.806,102.841,1,1.00227,0.999214,1,3.18191,0.608427,-68.1056,30.5883,40.3549,1.41038,11.6897,4.58705,40.4172,0,993,93.4287,67.8451,5.93125,1.1,6.4,103,-355.488,0,0,-0.3703,0,0,0,0.998458,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 09:00 am",0,260.953,273.517,72.5051,1,1.0031,0.997114,1,11.5362,0.468864,-55.8838,21.5379,28.451,1.93164,15.2692,5.99162,29.0376,0,993,103.849,56.3621,6.32813,2.1,7.5,74,-355.488,0,0,-0.3703,0,0,0,0.979798,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 10:00 am",0,290.377,307.931,103.229,1,0.997575,0.995206,1,18.7284,0.448494,-42.5726,30.4371,40.5069,2.87919,21.3433,8.37512,42.7716,0,993,116.617,45.4486,6.37344,2.1,8.6,109,-355.488,0,0,-0.3703,0,0,0,0.947051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 11:00 am",0,285.844,282.668,6.3819,1,0.988834,0.993627,1,24.2586,0,-27.8767,1.86227,2.50426,2.38005,18.1668,7.12866,2.7468,0,993,133.944,35.9238,6.45625,1.8,8.8,7,-355.488,0,0,-0.3703,0,0,0,0.9117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 12:00 pm",132.017,293,393,301.356,1,0.981384,0.993103,1,27.583,0.520294,-11.8114,87.2285,118.252,4.69265,33.436,13.1203,133.416,32.2469,993,158.604,29.3896,7.19687,2.1,10.4,340,-390.313,0,0,-0.406576,12.2722,0,0,0.886341,0.406576,0.0128977,0,0,0.2893,0.104378,0,0,0,0.406576
"Apr 19, 01:00 pm",124.806,293,393,166.634,1,0.979913,0.993057,1,28.1565,0.411056,5.05115,48.1583,65.3872,4.64185,33.2086,13.031,74.1636,30.4854,993,189.342,28.1299,7.80625,2.3,11.4,189,7781.55,9.70969,9.70969,8.10578,0,0,30.4854,0.881662,1.60391,0.00989925,0.750602,0,0.2893,0.104378,0.44973,0,1.60391,0
"Apr 19, 02:00 pm",0,323.798,319.315,21.5991,1,0.985497,0.993237,1,25.8471,0,21.5296,6.27897,8.47547,3.65263,26.5679,10.4252,9.4176,0,993,217.146,32.7723,9.19063,4.1,11.3,24,-355.488,0,0,-0.3703,0,0,0,0.89996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 03:00 pm",0,305.402,301.591,19.5898,1,0.994319,0.994538,1,21.1171,0,36.779,5.75337,7.68703,2.94469,22.3037,8.75198,8.2404,0,993,237.176,41.3265,9.48125,4.4,11.2,21,-355.488,0,0,-0.3703,0,0,0,0.932846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 04:00 pm",184.213,293,393,297.2,1,1.00155,0.996339,1,14.5158,0.583327,50.6085,88.0796,116.621,4.64185,33.5532,13.1663,120.467,44.9963,993,251.478,51.7986,8.19687,3.4,11.4,307,5675.99,7.51553,7.51553,5.91249,0,0,25.0216,0.968079,1.60304,0.0370163,0.722617,0,0.2893,0.104378,0.44973,0,1.60304,0
"Apr 19, 05:00 pm",0,323.745,319.251,44.7056,1,1.0035,0.998374,1,6.55731,0,63.2081,13.3021,17.5425,3.67574,26.6048,10.4397,17.658,0,993,262.662,63.1065,9.05937,4.1,10.7,45,-355.488,0,0,-0.3703,0,0,0,0.993458,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 06:00 pm",0,305.29,301.466,0.9992,0.935778,1.00174,0.999434,0.74989,2.29136,0,74.6125,0.208487,0.392086,2.99877,22.2603,8.73493,0.3924,0,993,272.376,74.6802,8.35,3.9,9.6,1,-355.488,0,0,-0.3703,0,0,0,0.9992,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 07:00 pm",0,289.484,286.177,0,0,1.00307,0.997088,0,11.6357,0,0,0,0,2.4955,18.9951,7.45369,0,0,993,281.657,86.0591,7.45,3.4,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.97945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 08:00 pm",0,275.825,272.945,0,0,0.994376,0.994549,0,21.0799,0,0,0,0,2.09931,16.347,6.41454,0,0,993,291.281,96.8355,6.8375,1.8,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.93308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 09:00 pm",0,263.795,261.239,0,0,0.97417,0.992891,0,30.2057,0,0,0,0,1.80302,14.3595,5.63466,0,0,993,301.966,107.219,6.31563,1.6,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.864224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 10:00 pm",0,253.063,250.772,0,0,0.941897,0.992141,0,38.4665,0,0,0,0,1.5713,12.7485,5.00251,0,0,993,314.448,116.352,5.77187,1.4,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.782972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 19, 11:00 pm",0,243.383,241.311,0,0,0.900107,0.991375,0,45.3124,0,0,0,0,1.39509,11.4104,4.47744,0,0,993,329.371,123.53,4.80625,1,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.703241,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 12:00 am",0,234.584,232.697,0,0,0.864805,0.990812,0,49.4886,0,0,0,0,1.22994,10.3304,4.05363,0,0,993,346.824,127.874,4.57188,1.3,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.649599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 01:00 am",0,226.534,224.808,0,0,0.857606,0.990703,0,50.2226,0,0,0,0,1.09736,9.38736,3.6836,0,0,993,5.69962,128.622,4.7625,1.2,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.639807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 02:00 am",0,219.116,217.528,0,0,0.884077,0.991113,0,47.3414,0,0,0,0,0.992837,8.56946,3.36266,0,0,993,23.9172,125.62,4.18437,0.8,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.677629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 03:00 am",0,212.223,210.751,0,0,0.925304,0.991819,0,41.5231,0,0,0,0,0.89783,7.9045,3.10173,0,0,993,39.8716,119.444,3.85,1.1,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.748688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 04:00 am",0,205.833,204.474,0,0,0.96224,0.992586,0,33.7597,0,0,0,0,0.819161,7.23618,2.83948,0,0,993,53.2413,110.978,3.88438,0.4,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.831375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 05:00 am",0,199.831,198.561,0,0,0.987547,0.993438,0,24.8941,0,0,0,0,0.750698,6.7353,2.64293,0,0,993,64.5297,101.011,3.94063,0.6,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.907087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 06:00 am",0,194.162,192.97,0,0,1.00079,0.996069,0,15.5333,0,0,0,0,0.6907,6.29464,2.47002,0,0,993,74.4647,90.1142,3.70625,0.9,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.963475,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 07:00 am",0,188.814,187.697,0,0.549415,1.0034,0.998496,0.645095,6.06937,0,-76.8051,0,0,0.636275,5.86318,2.30071,0,0,993,83.7673,79.1738,4.00625,0.8,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.994395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 08:00 am",0,183.751,182.702,0.998686,1,1.00213,0.999274,1,2.937,0,-67.8464,0.297019,0.391885,0.586757,5.4852,2.15239,0.3924,0,993,93.1706,67.5927,4.29375,0.9,5.7,1,-355.488,0,0,-0.3703,0,0,0,0.998686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 09:00 am",0,195.69,203.757,41.19,1,1.00319,0.997182,1,11.2711,0.536056,-55.6397,12.2376,16.1629,0.730846,6.80965,2.67211,16.4808,0,993,103.573,56.1016,5.61562,1.4,7.1,42,-355.488,0,0,-0.3703,0,0,0,0.980713,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 10:00 am",0,230.6,251.637,97.7134,1,0.997921,0.995286,1,18.4367,0.570594,-42.3527,28.8233,38.3427,1.31627,11.3282,4.44518,40.4172,0,993,116.328,45.1687,7.2375,1.4,8.8,103,-355.488,0,0,-0.3703,0,0,0,0.948674,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 11:00 am",0,233.572,231.737,4.56994,1,0.989461,0.993722,1,23.9375,0,-27.6979,1.3345,1.79325,1.15172,10.1471,3.98171,1.962,0,993,133.683,35.6118,7.8375,1.6,9.4,5,-355.488,0,0,-0.3703,0,0,0,0.913989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 12:00 pm",0,261.405,282.1,106.695,1,0.982245,0.99313,1,27.237,0.48074,-11.6962,30.911,41.8669,1.97141,16.0615,6.30255,47.088,0,993,158.504,29.0459,6.98438,2.8,10.5,120,-355.488,0,0,-0.3703,0,0,0,0.889121,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 01:00 pm",176.526,293,393,365.337,1,0.980839,0.993086,1,27.7983,0.542201,5.08758,105.688,143.358,4.60149,33.6809,13.2164,162.061,43.1185,993,189.548,27.7966,7.74687,3.9,12.2,413,4974.24,6.77123,6.77123,5.1815,0,0,23.1439,0.884594,1.58973,0.0331976,0.713124,0,0.2893,0.104378,0.44973,0,1.58973,0
"Apr 20, 02:00 pm",161.007,293,393,195.874,1,0.986278,0.993264,1,25.492,0.461861,21.4905,56.9884,76.861,4.57138,33.3567,13.0892,85.1508,39.3278,993,217.536,32.4968,8.03438,3.6,12.8,217,11199.6,13.3322,13.3322,11.6662,0,0,39.3278,0.902645,1.66598,0.025769,0.796806,0,0.2893,0.104378,0.44973,0,1.66598,0
"Apr 20, 03:00 pm",79.6472,293,393,126.222,1,0.994832,0.994635,1,20.7752,0.367252,36.6822,37.0933,49.5296,4.5814,33.2749,13.0571,52.974,19.4548,993,237.582,41.106,9.475,3.9,12.6,135,-371.177,0,0,-0.386643,19.4548,0,0,0.93498,0.386643,-0.00703559,0,0,0.2893,0.104378,0,0,0,0.386643
"Apr 20, 04:00 pm",0,323.876,319.412,14.5423,1,1.00177,0.996424,1,14.1898,0,50.473,4.31115,5.70641,3.59287,26.5772,10.4289,5.886,0,993,251.85,51.6119,8.26875,4.6,12.8,15,-355.488,0,0,-0.3703,0,0,0,0.969489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 05:00 pm",377.002,293,393,415.519,1,1.00344,0.998452,1,6.2457,0.645607,63.0477,123.639,163.05,4.56138,33.5961,13.1831,164.023,92.0874,993,263,62.9357,8.46875,2.3,13,418,23680.4,27.0955,27.0955,24.6671,0,0,72.1127,0.994065,2.42838,0.162894,0.972347,0,0.2893,0.104378,0.89946,0,2.42838,0
"Apr 20, 06:00 pm",192.09,293,393,302.69,0.951711,1.00193,0.99936,0.753904,2.59308,0.39463,74.5281,64.5838,118.775,4.5814,33.3385,13.082,118.897,46.9204,993,272.69,74.5125,7.75625,1.7,12.6,303,14179.6,16.4919,16.4919,14.7704,0,0,46.9204,0.998976,1.72154,0.0410249,0.837106,0,0.2893,0.104378,0.44973,0,1.72154,0
"Apr 20, 07:00 pm",0,323.902,319.445,6.84876,0,1.00296,0.997012,0,11.9317,0,0,0,2.68745,3.63633,26.4174,10.3662,2.7468,0,993,281.956,85.8898,7.425,2.5,11.8,7,-355.488,0,0,-0.3703,0,0,0,0.978395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 08:00 pm",0,305.578,301.782,0,0,0.993919,0.994465,0,21.377,0,0,0,0,2.96954,22.1368,8.68648,0,0,993,291.571,96.6426,7.34062,2.1,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.931202,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 09:00 pm",0,289.804,286.502,0,0,0.973246,0.992866,0,30.5112,0,0,0,0,2.47708,19.0185,7.46284,0,0,993,302.247,107,6.7875,3.2,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.86153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 10:00 pm",0,276.038,273.132,0,0,0.940289,0.992108,0,38.7879,0,0,0,0,2.09926,16.5434,6.49163,0,0,993,314.712,116.099,6.17813,3.9,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.77947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 20, 11:00 pm",0,263.845,261.255,0,0,0.897549,0.991333,0,45.6533,0,0,0,0,1.81123,14.5964,5.72764,0,0,993,329.594,123.238,5.54688,4.7,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.698998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 12:00 am",0,252.915,250.583,0,0,0.861366,0.99076,0,49.8435,0,0,0,0,1.58307,13.0197,5.10892,0,0,993,346.968,127.547,5.07188,5.6,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.644878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 01:00 am",0,243.054,240.945,0,0,0.854077,0.99065,0,50.5704,0,0,0,0,1.39813,11.6616,4.57601,0,0,993,5.73147,128.277,4.30625,5.2,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.63513,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 02:00 am",0,234.088,232.167,0,0,0.881383,0.99107,0,47.6591,0,0,0,0,1.24958,10.5118,4.12483,0,0,993,23.8426,125.28,3.51875,4.4,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.673541,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 03:00 am",0,225.833,224.065,0,0,0.923624,0.991788,0,41.804,0,0,0,0,1.11825,9.62136,3.77542,0,0,993,39.7237,119.123,2.99688,5.8,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.74543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 04:00 am",0,218.226,216.601,0,0,0.961292,0.992564,0,34.0112,0,0,0,0,1.01064,8.77226,3.44224,0,0,993,53.0521,110.682,2.475,4.7,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.828928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 05:00 am",0,211.183,209.682,0,0,0.987057,0.993367,0,25.128,0,0,0,0,0.916061,8.0417,3.15556,0,0,993,64.318,100.735,2.46563,4.1,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.905362,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 06:00 am",0,204.603,203.207,0,0,1.0006,0.996009,0,15.7609,0,0,0,0,0.832147,7.44691,2.92217,0,0,993,74.2381,89.7539,2.56094,4.7,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.962404,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 07:00 am",0,198.447,197.148,5.96376,0.572863,1.00345,0.998439,0.651383,6.30056,0,-76.6741,0.662173,2.34018,0.755209,6.90123,2.70804,2.3544,0,993,83.5266,78.9249,2.84375,4.9,3,6,-355.488,0,0,-0.3703,0,0,0,0.99396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 08:00 am",22.6756,293,393,373.587,1,1.00199,0.999335,1,2.69348,0.632201,-67.5909,111.099,146.595,4.98458,33.982,13.3345,146.758,5.5388,993,92.9131,67.3441,4.01875,4.7,4.8,374,-355.018,0,0,-0.369811,0,0,0,0.998895,0.369811,-0.0238675,0,0,0.2893,0.104378,0,0,0,0.369811
"Apr 21, 09:00 am",839.502,293,393,751.907,1,1.00327,0.997249,1,11.0076,0.682213,-55.3996,223.426,295.048,4.85269,34.4401,13.5143,300.578,205.059,993,103.296,55.8452,5.26875,3.4,7.3,766,49998.5,55.4094,55.4094,52.0818,0,50.6337,139.989,0.981602,3.32758,0.700968,1.33347,0,0.2893,0.104378,0.89946,0,3.32758,0
"Apr 21, 10:00 am",285.535,293,393,297.432,1,0.998254,0.995365,1,18.147,0.56786,-42.1369,87.772,116.712,4.78511,33.7452,13.2416,122.821,69.7453,993,116.037,44.893,5.31875,4.7,8.6,313,23231.6,26.0985,26.0985,24.1996,0,0,69.7453,0.950261,1.89899,0.0959523,0.959632,0,0.2893,0.104378,0.44973,0,1.89899,0
"Apr 21, 11:00 am",399.596,293,393,395.812,1,0.990068,0.993816,1,23.6188,0.57579,-27.5231,115.666,155.317,4.71821,33.9999,13.3416,169.517,97.6061,993,133.419,35.304,5.8375,6.4,9.9,432,33767.9,37.7579,37.7579,35.1749,0,0,97.6061,0.916231,2.58291,0.181436,1.10834,0,0.2893,0.104378,0.89946,0,2.58291,0
"Apr 21, 12:00 pm",180.059,293,393,213.151,1,0.983078,0.993156,1,26.8939,0.468969,-11.5843,61.8071,83.6405,4.6672,33.5331,13.1584,93.7836,43.9816,993,158.4,28.7058,6.68125,4.7,10.9,239,13022.4,15.2648,15.2648,13.565,0,0,43.9816,0.891846,1.6998,0.0349413,0.821455,0,0.2893,0.104378,0.44973,0,1.6998,0
"Apr 21, 01:00 pm",597.665,293,393,566.203,1,0.981734,0.993114,1,27.4436,0.583129,5.12182,163.949,222.178,4.60652,34.0365,13.3559,250.351,145.987,993,189.754,27.4665,7.17813,4.1,12.1,638,50308.5,55.4094,55.4094,52.4047,0,5.9979,139.989,0.887465,3.00465,0.378042,1.33347,0,0.2893,0.104378,0.89946,0,3.00465,0
"Apr 21, 02:00 pm",916.888,293,393,831.036,1,0.98703,0.993363,1,25.1406,0.621728,21.4503,241.994,326.099,4.54641,34.3687,13.4863,360.223,223.961,993,217.927,32.2243,7.675,3.2,13.3,918,49880.8,55.4094,55.4094,51.9592,0,83.972,139.989,0.905268,3.45016,0.823545,1.33347,0,0.2893,0.104378,0.89946,0,3.45016,0
"Apr 21, 03:00 pm",892.984,293,393,803.058,1,0.995324,0.99473,1,20.437,0.64862,36.5854,236.136,315.12,4.5017,34.434,13.5119,336.287,218.122,993,237.986,40.8881,8.18437,4.6,14.2,857,49918.1,55.4094,55.4094,51.9981,0,78.1332,139.989,0.937057,3.4113,0.784686,1.33347,0,0.2893,0.104378,0.89946,0,3.4113,0
"Apr 21, 04:00 pm",719.858,293,393,653.384,1,1.00198,0.996509,1,13.8675,0.665823,50.338,193.755,256.388,4.49675,34.2101,13.424,264.085,175.834,993,252.22,51.427,8.12813,4.9,14.3,673,50162.8,55.4094,55.4094,52.2529,0,35.845,139.989,0.970852,3.15643,0.529817,1.33347,0,0.2893,0.104378,0.89946,0,3.15643,0
"Apr 21, 05:00 pm",443.124,293,393,423.714,1,1.00337,0.998529,1,5.93778,0.647505,62.8878,126.078,166.266,4.5265,33.9278,13.3133,167.162,108.238,993,263.335,62.7661,7.91875,6.1,13.7,426,37911.3,42.168,42.168,39.4909,0,0,108.238,0.994635,2.67713,0.219403,1.16459,0,0.2893,0.104378,0.89946,0,2.67713,0
"Apr 21, 06:00 pm",341.259,293,393,464.408,0.967648,1.00211,0.999286,0.757893,2.89137,0.456834,74.4442,101.292,182.234,4.57138,34.0566,13.3638,182.466,83.3566,993,273.001,74.3457,7.72188,6.6,12.8,465,28181.2,31.8163,31.8163,29.3554,0,0,83.3566,0.998727,2.46088,0.135183,1.03256,0,0.2893,0.104378,0.89946,0,2.46088,0
"Apr 21, 07:00 pm",0,323.527,318.982,326.428,0,1.00284,0.996936,0,12.2238,0,0,0,128.09,3.63146,27.1169,10.6407,131.062,0,993,282.251,85.7208,7.28125,6.6,11.5,334,-355.488,0,0,-0.3703,0,0,0,0.977328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 08:00 pm",0,305.055,301.234,0,0,0.993456,0.994381,0,21.6702,0,0,0,0,2.96096,22.3344,8.76404,0,0,993,291.857,96.4503,7.19687,6.1,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.929325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 09:00 pm",0,289.261,285.957,0,0,0.972316,0.992841,0,30.8127,0,0,0,0,2.4725,19.029,7.46698,0,0,993,302.524,106.782,6.23125,4.7,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.858846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 10:00 pm",0,275.513,272.613,0,0,0.938671,0.992076,0,39.1053,0,0,0,0,2.09866,16.4974,6.47356,0,0,993,314.971,115.847,5.52188,4.4,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.775988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 21, 11:00 pm",0,263.387,260.812,0,0,0.894968,0.99129,0,45.9903,0,0,0,0,1.8125,14.4712,5.6785,0,0,993,329.811,122.948,4.57813,3.6,7,0,-355.488,0,0,-0.3703,0,0,0,0.69478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 12:00 am",0,252.533,250.217,0,0,0.857885,0.990707,0,50.1947,0,0,0,0,1.5859,12.8873,5.05696,0,0,993,347.106,127.223,3.94688,3.9,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.640181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 01:00 am",0,242.78,240.694,0,0,0.850506,0.990597,0,50.9147,0,0,0,0,1.3989,11.4866,4.50733,0,0,993,5.76092,127.936,3.69375,2.6,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.630477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 02:00 am",0,233.922,232.024,0,0,0.878664,0.991027,0,47.9736,0,0,0,0,1.24678,10.3561,4.06372,0,0,993,23.7677,124.944,3.3625,2.1,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.669473,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 03:00 am",0,225.747,223.994,0,0,0.921933,0.991757,0,42.0821,0,0,0,0,1.11367,9.52008,3.73568,0,0,993,39.5766,118.807,3.11875,3.9,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.742185,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 04:00 am",0,218.164,216.543,0,0,0.960338,0.992541,0,34.2604,0,0,0,0,1.00524,8.75752,3.43645,0,0,993,52.8643,110.388,2.54063,4.7,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.826487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 05:00 am",0,211.16,209.668,0,0,0.986563,0.993297,0,25.36,0,0,0,0,0.910351,7.99607,3.13766,0,0,993,64.1078,100.463,2.24062,3.4,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.903635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 06:00 am",0,204.639,203.255,0,0,1.00041,0.995948,0,15.9869,0,0,0,0,0.827696,7.37439,2.89371,0,0,993,74.0128,89.5624,2.375,3.2,3,0,-355.488,0,0,-0.3703,0,0,0,0.961325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 07:00 am",0,246.911,276.828,347.729,0.596057,1.0035,0.998381,0.657569,6.53056,0.239376,-76.5452,40.5535,136.449,1.86252,14.8194,5.81513,137.34,0,993,83.2868,78.6796,3.15938,2.6,4.8,350,-355.488,0,0,-0.3703,0,0,0,0.993511,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 08:00 am",597.871,293,393,723.337,1,1.00184,0.999395,1,2.45142,0.692369,-67.3392,215.092,283.838,4.87363,34.4482,13.5175,284.098,146.037,993,92.6562,67.0994,4.86875,3.9,6.9,724,44781.8,49.5782,49.5782,46.6477,0,0,126.063,0.999085,2.93052,0.378278,1.2591,0,0.2893,0.104378,0.89946,0,2.93052,0
"Apr 22, 09:00 am",917.357,293,393,815.446,1,1.00335,0.997316,1,10.7457,0.687998,-55.1636,242.34,319.981,4.7593,34.416,13.5049,325.692,224.076,993,103.019,55.593,6.20938,2.6,9.1,830,49880.1,55.4094,55.4094,51.9584,0,84.0866,139.989,0.982464,3.45093,0.824316,1.33347,0,0.2893,0.104378,0.89946,0,3.45093,0
"Apr 22, 10:00 am",901.212,293,393,807.137,1,0.998574,0.995444,1,17.8592,0.661543,-41.9253,238.281,316.721,4.65705,34.3841,13.4923,332.755,220.132,993,115.745,44.6218,6.64688,3,11.1,848,49905.4,55.4094,55.4094,51.9848,0,80.1429,139.989,0.951813,3.42457,0.797961,1.33347,0,0.2893,0.104378,0.89946,0,3.42457,0
"Apr 22, 11:00 am",572.069,293,393,539.117,1,0.990655,0.993909,1,23.3026,0.606649,-27.3523,157.651,211.55,4.58642,33.9708,13.3301,230.339,139.735,993,133.151,35.0006,7.26563,3.9,12.5,587,50296.5,55.3675,55.3675,52.3922,0,0,139.735,0.918428,2.97527,0.349196,1.33294,0,0.2893,0.104378,0.89946,0,2.97527,0
"Apr 22, 12:00 pm",283.516,293,393,299.663,1,0.983884,0.993183,1,26.5538,0.526817,-11.4758,86.9662,117.588,4.53147,33.5946,13.1825,131.454,69.2522,993,158.292,28.3694,7.74063,4.6,13.6,335,23036,25.8908,25.8908,23.9958,0,0,69.2522,0.894515,1.89501,0.094622,0.956983,0,0.2893,0.104378,0.44973,0,1.89501,0
"Apr 22, 01:00 pm",639.994,293,393,600.934,1,0.982598,0.993141,1,27.0924,0.590201,5.15384,174.164,235.807,4.47699,34.0492,13.3609,264.87,156.326,993,189.96,27.1397,8.21562,4.4,14.7,675,50260.6,55.4094,55.4094,52.3548,0,16.3374,139.989,0.890273,3.0546,0.427986,1.33347,0,0.2893,0.104378,0.89946,0,3.0546,0
"Apr 22, 02:00 pm",517.725,293,393,494.767,1,0.987756,0.993468,1,24.793,0.591329,21.4093,144.195,194.146,4.44748,33.8599,13.2866,213.858,126.461,993,218.317,31.955,8.34688,4.4,15.3,545,45023.1,49.7448,49.7448,46.8991,0,0,126.461,0.907829,2.8457,0.291336,1.26123,0,0.2893,0.104378,0.89946,0,2.8457,0
"Apr 22, 03:00 pm",661.283,293,393,609.462,1,0.995794,0.994824,1,20.1027,0.634264,36.4886,179.311,239.153,4.43278,34.0267,13.3521,254.668,161.527,993,238.389,40.6727,8.4125,4.1,15.6,649,50235.4,55.4094,55.4094,52.3286,0,21.5375,139.989,0.939078,3.08077,0.454159,1.33347,0,0.2893,0.104378,0.89946,0,3.08077,0
"Apr 22, 04:00 pm",894.695,293,393,797.179,1,1.00217,0.996592,1,13.5491,0.679186,50.2035,236.461,312.813,4.423,34.3971,13.4974,321.768,218.54,993,252.586,51.244,8.3,4.7,15.8,820,49915.5,55.4094,55.4094,51.9953,0,78.5512,139.989,0.97217,3.41405,0.787438,1.33347,0,0.2893,0.104378,0.89946,0,3.41405,0
"Apr 22, 05:00 pm",752.467,293,393,677.711,1,1.00329,0.998605,1,5.63365,0.687809,62.7285,201.655,265.934,4.44258,34.1817,13.4129,267.224,183.799,993,263.667,62.5979,8.525,4.4,15.4,681,50120.2,55.4094,55.4094,52.2085,0,43.8103,139.989,0.99517,3.20087,0.574254,1.33347,0,0.2893,0.104378,0.89946,0,3.20087,0
"Apr 22, 06:00 pm",231.022,293,393,332.485,0.983589,1.00227,0.999213,0.761856,3.18612,0.431854,74.3607,74.1051,130.467,4.50665,33.5587,13.1684,130.669,56.43,993,273.308,74.1798,8.00625,3.6,14.1,333,17944.3,20.4857,20.4857,18.692,0,0,56.43,0.998454,1.79371,0.0622562,0.888044,0,0.2893,0.104378,0.44973,0,1.79371,0
"Apr 22, 07:00 pm",0,323.916,319.462,0.97625,0,1.00271,0.996862,0,12.5121,0,0,0,0.383081,3.60318,26.4763,10.3893,0.3924,0,993,282.543,85.5521,7.67813,3.4,12.6,1,-355.488,0,0,-0.3703,0,0,0,0.97625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 08:00 pm",0,305.589,301.791,0,0,0.992987,0.994298,0,21.9594,0,0,0,0,2.94082,22.2197,8.71902,0,0,993,292.139,96.2586,7.75,3.2,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.927449,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 09:00 pm",0,289.855,286.562,0,0,0.971381,0.992816,0,31.1102,0,0,0,0,2.45348,19.0075,7.45855,0,0,993,302.797,106.565,7.275,3.2,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.856175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 10:00 pm",0,276.181,273.297,0,0,0.937044,0.992044,0,39.4187,0,0,0,0,2.08408,16.4313,6.44763,0,0,993,315.225,115.597,6.72188,2.3,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.772527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 22, 11:00 pm",0,264.116,261.554,0,0,0.892365,0.991247,0,46.3234,0,0,0,0,1.80098,14.4276,5.6614,0,0,993,330.024,122.66,5.93437,1.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.690587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 12:00 am",0,253.38,251.089,0,0,0.854366,0.990654,0,50.5422,0,0,0,0,1.57834,12.7397,4.99905,0,0,993,347.241,126.901,5.5375,0.9,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.63551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 01:00 am",0,243.718,241.649,0,0,0.846892,0.990544,0,51.2556,0,0,0,0,1.38983,11.4033,4.47466,0,0,993,5.78796,127.598,5.01563,0.7,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.625848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 02:00 am",0,234.936,233.053,0,0,0.875921,0.990984,0,48.285,0,0,0,0,1.23631,10.297,4.04055,0,0,993,23.6924,124.611,4.57188,0.6,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.665426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 03:00 am",0,226.877,225.148,0,0,0.920231,0.991726,0,42.3575,0,0,0,0,1.10617,9.39132,3.68515,0,0,993,39.4304,118.493,3.9375,0.8,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.738956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 04:00 am",0,219.395,217.792,0,0,0.959379,0.992519,0,34.5073,0,0,0,0,0.996873,8.66836,3.40147,0,0,993,52.6778,110.099,3.6375,1.6,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.824054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 05:00 am",0,212.44,210.955,0,0,0.986064,0.993256,0,25.5901,0,0,0,0,0.903355,7.98323,3.13262,0,0,993,63.8989,100.195,3.49375,1.8,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.901907,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 06:00 am",0,205.931,204.547,0,0,1.00021,0.995889,0,16.2113,0,0,0,0,0.820239,7.41175,2.90837,0,0,993,73.7887,89.3649,3.72813,2.6,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.960239,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 07:00 am",0,215.646,222.635,98.3119,0.618986,1.00354,0.998324,0.66365,6.75935,0.194327,-76.4184,12.0165,38.5776,0.981813,8.88265,3.48555,38.8476,0,993,83.0481,78.4381,4.66875,3.9,6.7,99,-355.488,0,0,-0.3703,0,0,0,0.993049,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 08:00 am",0,227.183,232.702,36.9725,1,1.00169,0.999454,1,2.21086,0.404747,-67.0914,10.9931,14.508,1.13688,10.1422,3.97979,14.5188,0,993,92.4,66.8587,5.17812,6.1,7.6,37,-355.488,0,0,-0.3703,0,0,0,0.999256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 09:00 am",210.547,293,393,467.068,1,1.00341,0.997383,1,10.4855,0.647554,-54.9317,138.825,183.277,4.71821,34.1718,13.409,186.39,51.4287,993,102.742,55.3451,6.30625,7,9.9,475,8114.66,10.1026,10.1026,8.45277,0,0,31.454,0.983301,1.64982,0.0507958,0.755613,0,0.2893,0.104378,0.44973,0,1.64982,0
"Apr 23, 10:00 am",211.364,293,393,235.472,1,0.998882,0.995521,1,17.5736,0.532674,-41.718,69.5425,92.3994,4.62668,33.8623,13.2876,96.9228,51.6282,993,115.451,44.355,6.54375,9.2,11.7,247,16040.4,18.4657,18.4657,16.7088,0,0,51.6282,0.95333,1.75693,0.0512406,0.86228,0,0.2893,0.104378,0.44973,0,1.75693,0
"Apr 23, 11:00 am",737.659,293,393,677.546,1,0.991223,0.994,1,22.9891,0.623886,-27.1856,198.263,265.869,4.51656,34.5678,13.5644,288.806,180.182,993,132.88,34.7016,7.9625,9.7,13.9,736,50139.7,55.4094,55.4094,52.2289,0,40.1933,139.989,0.920579,3.18048,0.55387,1.33347,0,0.2893,0.104378,0.89946,0,3.18048,0
"Apr 23, 12:00 pm",687.097,293,393,639.652,1,0.984663,0.993209,1,26.2169,0.599868,-11.3706,185.788,250.999,4.43768,34.4504,13.5183,279.781,167.832,993,158.18,28.037,8.46875,9.7,15.5,713,50204.1,55.4094,55.4094,52.2959,0,27.8429,139.989,0.897128,3.11346,0.486843,1.33347,0,0.2893,0.104378,0.89946,0,3.11346,0
"Apr 23, 01:00 pm",663.893,293,393,620.648,1,0.983433,0.993168,1,26.7449,0.594621,5.18363,180.036,243.542,4.38888,34.3598,13.4828,272.718,162.164,993,190.164,26.8163,8.84375,9.2,16.5,695,50232.3,55.4094,55.4094,52.3253,0,22.175,139.989,0.893019,3.08403,0.457416,1.33347,0,0.2893,0.104378,0.89946,0,3.08403,0
"Apr 23, 02:00 pm",876.788,293,393,795.626,1,0.988454,0.993571,1,24.4493,0.624469,21.3673,232.065,312.204,4.33084,34.577,13.568,342.958,214.166,993,218.707,31.6888,9.34063,8.4,17.7,874,49942.9,55.4094,55.4094,52.0239,0,74.1772,139.989,0.910328,3.38548,0.758864,1.33347,0,0.2893,0.104378,0.89946,0,3.38548,0
"Apr 23, 03:00 pm",875.777,293,393,787.654,1,0.996245,0.994916,1,19.7723,0.651321,36.3917,231.864,309.075,4.30682,34.7558,13.6382,328.439,213.919,993,238.789,40.4598,9.68438,12,18.2,837,49944.5,55.4094,55.4094,52.0255,0,73.9301,139.989,0.941044,3.38388,0.757264,1.33347,0,0.2893,0.104378,0.89946,0,3.38388,0
"Apr 23, 04:00 pm",957.742,293,393,848.841,1,1.00234,0.996674,1,13.2346,0.68369,50.0693,251.85,333.085,4.29724,34.6897,13.6122,342.173,233.94,993,252.949,51.0628,9.57187,8.8,18.4,872,49815.1,55.4094,55.4094,51.8907,0,93.9512,139.989,0.973441,3.51863,0.892021,1.33347,0,0.2893,0.104378,0.89946,0,3.51863,0
"Apr 23, 05:00 pm",815.921,293,393,729.827,1,1.0032,0.99868,1,5.3334,0.692901,62.5697,217.159,286.384,4.32122,34.5028,13.5389,287.629,199.299,993,263.996,62.431,9.4625,8.8,17.9,733,50032.6,55.4094,55.4094,52.1173,0,59.3096,139.989,0.995671,3.29208,0.66547,1.33347,0,0.2893,0.104378,0.89946,0,3.29208,0
"Apr 23, 06:00 pm",299.756,293,393,399.264,0.999531,1.00243,0.999141,0.765794,3.47724,0.466482,74.2778,90.9059,156.671,4.37917,33.9136,13.3077,156.96,73.2191,993,273.612,74.0148,9.12188,7.8,16.7,400,24176.8,27.5611,27.5611,25.1841,0,0,73.2191,0.998159,2.37693,0.105505,0.978286,0,0.2893,0.104378,0.89946,0,2.37693,0
"Apr 23, 07:00 pm",0,323.77,319.281,258.418,0,1.00257,0.996788,0,12.7964,0,0,0,101.403,3.48416,27.0482,10.6137,103.986,0,993,282.831,85.3837,8.58125,7.8,15.3,265,-355.488,0,0,-0.3703,0,0,0,0.975163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 08:00 pm",0,305.461,301.671,0,0,0.992514,0.994216,0,22.2446,0,0,0,0,2.8505,22.3815,8.78249,0,0,993,292.417,96.0676,8.275,7,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.925576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 09:00 pm",0,289.705,286.406,0,0,0.970442,0.992791,0,31.4035,0,0,0,0,2.38627,19.221,7.54233,0,0,993,303.064,106.348,8.025,8.2,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.853519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 10:00 pm",0,275.943,273.039,0,0,0.935409,0.992011,0,39.7279,0,0,0,0,2.03318,16.7039,6.5546,0,0,993,315.474,115.347,7.07187,8.4,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.769089,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 23, 11:00 pm",0,263.77,261.184,0,0,0.889743,0.991204,0,46.6523,0,0,0,0,1.76273,14.6854,5.76256,0,0,993,330.232,122.373,6.50937,7.8,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.686424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 12:00 am",0,252.926,250.613,0,0,0.850808,0.990601,0,50.8858,0,0,0,0,1.54822,12.968,5.08865,0,0,993,347.371,126.583,5.5,5.4,8,0,-355.488,0,0,-0.3703,0,0,0,0.630868,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 01:00 am",0,243.136,241.041,0,0,0.843239,0.99049,0,51.5928,0,0,0,0,1.37402,11.6226,4.56071,0,0,993,5.81259,127.264,4.5125,4.9,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.621246,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 02:00 am",0,234.197,232.281,0,0,0.873154,0.99094,0,48.593,0,0,0,0,1.2335,10.5223,4.12893,0,0,993,23.6167,124.282,3.89375,4.9,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.661403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 03:00 am",0,225.961,224.197,0,0,0.918519,0.991695,0,42.63,0,0,0,0,1.10725,9.62602,3.77725,0,0,993,39.2851,118.184,3.25,6.1,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.735743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 04:00 am",0,218.358,216.732,0,0,0.958415,0.992497,0,34.7518,0,0,0,0,1.00363,8.79092,3.44956,0,0,993,52.4927,109.813,2.37188,5.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.821629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 05:00 am",0,211.349,209.856,0,0,0.985562,0.993239,0,25.8182,0,0,0,0,0.911557,8.00192,3.13995,0,0,993,63.6915,99.93,2.49688,3.2,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.90018,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 06:00 am",0,204.841,203.46,0,0,1.00001,0.995829,0,16.434,0,0,0,0,0.828975,7.35461,2.88595,0,0,993,73.5659,89.1632,2.55312,2.5,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.959146,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 07:00 am",0,241.072,266.607,273.95,0.641642,1.00358,0.998267,0.669625,6.98687,0.258761,-76.2937,35.0218,107.498,1.67904,13.5532,5.31827,108.302,0,993,82.8104,78.2003,3.675,3.4,4.3,276,-355.488,0,0,-0.3703,0,0,0,0.992574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 08:00 am",521.596,293,393,676.599,1,1.00153,0.999513,1,1.97185,0.688185,-66.8475,201.155,265.497,4.91568,34.1991,13.4197,265.655,127.406,993,92.1444,66.622,4.92812,2.1,6.1,677,37521.5,41.8336,41.8336,39.0849,0,0,107.432,0.999408,2.74877,0.295306,1.16032,0,0.2893,0.104378,0.89946,0,2.74877,0
"Apr 24, 09:00 am",899.679,293,393,801.067,1,1.00347,0.997449,1,10.2271,0.688003,-54.704,238.127,314.339,4.82142,34.527,13.5484,319.414,219.757,993,102.465,55.1015,5.94688,3.6,7.9,814,49907.8,55.4094,55.4094,51.9873,0,79.7685,139.989,0.984112,3.42209,0.795479,1.33347,0,0.2893,0.104378,0.89946,0,3.42209,0
"Apr 24, 10:00 am",799.973,293,393,722.793,1,0.999178,0.995598,1,17.2902,0.657819,-41.515,213.543,283.624,4.72845,34.1784,13.4116,297.047,195.403,993,115.156,44.0929,6.575,2.1,9.7,757,50055.2,55.4094,55.4094,52.1408,0,55.4142,139.989,0.954812,3.26857,0.641955,1.33347,0,0.2893,0.104378,0.89946,0,3.26857,0
"Apr 24, 11:00 am",905.731,293,393,817.498,1,0.991772,0.994091,1,22.6783,0.636345,-27.0229,239.37,320.786,4.64185,34.384,13.4923,347.666,221.236,993,132.605,34.4072,7.57187,3,11.4,886,49898.4,55.4094,55.4094,51.9775,0,81.2469,139.989,0.922684,3.43191,0.805298,1.33347,0,0.2893,0.104378,0.89946,0,3.43191,0
"Apr 24, 12:00 pm",854.347,293,393,780.027,1,0.985417,0.993234,1,25.8833,0.613398,-11.2688,226.739,306.082,4.57138,34.3606,13.4831,340.211,208.685,993,158.064,27.7085,8.03438,3.9,12.8,867,49976.6,55.4094,55.4094,52.059,0,68.6956,139.989,0.899685,3.35037,0.723758,1.33347,0,0.2893,0.104378,0.89946,0,3.35037,0
"Apr 24, 01:00 pm",901.295,293,393,820.464,1,0.984239,0.993194,1,26.4011,0.61249,5.21118,238.199,321.95,4.51656,34.4806,13.5302,359.438,220.152,993,190.368,26.4963,8.275,4.9,13.9,916,49905.3,55.4094,55.4094,51.9847,0,80.1633,139.989,0.895703,3.42471,0.798096,1.33347,0,0.2893,0.104378,0.89946,0,3.42471,0
"Apr 24, 02:00 pm",879.585,293,393,797.757,1,0.989127,0.993671,1,24.1097,0.62646,21.3243,232.868,313.04,4.48193,34.4983,13.5371,342.958,214.849,993,219.096,31.4258,8.27188,5.8,14.6,874,49938.7,55.4094,55.4094,52.0195,0,74.8603,139.989,0.912765,3.38991,0.763293,1.33347,0,0.2893,0.104378,0.89946,0,3.38991,0
"Apr 24, 03:00 pm",806.42,293,393,729.847,1,0.996676,0.995007,1,19.4461,0.648556,36.2948,214.96,286.392,4.46714,34.4417,13.5149,303.718,196.978,993,239.186,40.2494,8.41562,6.6,14.9,774,50046.1,55.4094,55.4094,52.1313,0,56.9889,139.989,0.942955,3.27802,0.651413,1.33347,0,0.2893,0.104378,0.89946,0,3.27802,0
"Apr 24, 04:00 pm",849.953,293,393,760.241,1,1.00251,0.996755,1,12.924,0.678309,49.9356,225.617,298.318,4.47207,34.4897,13.5338,306.072,207.611,993,253.309,50.8835,8.55,6.4,14.8,780,49983.1,55.4094,55.4094,52.0658,0,67.6224,139.989,0.974667,3.34359,0.716977,1.33347,0,0.2893,0.104378,0.89946,0,3.34359,0
"Apr 24, 05:00 pm",272.029,293,393,282.903,1,1.0031,0.998754,1,5.03715,0.596243,62.4115,84.1753,111.011,4.5017,33.7088,13.2273,111.442,66.4463,993,264.321,62.2653,8.34062,6.6,14.2,284,21922.3,24.7083,24.7083,22.8358,0,0,66.4463,0.996138,1.87248,0.0871724,0.9419,0,0.2893,0.104378,0.44973,0,1.87248,0
"Apr 24, 06:00 pm",218.579,293,393,309.332,1,1.00257,0.99907,0.773975,3.76296,0.438908,74.1054,71.2208,121.382,4.56138,33.8146,13.2689,121.644,53.3906,993,273.912,73.8507,7.76563,7,13,310,16738.6,19.2064,19.2064,17.4361,0,0,53.3906,0.997844,1.77035,0.0552135,0.871727,0,0.2893,0.104378,0.44973,0,1.77035,0
"Apr 24, 07:00 pm",0,323.59,319.059,285.59,0.0154722,1.00251,0.996758,0.502836,12.913,0,79.751,0.659396,112.066,3.63017,27.0051,10.5968,114.973,0,993,283.115,85.2158,7.225,5.6,11.6,293,-355.488,0,0,-0.3703,0,0,0,0.974711,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 08:00 pm",0,305.191,301.385,0,0,0.992036,0.994135,0,22.5255,0,0,0,0,2.96255,22.2142,8.71685,0,0,993,292.69,95.8773,7.45313,3.9,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.923709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 09:00 pm",0,289.466,286.175,0,0,0.969499,0.992767,0,31.6925,0,0,0,0,2.47286,18.9259,7.42654,0,0,993,303.328,106.133,6.82187,2.8,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.85088,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 10:00 pm",0,275.759,272.867,0,0,0.933767,0.99198,0,40.0328,0,0,0,0,2.10007,16.4397,6.45094,0,0,993,315.718,115.099,6.1125,3,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.765676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 24, 11:00 pm",0,263.606,261.024,0,0,0.887103,0.991161,0,46.977,0,0,0,0,1.81537,14.5221,5.69847,0,0,993,330.434,122.089,5.30312,3.9,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.682292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 12:00 am",0,252.695,250.367,0,0,0.847214,0.990548,0,51.2255,0,0,0,0,1.58713,12.9788,5.09289,0,0,993,347.497,126.267,4.59375,5.2,6,0,-355.488,0,0,-0.3703,0,0,0,0.626257,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 01:00 am",0,242.881,240.783,0,0,0.839547,0.990436,0,51.9264,0,0,0,0,1.39278,11.5959,4.55023,0,0,993,5.83479,126.934,4.09375,4.4,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.616673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 02:00 am",0,234.004,232.104,0,0,0.870365,0.990897,0,48.8978,0,0,0,0,1.23558,10.4067,4.08358,0,0,993,23.5407,123.958,3.75,3,5,0,-355.488,0,0,-0.3703,0,0,0,0.657404,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 03:00 am",0,225.862,224.117,0,0,0.916798,0.991664,0,42.8996,0,0,0,0,1.10253,9.49623,3.72632,0,0,993,39.1407,117.879,3.45,3.6,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.732547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 04:00 am",0,218.367,216.764,0,0,0.957446,0.992475,0,34.994,0,0,0,0,0.993495,8.65843,3.39757,0,0,993,52.3089,109.531,3.4625,2.8,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.819212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 05:00 am",0,211.433,209.954,0,0,0.985055,0.993222,0,26.0444,0,0,0,0,0.899257,7.93455,3.11352,0,0,993,63.4855,99.6691,3.34062,2.3,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.898454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 06:00 am",0,204.978,203.607,0,0,0.999803,0.995769,0,16.655,0,0,0,0,0.817209,7.31539,2.87056,0,0,993,73.3446,88.9587,3.41875,2.1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.958048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 07:00 am",0,247.334,277.327,304.57,0.664015,1.0036,0.99821,0.675492,7.21308,0.273593,-76.1713,40.6458,119.513,1.85139,14.8715,5.83559,120.467,0,993,82.574,77.9664,4.21562,3.2,5.7,307,-355.488,0,0,-0.3703,0,0,0,0.992086,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 08:00 am",158.629,293,393,360.835,1,1.00137,0.999572,1,1.73446,0.62924,-66.6078,107.266,141.591,4.85792,33.8234,13.2723,141.656,38.747,993,91.8897,66.3896,4.93437,3.9,7.2,361,-401.609,0,0,-0.418342,18.7723,0,0,0.999542,0.418342,0.0246639,0,0,0.2893,0.104378,0,0,0,0.418342
