"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Apr 25, 09:00 am",973.935,293,393,861.785,1,1.00352,0.997514,1,9.97048,0.692866,-54.4805,256.206,338.164,4.73872,34.5867,13.5718,343.35,237.895,993,102.188,54.8623,6.14063,3.6,9.5,875,49788.4,55.4094,55.4094,51.8629,0,97.9064,139.989,0.984897,3.54649,0.91988,1.33347,0,0.2893,0.104378,0.89946,0,3.54649,0
"Apr 25, 10:00 am",945.03,293,393,842.464,1,0.999461,0.995674,1,17.009,0.667724,-41.3164,248.989,330.583,4.62163,34.485,13.5319,345.704,230.835,993,114.86,43.8354,6.72188,3.6,11.8,881,49835.8,55.4094,55.4094,51.9123,0,90.8462,139.989,0.956259,3.49705,0.870436,1.33347,0,0.2893,0.104378,0.89946,0,3.49705,0
"Apr 25, 11:00 am",834.774,293,393,757.365,1,0.992301,0.99418,1,22.3703,0.634472,-26.8645,221.901,297.19,4.5116,34.3667,13.4855,321.376,203.904,993,132.327,34.1175,7.59375,4.7,14,819,50005.4,55.4094,55.4094,52.089,0,63.9148,139.989,0.924743,3.32039,0.693781,1.33347,0,0.2893,0.104378,0.89946,0,3.32039,0
"Apr 25, 12:00 pm",867.911,293,393,790.315,1,0.986145,0.993259,1,25.5531,0.616734,-11.1704,229.905,310.119,4.423,34.3639,13.4844,343.742,211.998,993,157.943,27.3841,8.69063,4.7,15.8,876,49956.4,55.4094,55.4094,52.0379,0,72.0088,139.989,0.902186,3.37149,0.744883,1.33347,0,0.2893,0.104378,0.89946,0,3.37149,0
"Apr 25, 01:00 pm",903.619,293,393,821.07,1,0.985017,0.993221,1,26.0612,0.615412,5.23647,238.569,322.188,4.35979,34.3778,13.4898,358.654,220.72,993,190.571,26.1798,9.13125,4.7,17.1,914,49901.7,55.4094,55.4094,51.9809,0,80.7308,139.989,0.898326,3.42848,0.801864,1.33347,0,0.2893,0.104378,0.89946,0,3.42848,0
"Apr 25, 02:00 pm",877.193,293,393,794.343,1,0.989774,0.99377,1,23.7742,0.629075,21.2803,232.047,311.7,4.31161,34.3276,13.4701,340.603,214.265,993,219.484,31.166,9.50625,4.9,18.1,868,49942.3,55.4094,55.4094,52.0233,0,74.276,139.989,0.915141,3.38612,0.759503,1.33347,0,0.2893,0.104378,0.89946,0,3.38612,0
"Apr 25, 03:00 pm",788.352,293,393,713.333,1,0.997087,0.995096,1,19.124,0.649981,36.1978,210.202,279.912,4.28767,34.0198,13.3494,296.262,192.565,993,239.581,40.0416,9.69375,3,18.6,755,50071.4,55.4094,55.4094,52.1577,0,52.5756,139.989,0.944812,3.25168,0.625069,1.33347,0,0.2893,0.104378,0.89946,0,3.25168,0
"Apr 25, 04:00 pm",799.529,293,393,717.249,1,1.00266,0.996834,1,12.6176,0.677133,49.8023,212.908,281.449,4.28767,33.9586,13.3253,288.414,195.295,993,253.666,50.706,9.69375,2.3,18.6,735,50055.8,55.4094,55.4094,52.1414,0,55.3056,139.989,0.97585,3.26792,0.641305,1.33347,0,0.2893,0.104378,0.89946,0,3.26792,0
"Apr 25, 05:00 pm",621.283,293,393,569.043,1,1.00299,0.998826,1,4.74499,0.677299,62.2539,169.308,223.292,4.31161,33.7425,13.2406,224.06,151.756,993,264.642,62.101,9.89688,2.5,18.1,571,50282.1,55.4094,55.4094,52.3772,0,11.7669,139.989,0.996573,3.03218,0.405564,1.33347,0,0.2893,0.104378,0.89946,0,3.03218,0
"Apr 25, 06:00 pm",250.617,293,393,338.156,1,1.0027,0.999,0.782253,4.04452,0.46019,73.9308,78.6948,132.692,4.37432,33.3954,13.1043,133.024,61.2162,993,274.208,73.6875,9.6125,2.6,16.8,339,19845,22.5029,22.5029,20.6719,0,0,61.2162,0.99751,1.83102,0.0738352,0.913772,0,0.2893,0.104378,0.44973,0,1.83102,0
"Apr 25, 07:00 pm",0,323.847,319.376,308.643,0.031411,1.00237,0.996687,0.507395,13.1853,0,79.6571,1.45954,121.112,3.48766,26.8982,10.5549,124.391,0,993,283.395,85.0483,9.28438,4.1,15.3,317,-355.488,0,0,-0.3703,0,0,0,0.973637,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 08:00 pm",0,305.693,301.937,0,0,0.991555,0.994055,0,22.8022,0,0,0,0,2.84513,22.1366,8.6864,0,0,993,292.959,95.6878,9.3,2.8,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.921848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 09:00 pm",0,290.17,286.921,0,0,0.968554,0.992742,0,31.9771,0,0,0,0,2.37361,18.8814,7.40905,0,0,993,303.586,105.918,9.2375,1.9,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.84826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 10:00 pm",0,276.644,273.789,0,0,0.93212,0.991948,0,40.3333,0,0,0,0,2.01494,16.3998,6.43528,0,0,993,315.957,114.852,8.8625,1.9,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.762292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 25, 11:00 pm",0,264.729,262.197,0,0,0.884446,0.991119,0,47.2973,0,0,0,0,1.74067,14.3654,5.637,0,0,993,330.631,121.807,8.175,1.1,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.678194,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 12:00 am",0,254.04,251.756,0,0,0.843587,0.990495,0,51.5611,0,0,0,0,1.52281,12.8436,5.03981,0,0,993,347.618,125.955,7.87813,1.8,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.62168,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 01:00 am",0,244.278,242.184,0,0,0.835818,0.990382,0,52.2563,0,0,0,0,1.34158,11.7133,4.59631,0,0,993,5.85456,126.607,7.23438,5.2,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.612131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 02:00 am",0,235.386,233.48,0,0,0.867555,0.990854,0,49.1991,0,0,0,0,1.19435,10.576,4.15003,0,0,993,23.4642,123.637,7.05937,4.9,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.653432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 03:00 am",0,227.249,225.504,0,0,0.915068,0.991633,0,43.1663,0,0,0,0,1.06705,9.60944,3.77074,0,0,993,38.9971,117.577,6.81563,4.7,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.729371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 04:00 am",0,219.724,218.113,0,0,0.956473,0.992452,0,35.2337,0,0,0,0,0.962276,8.82042,3.46113,0,0,993,52.1265,109.253,6.72813,5.2,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.816806,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 05:00 am",0,212.743,211.252,0,0,0.984545,0.993205,0,26.2686,0,0,0,0,0.871594,8.10708,3.18122,0,0,993,63.281,99.412,6.89687,5.2,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.896729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 06:00 am",0,206.25,204.87,0,0,0.999593,0.99571,0,16.8743,0,0,0,0,0.79285,7.46062,2.92755,0,0,993,73.1245,88.7526,6.95313,4.6,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.956944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 07:00 am",0,267.314,311.409,424.399,0.686097,1.00363,0.998154,0.681248,7.43795,0.289469,-76.0511,59.0174,166.534,2.53495,20.0483,7.86695,167.947,0,993,82.3387,77.7365,7.51563,5.2,9,428,-355.488,0,0,-0.3703,0,0,0,0.991586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 08:00 am",675.297,293,393,730.75,1,1.0012,0.99963,1,1.49874,0.693717,-66.3722,217.208,286.746,4.67737,34.5104,13.5419,286.844,164.949,993,91.6358,66.1613,8.94219,5.8,10.7,731,50218.5,55.4094,55.4094,52.311,0,4.98577,139.989,0.999658,3.09839,0.471773,1.33347,0,0.2893,0.104378,0.89946,0,3.09839,0
"Apr 26, 09:00 am",976.44,293,393,863.435,1,1.00356,0.997579,1,9.71582,0.693855,-54.2615,256.724,338.812,4.60149,34.6971,13.6152,343.742,238.507,993,101.911,54.6277,9.77812,5.8,12.2,876,49784.2,55.4094,55.4094,51.8585,0,98.5185,139.989,0.985657,3.55084,0.924228,1.33347,0,0.2893,0.104378,0.89946,0,3.55084,0
"Apr 26, 10:00 am",789.745,293,393,713.465,1,0.999732,0.995749,1,16.7302,0.659869,-41.1222,210.936,279.964,4.5265,34.4167,13.5051,292.338,192.905,993,114.563,43.5827,9.87187,6.1,13.7,745,50069.4,55.4094,55.4094,52.1557,0,52.9158,139.989,0.957671,3.25369,0.627082,1.33347,0,0.2893,0.104378,0.89946,0,3.25369,0
"Apr 26, 11:00 am",873.915,293,393,789.596,1,0.992813,0.994268,1,22.0653,0.638494,-26.7101,231.484,309.838,4.46714,34.5376,13.5526,334.325,213.464,993,132.045,33.8326,10.2906,6.6,14.9,852,49947.3,55.4094,55.4094,52.0284,0,73.4755,139.989,0.926756,3.38094,0.754326,1.33347,0,0.2893,0.104378,0.89946,0,3.38094,0
"Apr 26, 12:00 pm",77.9555,293,393,125.744,1,0.986848,0.993338,1,25.2264,0.349107,-11.0754,36.6082,49.3418,4.46714,33.3831,13.0995,54.5436,19.0416,993,157.817,27.0639,10.7203,6.1,14.9,139,-370.627,0,0,-0.38607,19.0416,0,0,0.904631,0.38607,-0.00760824,0,0,0.2893,0.104378,0,0,0,0.38607
"Apr 26, 01:00 pm",0,323.902,319.444,13.5133,1,0.985768,0.993246,1,25.7252,0,5.25951,3.92951,5.30262,3.54391,26.6541,10.4591,5.886,0,993,190.772,25.8669,10.0156,6.1,14,15,-355.488,0,0,-0.3703,0,0,0,0.900886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 02:00 pm",0,305.615,301.828,29.3586,1,0.990396,0.993868,1,23.4429,0,21.2353,8.5826,11.5203,2.856,22.3587,8.77357,12.5568,0,993,219.871,30.9094,11.6344,5.4,13.9,32,-355.488,0,0,-0.3703,0,0,0,0.917457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 03:00 pm",0,289.98,286.709,30.2917,1,0.99748,0.995184,1,18.8061,0,36.1008,8.93052,11.8865,2.34907,19.1104,7.49892,12.5568,0,993,239.973,39.8363,12.025,5.2,13.9,32,-355.488,0,0,-0.3703,0,0,0,0.946615,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 04:00 pm",0,276.364,273.49,6.83892,1,1.0028,0.996913,1,12.3154,0,49.6695,2.0305,2.68359,1.98291,16.6129,6.5189,2.7468,0,993,254.019,50.5303,11.7937,6.1,13.2,7,-355.488,0,0,-0.3703,0,0,0,0.976988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 05:00 pm",0,276.846,278.285,33.8972,1,1.00288,0.998898,1,4.45702,0.0950605,62.0969,10.0851,13.3013,2.06491,17.2066,6.75188,13.3416,0,993,264.96,61.9379,11.1031,7.4,12.9,34,-355.488,0,0,-0.3703,0,0,0,0.996976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 06:00 pm",0,279.665,281.247,44.872,1,1.00282,0.998931,0.790497,4.32186,0.0808927,73.7569,10.5531,17.6078,2.16023,17.7484,6.96448,17.658,0,993,274.501,73.5253,10.6031,7,12.4,45,-355.488,0,0,-0.3703,0,0,0,0.997156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 07:00 pm",0,269.245,266.547,1.94512,0.0473445,1.00222,0.996617,0.51193,13.4535,0,79.5636,0.013985,0.763264,1.84225,15.4615,6.06708,0.7848,0,993,283.671,84.8814,9.95938,6.6,11.6,2,-355.488,0,0,-0.3703,0,0,0,0.972559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 08:00 pm",0,257.932,255.522,0,0,0.99107,0.993976,0,23.0745,0,0,0,0,1.59141,13.6832,5.36927,0,0,993,293.224,95.499,9.59375,6.6,11,0,-355.488,0,0,-0.3703,0,0,0,0.919996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 09:00 pm",0,247.748,245.57,0,0,0.967607,0.992718,0,32.2573,0,0,0,0,1.39126,12.2737,4.8162,0,0,993,303.84,105.705,9.30625,7.8,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.84566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 10:00 pm",0,238.52,236.542,0,0,0.930468,0.991916,0,40.6294,0,0,0,0,1.22793,11.0566,4.33859,0,0,993,316.191,114.607,8.72812,7.8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.758938,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 26, 11:00 pm",0,230.078,228.268,0,0,0.881775,0.991076,0,47.6132,0,0,0,0,1.09575,10.0474,3.94261,0,0,993,330.823,121.527,8.55781,8.2,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.674132,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 12:00 am",0,222.328,220.668,0,0,0.839927,0.990442,0,51.8925,0,0,0,0,0.986674,9.13766,3.58562,0,0,993,347.735,125.646,8.30937,7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.61714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 01:00 am",0,215.13,213.591,0,0,0.832053,0.990328,0,52.5822,0,0,0,0,0.890911,8.42699,3.30675,0,0,993,5.87192,126.284,7.79688,8.2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.607622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 02:00 am",0,208.456,207.035,0,0,0.864724,0.990811,0,49.497,0,0,0,0,0.810645,7.72086,3.02966,0,0,993,23.3873,123.32,7.65312,6.6,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.649488,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 03:00 am",0,202.256,200.943,0,0,0.913331,0.991603,0,43.4301,0,0,0,0,0.740835,7.08374,2.77966,0,0,993,38.8543,117.28,7.7875,4.7,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.726214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 04:00 am",0,196.416,195.184,0,0,0.955496,0.99243,0,35.471,0,0,0,0,0.682003,6.60741,2.59275,0,0,993,51.9454,108.979,7.74375,5.4,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.814409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 05:00 am",0,190.918,189.767,0,0,0.984031,0.993188,0,26.4908,0,0,0,0,0.62976,6.13281,2.40652,0,0,993,63.078,99.1589,7.88047,4.6,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.895006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 06:00 am",0,185.721,184.641,0,0,0.999378,0.995652,0,17.0919,0,0,0,0,0.584732,5.71785,2.24368,0,0,993,72.9059,88.5458,7.74375,4.1,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.955835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 07:00 am",0,253.442,300.83,424.179,0.707878,1.00365,0.998098,0.686893,7.66141,0.311161,-75.9331,61.3615,166.448,2.14611,17.729,6.95687,167.947,0,993,82.1047,77.5107,8.64063,6.4,9.5,428,-355.488,0,0,-0.3703,0,0,0,0.991073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 08:00 am",645.013,293,393,730.822,1,1.00103,0.999688,1,1.26475,0.69394,-66.1408,217.205,286.775,4.63679,34.4423,13.5151,286.844,157.552,993,91.3829,65.9374,9.85938,5.2,11.5,731,49339,54.4432,54.4432,51.3948,0,0,137.578,0.999756,3.04838,0.434092,1.32115,0,0.2893,0.104378,0.89946,0,3.04838,0
"Apr 27, 09:00 am",977.566,293,393,864.079,1,1.0036,0.997643,1,9.46314,0.694655,-54.0468,256.941,339.065,4.54641,34.6891,13.612,343.742,238.783,993,101.635,54.3976,10.6828,6.1,13.3,876,49782.3,55.4094,55.4094,51.8566,0,98.7935,139.989,0.986392,3.5528,0.926185,1.33347,0,0.2893,0.104378,0.89946,0,3.5528,0
"Apr 27, 10:00 am",791.471,293,393,714.491,1,0.999991,0.995824,1,16.4538,0.661311,-40.9325,211.31,280.366,4.46714,34.4467,13.5169,292.338,193.326,993,114.265,43.3349,10.6031,7,14.9,745,50067,55.4094,55.4094,52.1532,0,53.3374,139.989,0.959048,3.25619,0.62958,1.33347,0,0.2893,0.104378,0.89946,0,3.25619,0
"Apr 27, 11:00 am",876.901,293,393,791.273,1,0.993306,0.994354,1,21.7633,0.640676,-26.56,232.111,310.495,4.39374,34.4639,13.5237,334.325,214.194,993,131.76,33.5526,11.0875,6.1,16.4,852,49942.8,55.4094,55.4094,52.0237,0,74.2047,139.989,0.928724,3.38565,0.759042,1.33347,0,0.2893,0.104378,0.89946,0,3.38565,0
"Apr 27, 12:00 pm",78.8208,293,393,126.076,1,0.987527,0.993435,1,24.9033,0.352983,-10.9839,36.7338,49.4721,4.41811,33.2893,13.0627,54.5436,19.253,993,157.686,26.748,12.3844,5.2,15.9,139,-370.908,0,0,-0.386363,19.253,0,0,0.90702,0.386363,-0.00731586,0,0,0.2893,0.104378,0,0,0,0.386363
"Apr 27, 01:00 pm",0,324.033,319.606,13.5508,1,0.986491,0.993287,1,25.3933,0,5.28028,3.94346,5.31733,3.49614,26.5349,10.4123,5.886,0,993,190.972,25.5576,13.3469,4.4,15.3,15,-355.488,0,0,-0.3703,0,0,0,0.903385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 02:00 pm",0,305.879,302.119,29.4308,1,0.990995,0.993964,1,23.116,0,21.1893,8.60972,11.5486,2.80941,22.2726,8.73976,12.5568,0,993,220.256,30.6561,13.5469,3.9,15.5,32,-355.488,0,0,-0.3703,0,0,0,0.919712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 03:00 pm",0,290.323,287.067,30.3477,1,0.997855,0.99527,1,18.4926,0,36.0037,8.95116,11.9084,2.31119,19.0983,7.49417,12.5568,0,993,240.362,39.6336,13.5469,4.6,15.5,32,-355.488,0,0,-0.3703,0,0,0,0.948365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 04:00 pm",0,276.785,273.928,6.84659,1,1.00292,0.99699,1,12.0176,0,49.537,2.03319,2.6866,1.94396,16.599,6.51347,2.7468,0,993,254.369,50.3564,13.1859,5.4,15.1,7,-355.488,0,0,-0.3703,0,0,0,0.978084,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 05:00 pm",0,277.326,278.804,33.9098,1,1.00276,0.998968,1,4.17333,0.0983162,61.9406,10.0883,13.3062,2.03746,17.1742,6.73916,13.3416,0,993,265.273,61.7761,12.525,5.8,14.4,34,-355.488,0,0,-0.3703,0,0,0,0.997348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 06:00 pm",0,280.309,282.001,44.8554,1,1.00293,0.998863,0.798705,4.59489,0.087844,73.5835,10.6592,17.6012,2.13462,17.7712,6.97343,17.658,0,993,274.789,73.364,12.125,5.8,14,45,-355.488,0,0,-0.3703,0,0,0,0.996786,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 07:00 pm",0,269.935,267.235,1.94295,0.0632698,1.00207,0.996548,0.516442,13.7175,0,79.4705,0.0188287,0.762415,1.81941,15.5516,6.10246,0.7848,0,993,283.943,84.715,11.4031,7,13.2,2,-355.488,0,0,-0.3703,0,0,0,0.971477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 08:00 pm",0,258.636,256.23,0,0,0.990582,0.993897,0,23.3423,0,0,0,0,1.57595,13.7145,5.38156,0,0,993,293.485,95.3112,10.6031,5.8,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.918154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 09:00 pm",0,248.488,246.318,0,0,0.966659,0.992694,0,32.5329,0,0,0,0,1.38416,12.2529,4.80805,0,0,993,304.089,105.492,9.78125,5.6,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.843083,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 10:00 pm",0,239.289,237.317,0,0,0.928814,0.991885,0,40.9208,0,0,0,0,1.22743,11.0357,4.33042,0,0,993,316.42,114.363,9.05937,5.4,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.755616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 27, 11:00 pm",0,230.852,229.041,0,0,0.879092,0.991033,0,47.9245,0,0,0,0,1.09856,10.0569,3.94632,0,0,993,331.01,121.249,8.25937,6.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.670109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 12:00 am",0,223.093,221.43,0,0,0.836237,0.990389,0,52.2195,0,0,0,0,0.993502,9.15327,3.59174,0,0,993,347.848,125.339,7.4375,5.4,9,0,-355.488,0,0,-0.3703,0,0,0,0.612638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 01:00 am",0,215.926,214.393,0,0,0.828254,0.990274,0,52.9043,0,0,0,0,0.905633,8.35848,3.27987,0,0,993,5.88685,125.965,7.2625,3.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.603149,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 02:00 am",0,209.249,207.825,0,0,0.861876,0.990767,0,49.7914,0,0,0,0,0.83135,7.69818,3.02076,0,0,993,23.31,123.007,6.3625,3.4,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.645573,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 03:00 am",0,202.974,201.643,0,0,0.911586,0.991572,0,43.6909,0,0,0,0,0.763269,7.16044,2.80975,0,0,993,38.7124,116.987,5.8625,4.1,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.723077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 04:00 am",0,197.057,195.809,0,0,0.954515,0.992409,0,35.7058,0,0,0,0,0.704797,6.67064,2.61756,0,0,993,51.7657,108.709,5.44063,4.4,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.812024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 05:00 am",0,191.494,190.328,0,0,0.983514,0.993171,0,26.7109,0,0,0,0,0.652765,6.17776,2.42415,0,0,993,62.8764,98.9099,5.45313,3.2,6,0,-355.488,0,0,-0.3703,0,0,0,0.893286,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 06:00 am",0,186.285,185.202,0,0,0.99916,0.995593,0,17.3076,0,0,0,0,0.606545,5.68319,2.23008,0,0,993,72.6888,88.3394,5.11875,1.2,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.954721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 07:00 am",0,201.15,211.201,98.0644,0.72935,1.00366,0.998042,0.692425,7.88343,0.283302,-75.8175,14.7333,38.4805,0.809223,7.4375,2.91847,38.8476,0,993,81.872,77.289,5.29375,1.4,6.7,99,-355.488,0,0,-0.3703,0,0,0,0.990549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 08:00 am",0,274.476,323.679,220.964,1,1.00085,0.999745,1,1.03255,0.626192,-65.9137,65.664,86.7063,2.88603,21.5963,8.47441,86.7204,0,993,91.131,65.7179,6.8375,1.7,8.4,221,-355.488,0,0,-0.3703,0,0,0,0.999838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 09:00 am",186.725,293,393,307.976,1,1.00362,0.997706,1,9.21252,0.601498,-53.8366,91.5874,120.85,4.74386,33.6464,13.2029,122.429,45.6098,993,101.359,54.1723,6.50937,3.6,9.4,312,5906.35,7.75987,7.75987,6.15245,0,0,25.6351,0.987101,1.60743,0.038284,0.725733,0,0.2893,0.104378,0.44973,0,1.60743,0
"Apr 28, 10:00 am",184.048,293,393,212.246,1,1.00024,0.995897,1,16.1799,0.518401,-40.7473,62.792,83.2855,4.68246,33.5209,13.1536,86.7204,44.9559,993,113.966,43.092,7.00625,4.4,10.6,221,13405.6,15.6712,15.6712,13.9642,0,0,44.9559,0.960391,1.70698,0.0369333,0.826637,0,0.2893,0.104378,0.44973,0,1.70698,0
"Apr 28, 11:00 am",290.541,293,393,302.46,1,0.993782,0.99444,1,21.4644,0.556481,-26.4141,88.7734,118.685,4.63173,33.5718,13.1736,127.53,70.9681,993,131.472,33.2776,7.69375,3.6,11.6,325,23284.7,26.6136,26.6136,24.2549,0,0,70.9681,0.930645,2.35862,0.0992788,0.966201,0,0.2893,0.104378,0.89946,0,2.35862,0
"Apr 28, 12:00 pm",338.622,293,393,344.645,1,0.988183,0.99353,1,24.5838,0.556165,-10.8958,100.493,135.239,4.56638,33.675,13.2141,148.72,82.7126,993,157.551,26.4366,8.36875,4.4,12.9,379,27927.5,31.5466,31.5466,29.0912,0,0,82.7126,0.909354,2.45548,0.133218,1.02912,0,0.2893,0.104378,0.89946,0,2.45548,0
"Apr 28, 01:00 pm",221.324,293,393,246.384,1,0.987188,0.993386,1,25.0656,0.506508,5.29878,71.7589,96.6811,4.51656,33.5917,13.1814,106.733,54.061,993,191.17,25.252,8.50937,5.8,13.9,272,17004.4,19.4884,19.4884,17.713,0,0,54.061,0.905823,1.77548,0.0567462,0.875324,0,0.2893,0.104378,0.44973,0,1.77548,0
"Apr 28, 02:00 pm",0,323.884,319.422,9.21907,1,0.99157,0.994057,1,22.7935,0,21.1423,2.69878,3.61756,3.55141,26.6679,10.4645,3.924,0,993,220.64,30.4061,8.64375,6.4,13.8,10,-355.488,0,0,-0.3703,0,0,0,0.921907,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 03:00 pm",0,332.314,341.034,87.4057,1,0.998212,0.995355,1,18.1836,0.2643,35.9065,25.7921,34.298,4.2124,30.6784,12.0382,36.1008,0,993,240.748,39.4333,9.03438,5.2,13.8,92,-355.488,0,0,-0.3703,0,0,0,0.950062,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 04:00 pm",0,318.476,314.215,28.395,1,1.00304,0.997065,1,11.7241,0,49.405,8.43387,11.1422,3.34267,25.3596,9.95112,11.3796,0,993,254.714,50.1843,8.75625,6.1,13.6,29,-355.488,0,0,-0.3703,0,0,0,0.979137,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 05:00 pm",50.6106,293,393,158.633,1,1.00263,0.999037,1,3.89403,0.473507,61.7848,47.1912,62.2476,4.53147,33.4275,13.1169,62.3916,12.3623,993,265.583,61.6156,8.6,5.4,13.6,159,-362.335,0,0,-0.377432,0,0,0,0.997691,0.377432,-0.0162462,0,0,0.2893,0.104378,0,0,0,0.377432
"Apr 28, 06:00 pm",543.286,293,393,627.732,1,1.00304,0.998797,0.806875,4.86352,0.536804,73.4107,150.702,246.322,4.55139,34.2671,13.4464,247.212,132.704,993,275.074,73.2037,8.5125,5.8,13.2,630,44454.8,49.1721,49.1721,46.307,0,0,125.092,0.996399,2.86504,0.317978,1.25392,0,0.2893,0.104378,0.89946,0,2.86504,0
"Apr 28, 07:00 pm",0,323.596,319.066,314.407,0.0791837,1.00191,0.99648,0.520929,13.9772,0,79.378,3.84547,123.373,3.59669,27.0797,10.6261,127.138,0,993,284.211,84.5492,8.41562,6.4,12.4,324,-355.488,0,0,-0.3703,0,0,0,0.970392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 08:00 pm",0,305.126,301.303,0,0,0.990093,0.99382,0,23.6055,0,0,0,0,2.9381,22.4055,8.79192,0,0,993,293.741,95.1242,8.13125,7.4,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.916324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 09:00 pm",0,289.284,285.969,0,0,0.965712,0.992671,0,32.8039,0,0,0,0,2.45092,19.1679,7.52147,0,0,993,304.333,105.281,7.32187,7.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.84053,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 10:00 pm",0,275.497,272.588,0,0,0.927158,0.991854,0,41.2076,0,0,0,0,2.08136,16.6009,6.51418,0,0,993,316.643,114.122,6.43437,6.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.752328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 28, 11:00 pm",0,263.387,260.817,0,0,0.876399,0.990991,0,48.2312,0,0,0,0,1.80264,14.4607,5.67437,0,0,993,331.191,120.974,5.91563,3.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.666127,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 12:00 am",0,252.565,250.256,0,0,0.832519,0.990335,0,52.5422,0,0,0,0,1.58001,12.8535,5.04372,0,0,993,347.956,125.037,5.10625,3.4,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.608177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 01:00 am",0,242.767,240.67,0,0,0.824423,0.99022,0,53.2223,0,0,0,0,1.39251,11.5835,4.54535,0,0,993,5.89937,125.65,4.69688,4.4,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.598712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 02:00 am",0,233.823,231.907,0,0,0.859009,0.990724,0,50.0821,0,0,0,0,1.2412,10.4984,4.11958,0,0,993,23.2322,122.699,4.1875,4.9,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.641689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 03:00 am",0,225.612,223.853,0,0,0.909835,0.991542,0,43.9486,0,0,0,0,1.10976,9.5713,3.75578,0,0,993,38.5712,116.698,3.21875,5.4,4,0,-355.488,0,0,-0.3703,0,0,0,0.719963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 04:00 am",0,218.038,216.419,0,0,0.953532,0.992387,0,35.9382,0,0,0,0,1.00039,8.74739,3.43247,0,0,993,51.5874,108.443,3.13125,4.9,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.809651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 05:00 am",0,211.031,209.538,0,0,0.982994,0.993154,0,26.9289,0,0,0,0,0.905892,8.01057,3.14335,0,0,993,62.6765,98.6651,3.22187,4.1,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.891569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 06:00 am",0,204.536,203.158,0,0,0.998937,0.995535,0,17.5215,0,0,0,0,0.823995,7.33994,2.88019,0,0,993,72.4732,88.1338,3.04375,2.8,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.953604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 07:00 am",0,272.681,322.097,423.726,0.750503,1.00367,0.997986,0.697842,8.10395,0.324726,-75.7042,66.0168,166.27,2.96218,21.707,8.51783,167.947,0,993,81.6407,77.0716,3.89687,2.8,4.6,428,-355.488,0,0,-0.3703,0,0,0,0.990014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 08:00 am",694.667,293,393,730.928,1,1.00067,0.999802,1,0.802194,0.692923,-65.691,217.183,286.816,4.90515,34.4479,13.5174,286.844,169.681,993,90.8802,65.5029,4.89375,3.6,6.3,731,50194.7,55.4094,55.4094,52.2861,0,9.71719,139.989,0.999902,3.12324,0.496624,1.33347,0,0.2893,0.104378,0.89946,0,3.12324,0
"Apr 29, 09:00 am",978.38,293,393,865.301,1,1.00365,0.997769,1,8.96403,0.695234,-53.631,257.349,339.544,4.82142,34.5224,13.5466,343.742,238.981,993,101.084,53.9516,6.025,2.5,7.9,876,49780.9,55.4094,55.4094,51.8552,0,98.9923,139.989,0.987786,3.55421,0.927601,1.33347,0,0.2893,0.104378,0.89946,0,3.55421,0
"Apr 29, 10:00 am",793.685,293,393,716.466,1,1.00048,0.995969,1,15.9087,0.663161,-40.5667,212.028,281.141,4.749,34.18,13.4122,292.338,193.867,993,113.666,42.8541,6.40938,2.1,9.3,745,50064,55.4094,55.4094,52.15,0,53.8781,139.989,0.9617,3.2594,0.632791,1.33347,0,0.2893,0.104378,0.89946,0,3.2594,0
"Apr 29, 11:00 am",881.081,293,393,794.508,1,0.994241,0.994524,1,21.1687,0.64373,-26.2724,233.319,311.765,4.68755,34.1917,13.4168,334.325,215.215,993,131.181,33.0077,6.98438,1.5,10.5,852,49936.4,55.4094,55.4094,52.0171,0,75.2259,139.989,0.932521,3.39228,0.765669,1.33347,0,0.2893,0.104378,0.89946,0,3.39228,0
"Apr 29, 12:00 pm",79.0033,293,393,126.717,1,0.988815,0.993624,1,24.2681,0.3538,-10.8111,36.9758,49.7237,4.68755,33.1057,12.9907,54.5436,19.2975,993,157.411,26.1296,6.82813,1.8,10.5,139,-370.967,0,0,-0.386424,19.2975,0,0,0.911632,0.386424,-0.00725406,0,0,0.2893,0.104378,0,0,0,0.386424
"Apr 29, 01:00 pm",0,323.777,319.29,13.623,1,0.98786,0.993483,1,24.7421,0,5.31501,3.97077,5.34567,3.7288,26.411,10.3637,5.886,0,993,191.365,24.9502,7.625,2.1,9.5,15,-355.488,0,0,-0.3703,0,0,0,0.908201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 02:00 pm",0,305.428,301.629,29.5694,1,0.992122,0.99415,1,22.4755,0,21.0943,8.66173,11.603,3.00427,22.0642,8.65798,12.5568,0,993,221.021,30.1594,7.95938,1.2,9.6,32,-355.488,0,0,-0.3703,0,0,0,0.924043,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 03:00 pm",0,289.718,286.43,30.4546,1,0.998553,0.995438,1,17.8791,0,35.8092,8.9905,11.9504,2.49688,18.8492,7.39642,12.5568,0,993,241.13,39.2357,7.65,1.1,8.9,32,-355.488,0,0,-0.3703,0,0,0,0.951707,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 04:00 pm",0,276.087,273.211,6.86105,1,1.00314,0.99714,1,11.4351,0,49.2734,2.03823,2.69228,2.08437,16.3595,6.41945,2.7468,0,993,255.056,50.0141,7.6375,1.6,9.2,7,-355.488,0,0,-0.3703,0,0,0,0.98015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 05:00 pm",0,276.577,278.022,33.9322,1,1.0025,0.999106,1,3.61919,0.0955606,61.6297,10.0937,13.315,2.17864,16.9219,6.64017,13.3416,0,993,265.888,61.4565,7.0375,1.9,8.6,34,-355.488,0,0,-0.3703,0,0,0,0.998006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 06:00 pm",0,279.699,281.507,44.8199,1,1.00313,0.998731,0.815007,5.12766,0.0950871,73.2386,10.8688,17.5873,2.29341,17.5749,6.89638,17.658,0,993,275.354,73.0444,6.51563,2.1,8,45,-355.488,0,0,-0.3703,0,0,0,0.995998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 07:00 pm",0,269.308,266.59,1.93861,0.0950829,1.00174,0.996413,0.525391,14.2326,0,79.286,0.0287089,0.760711,1.95457,15.3225,6.01254,0.7848,0,993,284.475,84.3841,5.81563,2.3,7.3,2,-355.488,0,0,-0.3703,0,0,0,0.969306,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 08:00 pm",0,257.904,255.475,0,0,0.989602,0.993744,0,23.8641,0,0,0,0,1.69618,13.5535,5.31838,0,0,993,293.993,94.9382,4.99375,2.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.914508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 09:00 pm",0,247.683,245.498,0,0,0.964765,0.992647,0,33.07,0,0,0,0,1.48645,12.0759,4.7386,0,0,993,304.572,105.071,4.60625,1.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.838004,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 10:00 pm",0,238.405,236.417,0,0,0.925503,0.991823,0,41.4895,0,0,0,0,1.31629,10.9054,4.27928,0,0,993,316.861,113.881,3.90625,2.3,5,0,-355.488,0,0,-0.3703,0,0,0,0.749077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 29, 11:00 pm",0,229.934,228.119,0,0,0.873697,0.990949,0,48.5331,0,0,0,0,1.17863,9.8713,3.8735,0,0,993,331.367,120.702,3.18437,1.9,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.662188,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 12:00 am",0,222.083,220.401,0,0,0.828776,0.990282,0,52.8604,0,0,0,0,1.06652,9.08668,3.56561,0,0,993,348.06,124.737,2.18438,3,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.603759,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 01:00 am",0,214.757,213.192,0,0,0.820562,0.990165,0,53.5362,0,0,0,0,0.961538,8.42455,3.30579,0,0,993,5.90949,125.339,2.0625,4.9,3,0,-355.488,0,0,-0.3703,0,0,0,0.594315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 02:00 am",0,207.904,206.446,0,0,0.856127,0.990681,0,50.3693,0,0,0,0,0.87645,7.80215,3.06156,0,0,993,23.154,122.395,1.15,5.8,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.637837,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 03:00 am",0,201.516,200.165,0,0,0.908078,0.991511,0,44.2033,0,0,0,0,0.798495,7.18479,2.81931,0,0,993,38.4309,116.414,1.3625,4.9,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.716871,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 04:00 am",0,195.502,194.236,0,0,0.952545,0.992365,0,36.1679,0,0,0,0,0.737152,6.68504,2.62321,0,0,993,51.4104,108.182,0.7625,4.9,1.7,0,-355.488,0,0,-0.3703,0,0,0,0.807291,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 05:00 am",0,189.857,188.678,0,0,0.982471,0.993137,0,27.1448,0,0,0,0,0.676642,6.18856,2.42839,0,0,993,62.478,98.4245,1.04062,3.9,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.889857,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 06:00 am",0,184.532,183.428,0,0,0.998711,0.995478,0,17.7335,0,0,0,0,0.62733,5.75445,2.25805,0,0,993,72.2592,87.9298,0.8625,3,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.952483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 07:00 am",0,226.209,254.566,230.546,0.771331,1.00367,0.997931,0.703143,8.32292,0.341106,-75.5932,37.1945,90.4663,1.42847,11.6692,4.57898,91.4292,0,993,81.4108,76.8585,1.3625,3.4,2.3,233,-355.488,0,0,-0.3703,0,0,0,0.989468,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 08:00 am",35.5847,293,393,303.985,1,1.00049,0.999858,1,0.573742,0.60321,-65.4727,90.3125,119.284,5.08652,33.816,13.2694,119.29,8.69201,993,90.6306,65.2924,1.65,3.6,2.9,304,-358.254,0,0,-0.373182,0,0,0,0.99995,0.373182,-0.0204967,0,0,0.2893,0.104378,0,0,0,0.373182
"Apr 30, 09:00 am",0,323.318,318.723,0.988447,1,1.00366,0.997832,1,8.71774,0,-53.4299,0.293997,0.387867,3.97599,26.6224,10.4466,0.3924,0,993,100.809,53.7358,2.22813,4.1,3.4,1,-355.488,0,0,-0.3703,0,0,0,0.988447,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 10:00 am",0,304.559,300.677,0,1,1.0007,0.996041,1,15.6401,0,-40.3906,0,0,3.16148,22.2844,8.7444,0,0,993,113.366,42.6214,3.17188,4.6,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.962974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 11:00 am",0,330.313,352.706,143.89,1,0.994682,0.994607,1,20.8763,0.409469,-26.135,42.2778,56.4625,4.86021,32.2976,12.6736,60.4296,0,993,130.887,32.743,4.19375,3.9,5.6,154,-355.488,0,0,-0.3703,0,0,0,0.934352,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 12:00 pm",270.407,293,393,291.52,1,0.989425,0.993717,1,23.9564,0.535445,-10.7299,85.1253,114.392,4.87363,33.7079,13.227,125.176,66.0503,993,157.265,25.8273,4.0875,3.9,6.9,319,13801.5,16.1388,16.1388,14.3766,0,0,46.0756,0.913855,1.76215,0.0861375,0.832601,0,0.2893,0.104378,0.44973,0,1.76215,0
"Apr 30, 01:00 pm",503.136,293,393,483.485,1,0.988507,0.993578,1,24.423,0.589818,5.32897,141.03,189.719,4.79546,33.9882,13.337,208.364,122.897,993,191.559,24.6523,4.9625,3.9,8.4,531,43625.8,48.2555,48.2555,45.4435,0,0,122.897,0.910518,2.81196,0.276587,1.24223,0,0.2893,0.104378,0.89946,0,2.81196,0
"Apr 30, 02:00 pm",39.2901,293,393,93.5381,1,0.992652,0.99424,1,22.1621,0.242152,21.0452,27.4172,36.7044,4.76445,33.2712,13.0556,39.6324,9.59708,993,221.4,29.916,5.32813,3.4,9,101,-359.229,0,0,-0.374197,9.59708,0,0,0.92612,0.374197,-0.0194812,0,0,0.2893,0.104378,0,0,0,0.374197
"Apr 30, 03:00 pm",316.328,293,393,322.215,1,0.998876,0.99552,1,17.5792,0.582571,35.7118,95.1598,126.437,4.71821,33.5741,13.1745,132.631,77.2671,993,241.508,39.0405,5.91562,2.8,9.9,338,25778.5,29.2628,29.2628,26.8527,0,0,77.2671,0.9533,2.41016,0.117034,0.99999,0,0.2893,0.104378,0.89946,0,2.41016,0
"Apr 30, 04:00 pm",375.58,293,393,368.902,1,1.00323,0.997213,1,11.1507,0.621788,49.1422,109.609,144.757,4.69776,33.5649,13.1709,147.542,91.7401,993,255.393,49.8456,6.31563,2.1,10.3,376,31473.9,35.3174,35.3174,32.7853,0,0,91.7401,0.981122,2.5321,0.161753,1.07721,0,0.2893,0.104378,0.89946,0,2.5321,0
"Apr 30, 05:00 pm",195.768,293,393,220.623,1,1.00236,0.999173,1,3.34891,0.551413,61.4753,65.6235,86.5723,4.70797,33.376,13.0967,86.7204,47.8188,993,266.19,61.2986,6.42813,2.6,10.1,221,14534.1,16.8679,16.8679,15.1397,0,0,47.8188,0.998292,1.72824,0.0429297,0.841901,0,0.2893,0.104378,0.44973,0,1.72824,0
"Apr 30, 06:00 pm",0,323.764,319.273,9.95583,1,1.00321,0.998666,0.823099,5.38723,0,73.0672,2.43831,3.90667,3.73246,26.4269,10.3699,3.924,0,993,275.63,72.8861,6.11875,2.3,9.4,10,-355.488,0,0,-0.3703,0,0,0,0.995583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 07:00 pm",0,305.232,301.391,76.4894,0.110963,1.00158,0.996347,0.529825,14.4835,0,79.1944,1.33276,30.0144,3.03696,22.3018,8.75122,30.9996,0,993,284.734,84.2198,5.6875,3,8.5,79,-355.488,0,0,-0.3703,0,0,0,0.96822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 08:00 pm",0,289.41,286.101,0,0,0.989111,0.993669,0,24.1179,0,0,0,0,2.51232,18.9651,7.44189,0,0,993,294.239,94.7532,5.99063,3,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.912706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 09:00 pm",0,275.688,272.794,0,0,0.963821,0.992624,0,33.3314,0,0,0,0,2.11487,16.4116,6.43992,0,0,993,304.807,104.862,5.66875,2.6,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.835506,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 10:00 pm",0,263.618,261.055,0,0,0.923849,0.991792,0,41.7666,0,0,0,0,1.81095,14.3897,5.64653,0,0,993,317.074,113.643,5.425,2.1,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.745865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Apr 30, 11:00 pm",0,252.835,250.533,0,0,0.87099,0.990907,0,48.83,0,0,0,0,1.56834,12.8316,5.03514,0,0,993,331.538,120.432,4.96875,2.8,7,0,-355.488,0,0,-0.3703,0,0,0,0.658295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 12:00 am",0,243.078,240.989,0,0,0.82501,0.990228,0,53.1739,0,0,0,0,1.37689,11.5682,4.53935,0,0,993,348.16,124.441,5.64063,3.9,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.599388,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 01:00 am",0,234.22,232.323,0,0,0.816674,0.990111,0,53.8459,0,0,0,0,1.2162,10.438,4.09588,0,0,993,5.91721,125.032,6.14375,3.7,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.58996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 02:00 am",0,226.149,224.42,0,0,0.85323,0.990637,0,50.6527,0,0,0,0,1.08629,9.43176,3.70102,0,0,993,23.0753,122.096,5.84375,2.5,6,0,-355.488,0,0,-0.3703,0,0,0,0.634019,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 03:00 am",0,218.725,217.137,0,0,0.906316,0.991481,0,44.4548,0,0,0,0,0.978305,8.60366,3.37608,0,0,993,38.2913,116.134,5.64375,1.9,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.713803,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 04:00 am",0,211.86,210.395,0,0,0.951556,0.992343,0,36.3951,0,0,0,0,0.886376,7.88005,3.09213,0,0,993,51.2348,107.925,5.44375,1.4,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.804944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 05:00 am",0,205.487,204.133,0,0,0.981945,0.99312,0,27.3585,0,0,0,0,0.807718,7.23394,2.8386,0,0,993,62.2812,98.1882,5.34375,0.8,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.888149,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 06:00 am",0,199.502,198.236,0,0,0.998482,0.995421,0,17.9436,0,0,0,0,0.739348,6.73344,2.6422,0,0,993,72.0468,87.7278,5.34375,1.1,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.95136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 07:00 am",0,209.071,215.844,68.2349,0.791823,1.00367,0.997876,0.708328,8.54028,0.27103,-75.4847,11.3836,26.7754,0.888688,8.04444,3.15664,27.0756,0,993,81.1825,76.6497,6.54375,1.7,6.7,69,-355.488,0,0,-0.3703,0,0,0,0.988912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 08:00 am",273.404,293,393,551.99,1,1.0003,0.999914,1,0.347258,0.673677,-65.2589,163.972,216.601,4.76961,33.845,13.2808,216.605,66.7823,993,90.3824,65.0866,8.88047,1.6,8.9,552,14089.7,16.4448,16.4448,14.6768,0,0,46.8076,0.999982,1.76797,0.0880534,0.836504,0,0.2893,0.104378,0.44973,0,1.76797,0
"May 1, 09:00 am",514.356,293,393,482.673,1,1.00367,0.997893,1,8.47372,0.656102,-53.2335,143.573,189.401,4.6672,33.8121,13.2679,191.491,125.638,993,100.535,53.5249,10.1187,2.7,10.9,488,44700,49.4003,49.4003,46.5625,0,0,125.638,0.989084,2.83787,0.287901,1.25683,0,0.2893,0.104378,0.89946,0,2.83787,0
"May 1, 10:00 am",515.924,293,393,485.964,1,1.00092,0.996112,1,15.3743,0.63721,-40.2192,143.898,190.692,4.56638,33.9224,13.3112,197.77,126.021,993,113.066,42.3938,10.7906,4.4,12.9,504,44850.4,49.5606,49.5606,46.7191,0,0,126.021,0.964215,2.84151,0.289497,1.25888,0,0.2893,0.104378,0.89946,0,2.84151,0
"May 1, 11:00 am",802.963,293,393,728.315,1,0.995107,0.994688,1,20.5872,0.642456,-26.0018,214.102,285.791,4.46222,34.4206,13.5066,305.287,196.134,993,130.59,32.4836,11.9141,6.4,15,778,50051,55.4094,55.4094,52.1364,0,56.1446,139.989,0.936138,3.27295,0.646334,1.33347,0,0.2893,0.104378,0.89946,0,3.27295,0
"May 1, 12:00 pm",719.183,293,393,662.285,1,0.990012,0.993807,1,23.6486,0.619196,-10.6521,193.523,259.88,4.38888,34.3145,13.465,283.705,175.669,993,157.115,25.5296,12.3594,7.2,16.5,723,50163.7,55.4094,55.4094,52.2538,0,35.6801,139.989,0.916023,3.15553,0.528915,1.33347,0,0.2893,0.104378,0.89946,0,3.15553,0
"May 1, 01:00 pm",932.645,293,393,841.578,1,0.989129,0.993672,1,24.1084,0.62967,5.34067,245.661,330.235,4.32122,34.4791,13.5296,361.793,227.81,993,191.75,24.3582,12.5875,5.8,17.9,922,49855.8,55.4094,55.4094,51.9331,0,87.8209,139.989,0.912775,3.47626,0.849648,1.33347,0,0.2893,0.104378,0.89946,0,3.47626,0
"May 1, 02:00 pm",949.056,293,393,851.103,1,0.99316,0.994328,1,21.8535,0.644243,20.9952,249.619,333.973,4.26858,34.4843,13.5316,359.831,231.818,993,221.777,29.6759,12.9844,6,19,917,49829.3,55.4094,55.4094,51.9055,0,91.8294,139.989,0.928139,3.50386,0.877244,1.33347,0,0.2893,0.104378,0.89946,0,3.50386,0
"May 1, 03:00 pm",966.398,293,393,859.359,1,0.999184,0.9956,1,17.2841,0.668407,35.6144,253.893,337.212,4.24482,34.6417,13.5934,353.16,236.054,993,241.883,38.8479,12.9375,8.3,19.5,900,49800.9,55.4094,55.4094,51.8759,0,96.0655,139.989,0.954843,3.53347,0.906862,1.33347,0,0.2893,0.104378,0.89946,0,3.53347,0
"May 1, 04:00 pm",964.249,293,393,852.423,1,1.00331,0.997284,1,10.871,0.691507,49.0116,253.312,334.491,4.24007,34.512,13.5425,340.603,235.53,993,255.726,49.679,13.0375,6.4,19.6,868,49804.4,55.4094,55.4094,51.8796,0,95.5406,139.989,0.982054,3.52978,0.903167,1.33347,0,0.2893,0.104378,0.89946,0,3.52978,0
"May 1, 05:00 pm",911.981,293,393,808.827,1,1.00222,0.999238,1,3.08329,0.700854,61.3215,240.564,317.384,4.25907,34.5133,13.543,317.844,222.762,993,266.487,61.142,12.8719,7.4,19.2,810,49888.6,55.4094,55.4094,51.9673,0,82.7734,139.989,0.998552,3.44211,0.815495,1.33347,0,0.2893,0.104378,0.89946,0,3.44211,0
"May 1, 06:00 pm",630.696,293,393,694.618,1,1.00329,0.998603,0.831149,5.64213,0.56246,72.8965,171.787,272.568,4.30682,34.2114,13.4246,273.895,154.055,993,275.901,72.7289,12.0281,5.4,18.2,698,50271.3,55.4094,55.4094,52.366,0,14.0662,139.989,0.995155,3.04339,0.416776,1.33347,0,0.2893,0.104378,0.89946,0,3.04339,0
"May 1, 07:00 pm",0,323.88,319.418,356.873,0.126821,1.0014,0.996282,0.534232,14.7298,0,79.1035,7.16427,140.037,3.43198,26.9785,10.5863,144.796,0,993,284.988,84.0562,11.1531,4.6,16.7,369,-355.488,0,0,-0.3703,0,0,0,0.967136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 08:00 pm",0,305.751,302,0,0,0.988619,0.993595,0,24.367,0,0,0,0,2.81559,22.1761,8.70188,0,0,993,294.482,94.5693,11.0984,3.4,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.910922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 09:00 pm",0,290.255,287.012,0,0,0.962879,0.992602,0,33.5878,0,0,0,0,2.3457,18.9102,7.42036,0,0,993,305.036,104.655,10.55,2.3,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.833039,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 10:00 pm",0,276.722,273.865,0,0,0.922199,0.991762,0,42.0386,0,0,0,0,1.98739,16.4899,6.47065,0,0,993,317.282,113.407,10.0406,3.2,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.742693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 1, 11:00 pm",0,264.752,262.208,0,0,0.868279,0.990865,0,49.122,0,0,0,0,1.71238,14.5295,5.70136,0,0,993,331.704,120.164,9.64844,3.4,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.65445,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 12:00 am",0,254.037,251.749,0,0,0.821225,0.990175,0,53.4828,0,0,0,0,1.497,12.944,5.07923,0,0,993,348.256,124.149,9.3125,3.7,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.595064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 01:00 am",0,244.368,242.297,0,0,0.81276,0.990056,0,54.1513,0,0,0,0,1.31856,11.6138,4.55725,0,0,993,5.92254,124.73,8.57344,3.7,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.585647,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 02:00 am",0,235.541,233.646,0,0,0.85032,0.990594,0,50.9324,0,0,0,0,1.1763,10.539,4.13549,0,0,993,22.9961,121.801,8.10312,4.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.630237,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 03:00 am",0,227.446,225.709,0,0,0.904551,0.991451,0,44.7032,0,0,0,0,1.05138,9.59494,3.76505,0,0,993,38.1526,115.858,8.09375,4.6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.710761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 04:00 am",0,219.99,218.393,0,0,0.950565,0.992322,0,36.6197,0,0,0,0,0.950474,8.75301,3.43468,0,0,993,51.0607,107.672,7.4375,3.7,9,0,-355.488,0,0,-0.3703,0,0,0,0.802612,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 05:00 am",0,213.119,211.652,0,0,0.981417,0.993104,0,27.57,0,0,0,0,0.862355,7.97513,3.12944,0,0,993,62.086,97.9564,7.1375,2.2,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.886446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 06:00 am",0,206.725,205.364,0,0,0.998249,0.995364,0,18.1518,0,0,0,0,0.785602,7.35359,2.88555,0,0,993,71.836,87.5281,6.88125,2,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.950235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 07:00 am",0,301.351,372.23,553.474,0.811972,1.00366,0.997822,0.713394,8.75598,0.357324,-75.3785,95.3567,217.183,4.38522,31.7324,12.4518,219.744,0,993,80.9557,76.4455,7.74375,2.5,10.4,560,-355.488,0,0,-0.3703,0,0,0,0.988346,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 08:00 am",821.464,293,393,749.998,1,1.00011,0.99997,1,0.122803,0.695555,-65.0497,222.761,294.299,4.59144,34.3219,13.4679,294.3,200.653,993,90.1354,64.8854,9.04062,3.7,12.4,750,50024.7,55.4094,55.4094,52.109,0,40.6888,139.989,0.999998,3.30035,0.673736,1.33347,0,0.2893,0.104378,0.89946,0,3.30035,0
"May 2, 09:00 am",931.384,293,393,825.407,1,1.00367,0.997954,1,8.23205,0.695168,-53.0417,245.535,323.89,4.4918,34.5101,13.5417,327.262,227.502,993,100.262,53.3189,10.4156,5,14.4,834,49857.8,55.4094,55.4094,51.9352,0,87.5129,139.989,0.989696,3.47416,0.847545,1.33347,0,0.2893,0.104378,0.89946,0,3.47416,0
"May 2, 10:00 am",957.951,293,393,850.536,1,1.00112,0.996181,1,15.1113,0.676853,-40.0524,251.92,333.75,4.39374,34.4935,13.5352,345.704,233.991,993,112.765,42.1715,10.9312,5,16.4,881,49814.8,55.4094,55.4094,51.8904,0,94.0022,139.989,0.965421,3.51899,0.892377,1.33347,0,0.2893,0.104378,0.89946,0,3.51899,0
"May 2, 11:00 am",950.242,293,393,849.718,1,0.995516,0.994768,1,20.3017,0.65288,-25.873,249.914,333.429,4.31161,34.3886,13.4941,355.514,232.108,993,130.29,32.2296,11.4203,4.4,18.1,906,49827.4,55.4094,55.4094,51.9035,0,92.1192,139.989,0.937879,3.50587,0.879255,1.33347,0,0.2893,0.104378,0.89946,0,3.50587,0
"May 2, 12:00 pm",934.172,293,393,841.013,1,0.990578,0.993897,1,23.3449,0.634832,-10.5777,245.911,330.013,4.24007,34.3731,13.488,359.438,228.183,993,156.959,25.2368,11.8656,5,19.6,916,49853.3,55.4094,55.4094,51.9306,0,88.1938,139.989,0.918136,3.47881,0.852197,1.33347,0,0.2893,0.104378,0.89946,0,3.47881,0
"May 2, 01:00 pm",938.815,293,393,845.434,1,0.989728,0.993763,1,23.7983,0.632463,5.35011,246.958,331.748,4.18816,34.2846,13.4533,362.578,229.317,993,191.938,24.0682,12.4188,4.2,20.7,924,49845.9,55.4094,55.4094,51.9228,0,89.328,139.989,0.914972,3.48659,0.859974,1.33347,0,0.2893,0.104378,0.89946,0,3.48659,0
"May 2, 02:00 pm",953.906,293,393,853.832,1,0.993648,0.994415,1,21.5496,0.64683,20.9442,250.564,335.044,4.1507,34.1738,13.4098,360.223,233.003,993,222.15,29.4393,12.75,3,21.5,918,49821.4,55.4094,55.4094,51.8973,0,93.0141,139.989,0.9301,3.51209,0.88548,1.33347,0,0.2893,0.104378,0.89946,0,3.51209,0
"May 2, 03:00 pm",965.141,293,393,856.878,1,0.999476,0.995678,1,16.9938,0.670517,35.5169,253.254,336.239,4.13671,34.0706,13.3693,351.59,235.747,993,242.253,38.6578,12.4641,2,21.8,896,49802.9,55.4094,55.4094,51.8781,0,95.7585,139.989,0.956337,3.53131,0.9047,1.33347,0,0.2893,0.104378,0.89946,0,3.53131,0
"May 2, 04:00 pm",958.121,293,393,846.318,1,1.00339,0.997355,1,10.596,0.692699,48.8813,251.534,332.095,4.13671,34.0583,13.3645,337.856,234.033,993,256.054,49.5142,12.3078,2,21.8,861,49814.5,55.4094,55.4094,51.8901,0,94.0437,139.989,0.982948,3.51928,0.892668,1.33347,0,0.2893,0.104378,0.89946,0,3.51928,0
"May 2, 05:00 pm",901.236,293,393,799.03,1,1.00207,0.999303,1,2.82239,0.701255,61.1685,237.631,313.539,4.16004,33.9771,13.3326,313.92,220.138,993,266.779,60.9868,12.2375,1.9,21.3,800,49905.4,55.4094,55.4094,51.9848,0,80.1488,139.989,0.998787,3.42461,0.798,1.33347,0,0.2893,0.104378,0.89946,0,3.42461,0
"May 2, 06:00 pm",624.927,293,393,681.381,1,1.00336,0.998541,0.839154,5.89229,0.567892,72.7266,170.137,267.374,4.20698,33.8527,13.2838,268.794,152.646,993,276.168,72.5727,11.7062,2.3,20.3,685,50277.9,55.4094,55.4094,52.3729,0,12.6569,139.989,0.994717,3.0365,0.409888,1.33347,0,0.2893,0.104378,0.89946,0,3.0365,0
"May 2, 07:00 pm",0,324.148,319.748,353.576,0.142652,1.00123,0.996218,0.53861,14.9716,0,79.0131,8.04759,138.743,3.3593,26.6733,10.4666,143.618,0,993,285.238,83.8934,11.4172,1.3,18.8,366,-355.488,0,0,-0.3703,0,0,0,0.966054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 08:00 pm",0,306.262,302.562,0,0,0.988128,0.993522,0,24.6111,0,0,0,0,2.76117,21.942,8.61005,0,0,993,294.719,94.3865,11.2844,0.7,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.909156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 09:00 pm",0,290.908,287.692,0,0,0.961942,0.992579,0,33.8392,0,0,0,0,2.31132,18.8074,7.38003,0,0,993,305.26,104.449,10.475,0.7,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.830604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 10:00 pm",0,277.489,274.655,0,0,0.920553,0.991732,0,42.3056,0,0,0,0,1.97084,16.3751,6.42558,0,0,993,317.484,113.172,10.0734,0.9,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.739565,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 2, 11:00 pm",0,265.634,263.114,0,0,0.865567,0.990823,0,49.4089,0,0,0,0,1.70751,14.3855,5.64488,0,0,993,331.865,119.9,10.0063,0.6,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.650656,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 12:00 am",0,254.993,252.719,0,0,0.817421,0.990121,0,53.7868,0,0,0,0,1.50048,12.8532,5.04358,0,0,993,348.348,123.861,8.94063,1,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.590791,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 01:00 am",0,245.38,243.319,0,0,0.808823,0.990002,0,54.4523,0,0,0,0,1.32462,11.5432,4.52955,0,0,993,5.92551,124.432,8.76563,1.1,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.58138,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 02:00 am",0,236.608,234.724,0,0,0.847399,0.990551,0,51.2082,0,0,0,0,1.18275,10.4662,4.10694,0,0,993,22.9165,121.511,8.56875,1.4,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.626492,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 03:00 am",0,228.546,226.815,0,0,0.902782,0.991421,0,44.9483,0,0,0,0,1.05925,9.55717,3.75024,0,0,993,38.0146,115.588,7.99063,1.9,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.707744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 04:00 am",0,221.106,219.51,0,0,0.949573,0.992301,0,36.8417,0,0,0,0,0.957819,8.74225,3.43046,0,0,993,50.8879,107.424,7.725,1.7,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.800295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 05:00 am",0,214.214,212.74,0,0,0.980887,0.993087,0,27.7793,0,0,0,0,0.870011,8.01826,3.14637,0,0,993,61.8924,97.729,7.0125,1.4,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.884749,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 06:00 am",0,207.802,206.435,0,0,0.998012,0.995307,0,18.3579,0,0,0,0,0.792347,7.38743,2.89883,0,0,993,71.6269,87.3313,6.75625,1.2,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.949107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
