"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"May 3, 07:00 am",0,301.614,371.952,532.408,0.831769,1.00365,0.997768,0.718341,8.96995,0.368412,-75.2749,94.6091,208.917,4.36061,31.417,12.328,211.504,0,993,80.7306,76.2458,7.85312,0.7,10.9,539,-355.488,0,0,-0.3703,0,0,0,0.98777,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 08:00 am",812.633,293,393,741.999,1,1.00009,0.999975,1,0.0995602,0.695662,-64.8452,220.382,291.16,4.56638,33.8072,13.266,291.161,198.496,993,89.89,64.689,9.38437,0.3,12.9,742,50037.3,55.4094,55.4094,52.1222,0,38.5319,139.989,0.999999,3.2872,0.660591,1.33347,0,0.2893,0.104378,0.89946,0,3.2872,0
"May 3, 09:00 am",933.09,293,393,825.898,1,1.00366,0.998014,1,7.9928,0.696442,-52.8547,245.695,324.082,4.46222,33.9309,13.3145,327.262,227.919,993,99.9903,53.118,10.7813,0.4,15,834,49855.1,55.4094,55.4094,51.9324,0,87.9296,139.989,0.990286,3.477,0.85039,1.33347,0,0.2893,0.104378,0.89946,0,3.477,0
"May 3, 10:00 am",958.2,293,393,849.636,1,1.00131,0.99625,1,14.8513,0.67857,-39.8903,251.72,333.397,4.36947,33.8898,13.2983,344.92,234.052,993,112.464,41.9545,10.8453,0.3,16.9,879,49814.4,55.4094,55.4094,51.8899,0,94.063,139.989,0.966594,3.51941,0.892803,1.33347,0,0.2893,0.104378,0.89946,0,3.51941,0
"May 3, 11:00 am",949.968,293,393,848.436,1,0.995909,0.994847,1,20.0198,0.65486,-25.7484,249.655,332.926,4.28289,33.9729,13.3309,354.337,232.041,993,129.988,31.981,11.5125,0.9,18.7,903,49827.8,55.4094,55.4094,51.904,0,92.0523,139.989,0.939575,3.5054,0.87879,1.33347,0,0.2893,0.104378,0.89946,0,3.5054,0
"May 3, 12:00 pm",936.692,293,393,841.979,1,0.991122,0.993984,1,23.0453,0.63724,-10.5068,246.35,330.393,4.21642,33.9845,13.3355,359.046,228.798,993,156.797,24.949,12.1313,1.3,20.1,915,49849.3,55.4094,55.4094,51.9263,0,88.8094,139.989,0.920196,3.48303,0.856414,1.33347,0,0.2893,0.104378,0.89946,0,3.48303,0
"May 3, 01:00 pm",866.891,293,393,784.129,1,0.990304,0.993853,1,23.4928,0.63114,5.35729,229.205,307.692,4.16472,33.872,13.2914,335.502,211.749,993,192.123,23.7822,12.2156,1.4,21.2,855,49957.9,55.4094,55.4094,52.0395,0,71.7597,139.989,0.91711,3.3699,0.743284,1.33347,0,0.2893,0.104378,0.89946,0,3.3699,0
"May 3, 02:00 pm",841.809,293,393,759.583,1,0.994115,0.994501,1,21.2506,0.642959,20.8921,223.029,298.06,4.13206,33.8313,13.2754,319.806,205.622,993,222.521,29.206,12.6812,1.5,21.9,815,49995.1,55.4094,55.4094,52.0783,0,65.633,139.989,0.932004,3.3311,0.704486,1.33347,0,0.2893,0.104378,0.89946,0,3.3311,0
"May 3, 03:00 pm",903.588,293,393,805.493,1,0.999753,0.995755,1,16.7084,0.668808,35.4193,238.151,316.076,4.11348,33.9583,13.3252,330.008,220.712,993,242.619,38.4703,12.6906,1.9,22.3,841,49901.7,55.4094,55.4094,51.9809,0,80.7234,139.989,0.957781,3.42843,0.801814,1.33347,0,0.2893,0.104378,0.89946,0,3.42843,0
"May 3, 04:00 pm",899.858,293,393,797.865,1,1.00345,0.997423,1,10.326,0.690686,48.7516,237.164,313.082,4.11348,33.7657,13.2497,318.236,219.801,993,256.378,49.3511,12.3,0.7,22.3,811,49907.5,55.4094,55.4094,51.987,0,79.8123,139.989,0.983804,3.42238,0.79577,1.33347,0,0.2893,0.104378,0.89946,0,3.42238,0
"May 3, 05:00 pm",872.59,293,393,775.222,1,1.00191,0.999366,1,2.56632,0.699964,61.0162,230.53,304.197,4.14137,33.7604,13.2476,304.502,213.141,993,267.067,60.8329,12.2469,0.8,21.7,776,49949.3,55.4094,55.4094,52.0305,0,73.1516,139.989,0.998997,3.37885,0.752236,1.33347,0,0.2893,0.104378,0.89946,0,3.37885,0
"May 3, 06:00 pm",632.708,293,393,682.068,1,1.00342,0.998479,0.847113,6.13763,0.574125,72.5575,171.923,267.643,4.18816,33.6099,13.1885,269.186,154.547,993,276.431,72.4176,12.1063,0.7,20.7,686,50269,55.4094,55.4094,52.3636,0,14.5577,139.989,0.994268,3.0458,0.41919,1.33347,0,0.2893,0.104378,0.89946,0,3.0458,0
"May 3, 07:00 pm",0,324.242,319.864,348.357,0.15845,1.00105,0.996156,0.542958,15.2086,0,78.9233,8.87584,136.695,3.34348,26.542,10.4151,141.656,0,993,285.484,83.7315,11.9562,0.5,19.3,361,-355.488,0,0,-0.3703,0,0,0,0.964977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 08:00 pm",0,306.433,302.748,0,0,0.987637,0.993451,0,24.8502,0,0,0,0,2.75007,21.8544,8.57568,0,0,993,294.952,94.2049,12.2531,0.2,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.907409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 09:00 pm",0,291.131,287.927,0,0,0.961009,0.992557,0,34.0855,0,0,0,0,2.30917,18.7382,7.35288,0,0,993,305.479,104.244,11.7906,0.2,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.828202,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 10:00 pm",0,277.766,274.944,0,0,0.918914,0.991702,0,42.5674,0,0,0,0,1.97306,16.2914,6.39276,0,0,993,317.681,112.94,11.25,0.2,15,0,-355.488,0,0,-0.3703,0,0,0,0.736482,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 3, 11:00 pm",0,265.917,263.397,0,0,0.862857,0.990782,0,49.6906,0,0,0,0,1.71421,14.376,5.64115,0,0,993,332.02,119.639,10.7484,0.3,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.646915,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 12:00 am",0,255.281,253.007,0,0,0.813604,0.990068,0,54.0859,0,0,0,0,1.50876,12.831,5.03487,0,0,993,348.435,123.576,10.2469,0.5,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.586571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 01:00 am",0,245.643,243.576,0,0,0.804865,0.989947,0,54.749,0,0,0,0,1.33538,11.5644,4.53787,0,0,993,5.92612,124.139,9.325,0.9,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.57716,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 02:00 am",0,236.847,234.958,0,0,0.844467,0.990508,0,51.4803,0,0,0,0,1.19382,10.4785,4.11176,0,0,993,22.8364,121.226,8.71562,1.1,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.622784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 03:00 am",0,228.778,227.045,0,0,0.901011,0.991391,0,45.1903,0,0,0,0,1.07076,9.54172,3.74417,0,0,993,37.8775,115.322,8.50625,1.2,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.704754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 04:00 am",0,221.316,219.716,0,0,0.948579,0.99228,0,37.061,0,0,0,0,0.969425,8.75015,3.43356,0,0,993,50.7166,107.181,8.53125,1.3,9,0,-355.488,0,0,-0.3703,0,0,0,0.797994,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 05:00 am",0,214.397,212.917,0,0,0.980356,0.993071,0,27.9864,0,0,0,0,0.880209,8.03668,3.15359,0,0,993,61.7006,97.5062,7.975,1.2,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.883059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 06:00 am",0,207.931,206.552,0,0,0.997773,0.995251,0,18.562,0,0,0,0,0.800938,7.44999,2.92337,0,0,993,71.4197,87.1376,7.875,1.7,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.94798,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 07:00 am",0,301.238,371.178,514.324,0.851206,1.00363,0.997714,0.723167,9.18214,0.378962,-75.1737,94.153,201.821,4.36676,31.3741,12.3112,204.44,0,993,80.5073,76.0506,9.18437,1.5,10.2,521,-355.488,0,0,-0.3703,0,0,0,0.987186,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 08:00 am",769.351,293,393,707.989,1,1.00028,0.999921,1,0.319768,0.692361,-64.6453,210.309,277.815,4.60652,34.025,13.3514,277.819,187.923,993,89.6461,64.4974,10.1469,1.6,12.1,708,50097.4,55.4094,55.4094,52.1848,0,27.9596,139.989,0.999984,3.22452,0.597912,1.33347,0,0.2893,0.104378,0.89946,0,3.22452,0
"May 4, 09:00 am",894.515,293,393,794.663,1,1.00365,0.998074,1,7.75603,0.694289,-52.6724,236.415,311.826,4.5116,34.1663,13.4069,314.705,218.496,993,99.7195,52.9221,11.1875,1.9,14,802,49915.8,55.4094,55.4094,51.9956,0,78.5072,139.989,0.990852,3.41376,0.787148,1.33347,0,0.2893,0.104378,0.89946,0,3.41376,0
"May 4, 10:00 am",922.359,293,393,820.639,1,1.0015,0.996318,1,14.5943,0.677067,-39.7328,243.19,322.019,4.41811,34.3386,13.4745,332.755,225.297,993,112.163,41.7429,11.1344,3.6,15.9,848,49872.2,55.4094,55.4094,51.9502,0,85.3084,139.989,0.967734,3.45918,0.832564,1.33347,0,0.2893,0.104378,0.89946,0,3.45918,0
"May 4, 11:00 am",912.887,293,393,817.926,1,0.996286,0.994925,1,19.7415,0.65392,-25.6281,240.787,320.954,4.34047,34.3099,13.4632,340.996,222.984,993,129.682,31.738,11.5625,3.9,17.5,869,49887.1,55.4094,55.4094,51.9658,0,82.9947,139.989,0.941226,3.44359,0.816979,1.33347,0,0.2893,0.104378,0.89946,0,3.44359,0
"May 4, 12:00 pm",905.874,293,393,816.148,1,0.991646,0.99407,1,22.75,0.637165,-10.4393,238.939,320.256,4.27335,34.1367,13.3952,347.274,221.271,993,156.631,24.6661,12.025,2.6,18.9,885,49898.1,55.4094,55.4094,51.9772,0,81.2818,139.989,0.922201,3.43214,0.805531,1.33347,0,0.2893,0.104378,0.89946,0,3.43214,0
"May 4, 01:00 pm",910.744,293,393,820.836,1,0.990857,0.993941,1,23.1921,0.634852,5.36224,240.09,322.096,4.22587,34.1577,13.4035,350.413,222.46,993,192.305,23.5003,12.2437,3,19.9,893,49890.5,55.4094,55.4094,51.9693,0,82.4714,139.989,0.91919,3.44009,0.813473,1.33347,0,0.2893,0.104378,0.89946,0,3.44009,0
"May 4, 02:00 pm",921.871,293,393,826.458,1,0.994562,0.994584,1,20.9566,0.648416,20.8391,242.795,324.302,4.19286,34.2101,13.424,347.274,225.178,993,222.887,28.9762,12.6703,3.6,20.6,885,49873,55.4094,55.4094,51.951,0,85.1891,139.989,0.933851,3.45837,0.831757,1.33347,0,0.2893,0.104378,0.89946,0,3.45837,0
"May 4, 03:00 pm",934.903,293,393,831.606,1,1.00002,0.99583,1,16.4279,0.671235,35.3217,245.955,326.322,4.17408,34.1972,13.419,340.211,228.362,993,242.98,38.2852,12.4844,3.4,21,867,49852.2,55.4094,55.4094,51.9293,0,88.3725,139.989,0.959176,3.48003,0.85342,1.33347,0,0.2893,0.104378,0.89946,0,3.48003,0
"May 4, 04:00 pm",915.508,293,393,811.329,1,1.0035,0.997491,1,10.0608,0.691611,48.6224,241.196,318.366,4.17877,34.132,13.3934,323.338,223.624,993,256.697,49.1899,12.8922,3,20.9,824,49883,55.4094,55.4094,51.9615,0,83.6349,139.989,0.984623,3.44789,0.821277,1.33347,0,0.2893,0.104378,0.89946,0,3.44789,0
"May 4, 05:00 pm",854.89,293,393,761.378,1,1.00176,0.999428,1,2.31514,0.698365,60.8647,226.392,298.765,4.20227,34.0777,13.3721,299.009,208.817,993,267.35,60.6803,13.0953,3.2,20.4,762,49975.8,55.4094,55.4094,52.0582,0,68.8282,139.989,0.999184,3.35121,0.724598,1.33347,0,0.2893,0.104378,0.89946,0,3.35121,0
"May 4, 06:00 pm",591.659,293,393,637.033,1,1.00347,0.998419,0.855024,6.37806,0.574567,72.3894,162.07,249.972,4.24956,33.8954,13.3006,251.528,144.52,993,276.689,72.2636,12.4469,3.2,19.4,641,50315.1,55.4094,55.4094,52.4116,0,4.53083,139.989,0.993811,2.99779,0.371181,1.33347,0,0.2893,0.104378,0.89946,0,2.99779,0
"May 4, 07:00 pm",0,324.018,319.588,312.305,0.174212,1.00086,0.996094,0.547274,15.441,0,78.8341,8.81622,122.549,3.38559,26.8446,10.5338,127.138,0,993,285.724,83.5705,12.2578,3.7,18,324,-355.488,0,0,-0.3703,0,0,0,0.963905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 08:00 pm",0,305.982,302.25,0,0,0.987149,0.99338,0,25.0843,0,0,0,0,2.77864,22.1348,8.68571,0,0,993,295.179,94.0245,12.2031,2.7,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.905685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 09:00 pm",0,290.536,287.303,0,0,0.960082,0.992535,0,34.3266,0,0,0,0,2.32096,18.909,7.41987,0,0,993,305.693,104.041,11.7281,2,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.825836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 10:00 pm",0,277.119,274.287,0,0,0.917283,0.991673,0,42.824,0,0,0,0,1.97167,16.3458,6.41407,0,0,993,317.872,112.71,11.3531,1.1,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.733445,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 4, 11:00 pm",0,265.249,262.726,0,0,0.86015,0.990741,0,49.967,0,0,0,0,1.70545,14.4087,5.65397,0,0,993,332.171,119.38,10.5656,1.2,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.643228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 12:00 am",0,254.651,252.387,0,0,0.809775,0.990015,0,54.38,0,0,0,0,1.49545,12.7821,5.01571,0,0,993,348.518,123.295,9.85625,0.8,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.582406,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 01:00 am",0,245.098,243.051,0,0,0.800889,0.989893,0,55.0411,0,0,0,0,1.31555,11.4674,4.49982,0,0,993,5.9244,123.85,9.5125,0.8,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.572989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 02:00 am",0,236.413,234.548,0,0,0.841528,0.990465,0,51.7483,0,0,0,0,1.17092,10.3589,4.06484,0,0,993,22.7558,120.945,9.49844,0.7,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.619117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 03:00 am",0,228.449,226.739,0,0,0.899238,0.991361,0,45.429,0,0,0,0,1.04853,9.43717,3.70315,0,0,993,37.7412,115.061,9.37187,0.8,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.701793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 04:00 am",0,221.134,219.564,0,0,0.947585,0.992258,0,37.2776,0,0,0,0,0.947005,8.58554,3.36896,0,0,993,50.5467,106.942,9.07187,0.3,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.79571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 05:00 am",0,214.336,212.88,0,0,0.979822,0.993055,0,28.1911,0,0,0,0,0.858773,7.92135,3.10834,0,0,993,61.5104,97.288,8.91094,0.5,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.881377,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 06:00 am",0,208.021,206.675,0,0,0.997531,0.995196,0,18.7641,0,0,0,0,0.783296,7.2746,2.85455,0,0,993,71.2142,86.9472,9.24063,0.2,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.946851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 07:00 am",0,288.698,348.337,423.249,0.870276,1.00361,0.997661,0.727873,9.39249,0.391783,-75.075,79.7258,166.083,3.4993,26.1822,10.2739,168.34,0,993,80.2857,75.8601,10.1812,0.4,11.9,429,-355.488,0,0,-0.3703,0,0,0,0.986594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 08:00 am",667.992,293,393,661.971,1,1.00046,0.999867,1,0.537757,0.68894,-64.4502,196.665,259.757,4.5116,33.6084,13.1879,259.769,163.165,993,89.404,64.3106,11.6563,0.2,14,662,50227.4,55.4094,55.4094,52.3202,0,3.20147,139.989,0.999956,3.08917,0.462553,1.33347,0,0.2893,0.104378,0.89946,0,3.08917,0
"May 5, 09:00 am",858.748,293,393,764.366,1,1.00364,0.998133,1,7.52184,0.693328,-52.4949,227.411,299.937,4.41323,33.7357,13.2379,302.54,209.76,993,99.4499,52.7313,12.3672,0.2,16,771,49970.1,55.4094,55.4094,52.0522,0,69.7706,139.989,0.991395,3.35719,0.730581,1.33347,0,0.2893,0.104378,0.89946,0,3.35719,0
"May 5, 10:00 am",900.491,293,393,801.232,1,1.00167,0.996385,1,14.3404,0.677799,-39.5801,237.496,314.403,4.31641,33.6997,13.2238,324.515,219.956,993,111.862,41.5368,12.7656,0.1,18,827,49906.5,55.4094,55.4094,51.986,0,79.9669,139.989,0.968841,3.42341,0.796794,1.33347,0,0.2893,0.104378,0.89946,0,3.42341,0
"May 5, 11:00 am",914.129,293,393,817.437,1,0.996649,0.995001,1,19.4669,0.65632,-25.5121,240.75,320.762,4.2306,33.7201,13.2318,340.211,223.287,993,129.375,31.5006,13.6281,0.2,19.8,867,49885.2,55.4094,55.4094,51.9637,0,83.2982,139.989,0.942834,3.44563,0.819015,1.33347,0,0.2893,0.104378,0.89946,0,3.44563,0
"May 5, 12:00 pm",916.308,293,393,823.42,1,0.99215,0.994154,1,22.4591,0.640164,-10.3753,241.211,323.11,4.16004,33.7204,13.2319,349.628,223.819,993,156.459,24.3884,14.2687,0.3,21.3,891,49881.8,55.4094,55.4094,51.9602,0,83.8305,139.989,0.924152,3.4492,0.822593,1.33347,0,0.2893,0.104378,0.89946,0,3.4492,0
"May 5, 01:00 pm",924.527,293,393,830.932,1,0.991388,0.994028,1,22.8962,0.638029,5.36495,243.194,326.058,4.10421,33.7998,13.263,353.945,225.827,993,192.483,23.2226,14.7656,0.7,22.5,902,49868.7,55.4094,55.4094,51.9466,0,85.838,139.989,0.921211,3.46276,0.836152,1.33347,0,0.2893,0.104378,0.89946,0,3.46276,0
"May 5, 02:00 pm",942.557,293,393,842.079,1,0.99499,0.994666,1,20.6677,0.651917,20.7851,247.511,330.432,4.0673,33.6708,13.2124,353.16,230.231,993,223.251,28.7498,14.9016,0.2,23.3,900,49839.8,55.4094,55.4094,51.9165,0,90.242,139.989,0.935643,3.49288,0.866265,1.33347,0,0.2893,0.104378,0.89946,0,3.49288,0
"May 5, 03:00 pm",955.302,293,393,847.182,1,1.00026,0.995904,1,16.1526,0.674216,35.2241,250.642,332.434,4.04893,33.7649,13.2494,346.097,233.344,993,243.336,38.1027,15.2234,0.5,23.7,882,49819.1,55.4094,55.4094,51.8949,0,93.355,139.989,0.960524,3.51447,0.887857,1.33347,0,0.2893,0.104378,0.89946,0,3.51447,0
"May 5, 04:00 pm",945.091,293,393,834.639,1,1.00355,0.997557,1,9.80064,0.694572,48.4937,248.153,327.512,4.04435,33.7896,13.259,332.363,230.85,993,257.011,49.0305,15.1281,0.7,23.8,847,49835.7,55.4094,55.4094,51.9122,0,90.861,139.989,0.985406,3.49715,0.870538,1.33347,0,0.2893,0.104378,0.89946,0,3.49715,0
"May 5, 05:00 pm",880.284,293,393,781.49,1,1.0016,0.999489,1,2.06893,0.700718,60.7141,232.349,306.657,4.0719,33.7841,13.2569,306.857,215.02,993,267.628,60.5291,15.1531,1.1,23.2,782,49937.6,55.4094,55.4094,52.0184,0,75.0311,139.989,0.999348,3.39101,0.764403,1.33347,0,0.2893,0.104378,0.89946,0,3.39101,0
"May 5, 06:00 pm",612.041,293,393,649.648,1,1.00352,0.99836,0.862885,6.61352,0.582546,72.2221,166.797,254.922,4.11812,33.5883,13.1801,256.63,149.499,993,276.942,72.1107,15.1297,1.1,22.2,654,50292.5,55.4094,55.4094,52.3881,0,9.50955,139.989,0.993346,3.0213,0.394691,1.33347,0,0.2893,0.104378,0.89946,0,3.0213,0
"May 5, 07:00 pm",0,324.307,319.944,338.92,0.189931,1.00068,0.996033,0.551558,15.6685,0,78.7455,10.5099,132.992,3.28695,26.5663,10.4246,138.125,0,993,285.96,83.4105,14.7062,0.8,20.8,352,-355.488,0,0,-0.3703,0,0,0,0.962841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 08:00 pm",0,306.53,302.851,0.903983,0,0.986663,0.993311,0,25.3133,0,0,0,0.354723,2.70219,21.935,8.60728,0.3924,0,993,295.402,93.8454,13.5969,0.6,19.3,1,-355.488,0,0,-0.3703,0,0,0,0.903983,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 09:00 pm",0,291.251,288.052,0,0,0.959163,0.992514,0,34.5625,0,0,0,0,2.26204,18.8251,7.38696,0,0,993,305.901,103.84,13.6469,0.7,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.823508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 10:00 pm",0,277.93,275.117,0,0,0.915662,0.991644,0,43.0752,0,0,0,0,1.92742,16.3396,6.41165,0,0,993,318.058,112.482,13.3062,0.5,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.730458,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 5, 11:00 pm",0,266.099,263.582,0,0,0.85745,0.9907,0,50.2381,0,0,0,0,1.66914,14.4723,5.67895,0,0,993,332.316,119.125,12.4187,1.1,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.639599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 12:00 am",0,255.487,253.219,0,0,0.805939,0.989962,0,54.6691,0,0,0,0,1.46457,12.9106,5.06611,0,0,993,348.597,123.018,11.8828,1.4,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.578298,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 01:00 am",0,245.897,243.841,0,0,0.796897,0.989838,0,55.3286,0,0,0,0,1.29277,11.6024,4.55278,0,0,993,5.92036,123.565,11.4344,1.6,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.568869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 02:00 am",0,237.194,235.325,0,0,0.838582,0.990422,0,52.0124,0,0,0,0,1.15687,10.4374,4.09565,0,0,993,22.6748,120.67,10.9812,0.9,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.61549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 03:00 am",0,229.215,227.5,0,0,0.897465,0.991331,0,45.6643,0,0,0,0,1.03714,9.50692,3.73052,0,0,993,37.6057,114.804,10.7156,1,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.698861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 04:00 am",0,221.855,220.275,0,0,0.946591,0.992238,0,37.4915,0,0,0,0,0.938817,8.69302,3.41114,0,0,993,50.3784,106.708,10.5281,0.8,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.793444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 05:00 am",0,215.014,213.548,0,0,0.979288,0.993038,0,28.3935,0,0,0,0,0.853344,8.01187,3.14386,0,0,993,61.3221,97.0746,10.1281,1,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.879702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 06:00 am",0,208.632,207.269,0,0,0.997287,0.995141,0,18.9639,0,0,0,0,0.776384,7.40805,2.90692,0,0,993,71.0106,86.7603,10.1281,1.2,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.945723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 07:00 am",0,300.603,369.518,478.207,0.88897,1.00358,0.997608,0.732456,9.60092,0.401076,-74.9788,92.5851,187.648,4.17876,30.7744,12.0759,190.314,0,993,80.0661,75.6744,11.2031,0.7,13,485,-355.488,0,0,-0.3703,0,0,0,0.985993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 08:00 am",732.161,293,393,678.941,1,1.00064,0.999814,1,0.75346,0.690632,-64.2598,201.731,266.417,4.46714,33.7717,13.252,266.44,178.839,993,89.1636,64.1287,12.1656,0.8,14.9,679,50146.9,55.4094,55.4094,52.2364,0,18.8757,139.989,0.999914,3.173,0.546389,1.33347,0,0.2893,0.104378,0.89946,0,3.173,0
"May 6, 09:00 am",859.073,293,393,764.767,1,1.00361,0.998191,1,7.29029,0.69359,-52.3223,227.538,300.095,4.37432,33.9577,13.325,302.54,209.839,993,99.1818,52.5457,12.8156,1.3,16.8,771,49969.6,55.4094,55.4094,52.0517,0,69.85,139.989,0.991916,3.3577,0.731086,1.33347,0,0.2893,0.104378,0.89946,0,3.3577,0
"May 6, 10:00 am",897.951,293,393,799.211,1,1.00184,0.996451,1,14.0896,0.678348,-39.4321,236.952,313.61,4.28289,33.9789,13.3333,323.338,219.335,993,111.562,41.3361,13.2313,1.4,18.7,824,49910.5,55.4094,55.4094,51.9901,0,79.3464,139.989,0.969916,3.4193,0.792687,1.33347,0,0.2893,0.104378,0.89946,0,3.4193,0
"May 6, 11:00 am",901.09,293,393,806.516,1,0.996996,0.995076,1,19.1962,0.656807,-25.4004,237.634,316.477,4.20698,33.9567,13.3246,335.11,220.102,993,129.065,31.2689,13.4641,1.5,20.3,854,49905.6,55.4094,55.4094,51.985,0,80.1132,139.989,0.944398,3.42438,0.797764,1.33347,0,0.2893,0.104378,0.89946,0,3.42438,0
"May 6, 12:00 pm",895.335,293,393,805.664,1,0.992634,0.994237,1,22.1727,0.64061,-10.3146,236.145,316.143,4.14137,33.9123,13.3072,341.388,218.696,993,156.281,24.1159,14.1219,1.5,21.7,870,49914.5,55.4094,55.4094,51.9943,0,78.7074,139.989,0.926051,3.41508,0.788468,1.33347,0,0.2893,0.104378,0.89946,0,3.41508,0
"May 6, 01:00 pm",896.075,293,393,806.855,1,0.991899,0.994112,1,22.6052,0.638205,5.36546,236.289,316.61,4.09034,33.9487,13.3215,342.958,218.696,993,192.658,22.9491,14.3625,2,22.8,874,49913.4,55.4094,55.4094,51.9931,0,78.7074,139.989,0.923175,3.41627,0.78966,1.33347,0,0.2893,0.104378,0.89946,0,3.41627,0
"May 6, 02:00 pm",907.059,293,393,812.708,1,0.9954,0.994745,1,20.3839,0.651244,20.7302,238.995,318.907,4.0581,34.0905,13.3771,340.211,221.56,993,223.61,28.5268,14.3984,3.4,23.5,867,49896.3,55.4094,55.4094,51.9753,0,81.5712,139.989,0.93738,3.43407,0.807459,1.33347,0,0.2893,0.104378,0.89946,0,3.43407,0
"May 6, 03:00 pm",897.021,293,393,799.277,1,1.0005,0.995976,1,15.8823,0.671937,35.1264,236.542,313.636,4.03977,34.1334,13.3939,326.084,219.108,993,243.688,37.9227,14.525,4.2,23.9,831,49911.9,55.4094,55.4094,51.9916,0,79.1193,139.989,0.961826,3.4178,0.791186,1.33347,0,0.2893,0.104378,0.89946,0,3.4178,0
"May 6, 04:00 pm",867.644,293,393,771.172,1,1.00359,0.997622,1,9.54559,0.690657,48.3655,229.307,302.608,4.03977,33.9823,13.3346,306.857,211.933,993,257.32,48.8729,13.9781,3,23.9,782,49956.8,55.4094,55.4094,52.0383,0,71.9437,139.989,0.986154,3.37108,0.744465,1.33347,0,0.2893,0.104378,0.89946,0,3.37108,0
"May 6, 05:00 pm",672.562,293,393,610.689,1,1.00144,0.999549,1,1.82778,0.685201,60.5643,181.548,239.634,4.0673,33.6385,13.1998,239.756,164.281,993,267.902,60.3793,13.5344,2.2,23.3,611,50221.9,55.4094,55.4094,52.3144,0,24.2924,139.989,0.999491,3.09492,0.468312,1.33347,0,0.2893,0.104378,0.89946,0,3.09492,0
"May 6, 06:00 pm",524.05,293,393,560.974,1,1.00355,0.998303,0.870692,6.84392,0.577366,72.0558,145.33,220.126,4.11348,33.6677,13.2112,221.706,128.006,993,277.19,71.959,13.1594,3,22.3,565,45630.8,50.3925,50.3925,47.5321,0,0,128.006,0.992874,2.86046,0.297834,1.26949,0,0.2893,0.104378,0.89946,0,2.86046,0
"May 6, 07:00 pm",0,324.195,319.807,259.682,0.205602,1.00049,0.995974,0.555807,15.8911,0,78.6577,8.78213,101.899,3.27423,26.8033,10.5176,105.948,0,993,286.191,83.2516,12.9531,4.6,21,270,-355.488,0,0,-0.3703,0,0,0,0.961784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 08:00 pm",0,306.215,302.492,0.902307,0,0.98618,0.99326,0,25.5371,0,0,0,0.354065,2.68066,22.3269,8.76109,0.3924,0,993,295.62,93.6676,11.8656,5.8,19.6,1,-355.488,0,0,-0.3703,0,0,0,0.902307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 09:00 pm",0,290.856,287.642,0,0,0.958251,0.992493,0,34.7931,0,0,0,0,2.25605,18.9352,7.43015,0,0,993,306.105,103.641,11.65,2.3,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.821218,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 10:00 pm",0,277.437,274.602,0,0,0.914053,0.991615,0,43.321,0,0,0,0,1.93251,16.474,6.46441,0,0,993,318.239,112.257,10.7703,2.3,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.727521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 6, 11:00 pm",0,265.571,263.049,0,0,0.85476,0.99066,0,50.5036,0,0,0,0,1.68477,14.4603,5.67421,0,0,993,332.456,118.873,9.8125,1.5,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.636029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 12:00 am",0,254.906,252.627,0,0,0.802097,0.989909,0,54.9529,0,0,0,0,1.48796,12.9214,5.07036,0,0,993,348.672,122.746,8.81563,2,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.57425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 01:00 am",0,245.232,243.158,0,0,0.792894,0.989784,0,55.6114,0,0,0,0,1.32166,11.6443,4.56922,0,0,993,5.91403,123.286,8.76563,2.6,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.564803,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 02:00 am",0,236.377,234.476,0,0,0.835632,0.99038,0,52.2725,0,0,0,0,1.18727,10.5743,4.14936,0,0,993,22.5934,120.399,7.75625,3.2,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.611906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 03:00 am",0,228.237,226.49,0,0,0.895693,0.991302,0,45.8964,0,0,0,0,1.06685,9.64344,3.78408,0,0,993,37.471,114.553,7.34688,3.6,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.695958,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 04:00 am",0,220.707,219.094,0,0,0.945597,0.992217,0,37.7026,0,0,0,0,0.967778,8.83859,3.46826,0,0,993,50.2115,106.479,7.09375,3.6,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.791196,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 05:00 am",0,213.756,212.271,0,0,0.978753,0.993023,0,28.5935,0,0,0,0,0.879639,8.0628,3.16384,0,0,993,61.1355,96.866,6.75,2.3,8,0,-355.488,0,0,-0.3703,0,0,0,0.878037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 06:00 am",0,207.309,205.936,0,0,0.99704,0.995086,0,19.1617,0,0,0,0,0.801899,7.39706,2.90261,0,0,993,70.809,86.5773,6.08125,1.5,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.944596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 07:00 am",0,290.229,351.609,413.862,0.90728,1.00355,0.997555,0.736917,9.80738,0.411967,-74.8851,82.269,162.399,3.70588,27.1855,10.6676,164.808,0,993,79.8484,75.4934,7.13437,2.7,9.4,420,-355.488,0,0,-0.3703,0,0,0,0.985386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 08:00 am",631.856,293,393,627.911,1,1.0008,0.999761,1,0.966812,0.684212,-64.0744,186.59,246.392,4.65705,33.9566,13.3246,246.427,154.339,993,88.925,63.9518,7.89688,1.9,11.1,628,48057.5,53.0749,53.0749,50.0599,0,0,134.364,0.999858,3.015,0.418167,1.3037,0,0.2893,0.104378,0.89946,0,3.015,0
"May 7, 09:00 am",817.357,293,393,731.41,1,1.00359,0.998248,1,7.06146,0.690354,-52.1545,217.62,287.005,4.56638,34.1597,13.4043,289.199,199.65,993,98.9152,52.3653,9.22812,2.5,12.9,737,50030.5,55.4094,55.4094,52.1151,0,59.6605,139.989,0.992415,3.29422,0.667608,1.33347,0,0.2893,0.104378,0.89946,0,3.29422,0
"May 7, 10:00 am",859.061,293,393,768.028,1,1.00199,0.996516,1,13.8422,0.676044,-39.2889,227.757,301.374,4.48193,34.2472,13.4386,310.388,209.836,993,111.262,41.141,9.20938,3.2,14.6,791,49969.6,55.4094,55.4094,52.0517,0,69.8471,139.989,0.970959,3.35768,0.731067,1.33347,0,0.2893,0.104378,0.89946,0,3.35768,0
"May 7, 11:00 am",867.417,293,393,779.437,1,0.997329,0.99515,1,18.9294,0.655281,-25.293,229.749,305.851,4.40835,34.3107,13.4635,323.338,211.877,993,128.754,31.043,9.92813,4.2,16.1,824,49957.1,55.4094,55.4094,52.0386,0,71.8881,139.989,0.945919,3.37072,0.744108,1.33347,0,0.2893,0.104378,0.89946,0,3.37072,0
"May 7, 12:00 pm",868.393,293,393,784.073,1,0.9931,0.994318,1,21.8907,0.639716,-10.2574,229.943,307.67,4.34529,34.3574,13.4819,331.578,212.116,993,156.098,23.8487,10.0562,5.2,17.4,845,49955.6,55.4094,55.4094,52.0371,0,72.1266,139.989,0.927897,3.37225,0.745639,1.33347,0,0.2893,0.104378,0.89946,0,3.37225,0
"May 7, 01:00 pm",841.798,293,393,762.268,1,0.992388,0.994195,1,22.3192,0.635928,5.36376,223.36,299.114,4.30202,34.2477,13.4388,323.338,205.619,993,192.828,22.6799,10.3312,4.6,18.3,824,49995.2,55.4094,55.4094,52.0783,0,65.6304,139.989,0.925082,3.33108,0.70447,1.33347,0,0.2893,0.104378,0.89946,0,3.33108,0
"May 7, 02:00 pm",859.444,293,393,773.788,1,0.995791,0.994824,1,20.1053,0.649258,20.6743,227.657,303.634,4.26858,34.299,13.4589,323.338,209.93,993,223.964,28.3073,10.875,5.2,19,824,49969,55.4094,55.4094,52.0511,0,69.9406,139.989,0.939063,3.35827,0.731663,1.33347,0,0.2893,0.104378,0.89946,0,3.35827,0
"May 7, 03:00 pm",835.734,293,393,749.277,1,1.00072,0.996047,1,15.6174,0.668676,35.0287,221.81,294.016,4.25431,34.1924,13.4171,305.287,204.138,993,244.034,37.7453,10.7844,4.4,19.3,778,50004,55.4094,55.4094,52.0875,0,64.1492,139.989,0.963081,3.32185,0.695237,1.33347,0,0.2893,0.104378,0.89946,0,3.32185,0
"May 7, 04:00 pm",687.215,293,393,623.7,1,1.00362,0.997685,1,9.29571,0.676866,48.2379,185.474,244.74,4.26382,34.02,13.3494,247.997,167.861,993,257.624,48.7171,10.8188,4.8,19.1,632,50203.9,55.4094,55.4094,52.2958,0,27.8716,139.989,0.986868,3.11361,0.486995,1.33347,0,0.2893,0.104378,0.89946,0,3.11361,0
"May 7, 05:00 pm",762.132,293,393,685.735,1,1.00127,0.999607,1,1.59175,0.691566,60.4154,203.837,269.083,4.28767,34.1208,13.389,269.186,186.16,993,268.17,60.2309,10.5531,4.6,18.6,686,50107.2,55.4094,55.4094,52.195,0,46.1711,139.989,0.999614,3.21435,0.587743,1.33347,0,0.2893,0.104378,0.89946,0,3.21435,0
"May 7, 06:00 pm",514.009,293,393,547.804,1,1.00359,0.998246,0.878445,7.06921,0.57964,71.8905,143.178,214.958,4.33084,33.8804,13.2947,216.605,125.553,993,277.434,71.8084,10.1609,4.2,17.7,552,44666.7,49.3649,49.3649,46.5278,0,0,125.553,0.992398,2.83707,0.287548,1.25638,0,0.2893,0.104378,0.89946,0,2.83707,0
"May 7, 07:00 pm",0,323.978,319.538,194.069,0.221219,1.0003,0.995916,0.560022,16.1087,0,78.5705,7.11349,76.1526,3.44858,26.7572,10.4995,79.2648,0,993,286.417,83.0937,9.68125,4.4,16.4,202,-355.488,0,0,-0.3703,0,0,0,0.960737,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 08:00 pm",0,305.826,302.068,0.900656,0,0.985701,0.993244,0,25.7556,0,0,0,0.353417,2.82513,22.2145,8.71697,0.3924,0,993,295.832,93.4913,8.98438,3.6,15,1,-355.488,0,0,-0.3703,0,0,0,0.900656,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 09:00 pm",0,290.241,286.978,0,0,0.957349,0.992472,0,35.0183,0,0,0,0,2.36944,19.0022,7.45648,0,0,993,306.303,103.443,8.34375,3.2,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.818969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 10:00 pm",0,276.641,273.77,0,0,0.912456,0.991587,0,43.5613,0,0,0,0,2.02274,16.4975,6.4736,0,0,993,318.414,112.034,7.46875,3,12,0,-355.488,0,0,-0.3703,0,0,0,0.724638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 7, 11:00 pm",0,264.641,262.092,0,0,0.852082,0.99062,0,50.7636,0,0,0,0,1.75522,14.4576,5.67318,0,0,993,332.591,118.624,6.38125,2,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.632521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 12:00 am",0,253.915,251.625,0,0,0.798255,0.989857,0,55.2314,0,0,0,0,1.54606,12.8295,5.03429,0,0,993,348.743,122.477,5.89688,1.5,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.570263,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 01:00 am",0,244.222,242.145,0,0,0.78888,0.98973,0,55.8895,0,0,0,0,1.36604,11.5286,4.52383,0,0,993,5.90544,123.011,5.23125,1.7,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.560791,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 02:00 am",0,235.352,233.448,0,0,0.832678,0.990337,0,52.5285,0,0,0,0,1.21848,10.4919,4.11701,0,0,993,22.5116,120.134,5.03438,2.7,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.608366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 03:00 am",0,227.154,225.395,0,0,0.893922,0.991273,0,46.125,0,0,0,0,1.09095,9.64663,3.78534,0,0,993,37.3372,114.307,4.5125,4.8,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.693087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 04:00 am",0,219.613,218,0,0,0.944605,0.992196,0,37.9109,0,0,0,0,0.985299,8.7737,3.4428,0,0,993,50.0462,106.255,4.24687,3.4,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.788967,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 05:00 am",0,212.631,211.14,0,0,0.978217,0.993007,0,28.7912,0,0,0,0,0.893826,8.04791,3.158,0,0,993,60.9509,96.6622,4.2375,3,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.876381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 06:00 am",0,206.137,204.756,0,0,0.996791,0.995032,0,19.3571,0,0,0,0,0.811808,7.41187,2.90842,0,0,993,70.6093,86.3981,4.55,2.7,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.943471,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 07:00 am",0,238.251,260.88,153.624,0.9252,1.00351,0.997503,0.741255,10.0118,0.405263,-74.794,31.3217,60.2822,1.52248,12.7201,4.99136,61.2144,0,993,79.6327,75.3172,5.20313,3.2,7,156,-355.488,0,0,-0.3703,0,0,0,0.984772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 08:00 am",64.9822,293,393,308.935,1,1.00097,0.999709,1,1.17775,0.608611,-63.8938,91.8132,121.226,4.78511,33.7233,13.233,121.252,15.8727,993,88.6885,63.7799,6.17813,4.2,8.6,309,-366.554,0,0,-0.381827,0,0,0,0.999789,0.381827,-0.0118516,0,0,0.2893,0.104378,0,0,0,0.381827
"May 8, 09:00 am",406.51,293,393,394.178,1,1.00355,0.998305,1,6.83542,0.637393,-51.9916,117.285,154.676,4.69776,33.8736,13.292,155.783,99.2949,993,98.6503,52.1902,7.01875,4.8,10.3,397,32811.6,36.7547,36.7547,34.1788,0,0,95.1929,0.992892,2.57595,0.18727,1.09555,0,0.2893,0.104378,0.89946,0,2.57595,0
"May 8, 10:00 am",541.344,293,393,506.396,1,1.00214,0.996579,1,13.598,0.646789,-39.1504,150.202,198.71,4.61155,34.048,13.3604,204.44,132.23,993,110.963,40.9514,7.39063,5.2,12,521,47299.2,52.1712,52.1712,49.27,0,0,132.23,0.971969,2.90123,0.315918,1.29217,0,0.2893,0.104378,0.89946,0,2.90123,0
"May 8, 11:00 am",546.853,293,393,513.489,1,0.997649,0.995223,1,18.6667,0.628057,-25.1899,151.417,201.493,4.53644,33.9063,13.3049,212.681,133.576,993,128.441,30.8229,7.875,3.9,13.5,542,47833.2,52.7406,52.7406,49.8263,0,0,133.576,0.947397,2.91435,0.321777,1.29944,0,0.2893,0.104378,0.89946,0,2.91435,0
"May 8, 12:00 pm",479.219,293,393,459.267,1,0.993547,0.994397,1,21.6134,0.603858,-10.2036,134.759,180.216,4.48193,33.6957,13.2222,193.846,117.055,993,155.91,23.5869,8.27188,3,14.6,494,41344.3,45.8245,45.8245,43.067,0,0,117.055,0.92969,2.75749,0.253125,1.21122,0,0.2893,0.104378,0.89946,0,2.75749,0
"May 8, 01:00 pm",386.226,293,393,381.896,1,0.992858,0.994276,1,22.0383,0.583541,5.35989,111.966,149.856,4.43768,33.6075,13.1876,161.669,94.3403,993,192.994,22.4151,8.85938,3.7,15.5,412,32491.7,36.4,36.4,33.8455,0,0,94.3403,0.926933,2.55453,0.170367,1.09102,0,0.2893,0.104378,0.89946,0,2.55453,0
"May 8, 02:00 pm",250.153,293,393,267.156,1,0.996165,0.9949,1,19.832,0.548295,20.6174,78.636,104.832,4.41811,33.4227,13.1151,111.442,61.1028,993,224.315,28.0912,9.025,3.9,15.9,284,19800,22.4551,22.4551,20.625,0,0,61.1028,0.940691,1.83012,0.0735541,0.913162,0,0.2893,0.104378,0.44973,0,1.83012,0
"May 8, 03:00 pm",93.4999,293,393,135.965,1,1.00093,0.996116,1,15.3577,0.412781,34.931,40.2612,53.3527,4.41323,33.1535,13.0094,55.3284,22.8385,993,244.375,37.5703,9.125,3.4,16,141,4893.97,6.6507,6.6507,5.09789,0,0,22.8385,0.964291,1.55282,-0.00217856,0.711587,0,0.2893,0.104378,0.44973,0,1.55282,0
"May 8, 04:00 pm",382.589,293,393,373.293,1,1.00364,0.997747,1,9.05107,0.630039,48.111,111.018,146.48,4.41323,33.5191,13.1529,148.327,93.452,993,257.922,48.5631,9.125,3,16,378,32144.1,36.0303,36.0303,33.4835,0,0,93.452,0.987549,2.54685,0.167404,1.08631,0,0.2893,0.104378,0.89946,0,2.54685,0
"May 8, 05:00 pm",291.798,293,393,298.916,1,1.0011,0.999664,1,1.36092,0.607489,60.2674,88.8437,117.295,4.43768,33.4627,13.1308,117.328,71.2753,993,268.433,60.0839,8.85938,3.6,15.5,299,23406.5,26.7429,26.7429,24.3818,0,0,71.2753,0.999718,2.36111,0.100121,0.967851,0,0.2893,0.104378,0.89946,0,2.36111,0
"May 8, 06:00 pm",45.9788,293,393,109.111,1,1.00361,0.998191,0.88614,7.2893,0.260191,71.7263,28.7671,42.8152,4.48686,33.2552,13.0493,43.164,11.2309,993,277.672,71.6592,8.64063,4.6,14.5,110,-361.041,0,0,-0.376084,11.2309,0,0,0.991918,0.376084,-0.0175939,0,0,0.2893,0.104378,0,0,0,0.376084
"May 8, 07:00 pm",0,323.895,319.435,1.9194,0.236776,1.00011,0.995859,0.564199,16.3214,0,78.4841,0.0758452,0.753173,3.57278,26.5937,10.4354,0.7848,0,993,286.638,82.9369,8.45625,5.2,13.3,2,-355.488,0,0,-0.3703,0,0,0,0.959701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 08:00 pm",0,305.538,301.735,0,0,0.985225,0.993228,0,25.9688,0,0,0,0,2.91724,22.3256,8.76058,0,0,993,296.04,93.3164,7.56875,5,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.899033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 09:00 pm",0,289.795,286.5,0,0,0.956456,0.992452,0,35.238,0,0,0,0,2.42645,19.0861,7.48937,0,0,993,306.496,103.247,7.68437,4.8,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.816763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 10:00 pm",0,276.082,273.189,0,0,0.910875,0.99156,0,43.796,0,0,0,0,2.05357,16.574,6.50365,0,0,993,318.584,111.813,7.64375,5,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.721809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 8, 11:00 pm",0,263.976,261.404,0,0,0.849419,0.990581,0,51.018,0,0,0,0,1.76793,14.572,5.71807,0,0,993,332.72,118.378,7.60312,4.8,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.629076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 12:00 am",0,253.174,250.87,0,0,0.794415,0.989805,0,55.5046,0,0,0,0,1.54283,12.9275,5.07276,0,0,993,348.809,122.213,7.09375,4.2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.566341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 01:00 am",0,243.378,241.28,0,0,0.784861,0.989676,0,56.1628,0,0,0,0,1.3532,11.7007,4.59136,0,0,993,5.89461,122.741,6.90625,6.7,8,0,-355.488,0,0,-0.3703,0,0,0,0.556835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 02:00 am",0,234.489,232.585,0,0,0.829724,0.990295,0,52.7804,0,0,0,0,1.19792,10.5354,4.1341,0,0,993,22.4293,119.874,6.81875,5.8,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.604871,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 03:00 am",0,226.408,224.678,0,0,0.892153,0.991243,0,46.3502,0,0,0,0,1.06653,9.4979,3.72698,0,0,993,37.2042,114.066,6.95313,3.9,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.690248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 04:00 am",0,218.952,217.356,0,0,0.943614,0.992176,0,38.1164,0,0,0,0,0.964193,8.69686,3.41265,0,0,993,49.8824,106.036,6.45313,3.7,7,0,-355.488,0,0,-0.3703,0,0,0,0.786758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 05:00 am",0,212.027,210.549,0,0,0.977681,0.992991,0,28.9863,0,0,0,0,0.868858,8.01771,3.14615,0,0,993,60.7681,96.4633,6.475,4.4,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.874735,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 06:00 am",0,205.596,204.23,0,0,0.99654,0.994978,0,19.5503,0,0,0,0,0.788748,7.36702,2.89082,0,0,993,70.4118,86.2231,7.04375,3.6,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.942348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 07:00 am",0,199.572,198.298,0.984152,0.942721,1.00347,0.997452,0.745469,10.2141,0,-74.7054,0.205598,0.386181,0.719565,6.83678,2.68275,0.3924,0,993,79.4192,75.146,6.93125,3.9,7.4,1,-355.488,0,0,-0.3703,0,0,0,0.984152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 08:00 am",0,203.106,205.855,21.9936,1,1.00112,0.999658,1,1.38619,0.337167,-63.7181,6.53701,8.63027,0.770978,7.27659,2.85533,8.6328,0,993,88.4541,63.613,7.2625,3,8.2,22,-355.488,0,0,-0.3703,0,0,0,0.999707,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 09:00 am",0,251.636,284.667,149.002,1,1.00351,0.998361,1,6.61225,0.617159,-51.8336,44.3353,58.4685,1.90036,15.5681,6.10893,58.86,0,993,98.3873,52.0203,8.11563,3,9.6,150,-355.488,0,0,-0.3703,0,0,0,0.993348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 10:00 am",111.886,293,393,310.37,1,1.00228,0.996642,1,13.3573,0.593114,-39.0167,92.0773,121.789,4.66212,33.5673,13.1718,125.176,27.3296,993,110.665,40.7675,7.71875,3.2,11,319,-382.472,0,0,-0.398408,7.35493,0,0,0.972948,0.398408,0.00472983,0,0,0.2893,0.104378,0,0,0,0.398408
"May 9, 11:00 am",343.124,293,393,344.426,1,0.997954,0.995294,1,18.408,0.588399,-25.0911,101.602,135.153,4.60149,33.6095,13.1884,142.441,83.8123,993,128.126,30.6088,8.17656,3.4,12.2,363,28360.6,32.007,32.007,29.5423,0,0,83.8123,0.948832,2.46471,0.13658,1.03499,0,0.2893,0.104378,0.89946,0,2.46471,0
"May 9, 12:00 pm",229.91,293,393,251.487,1,0.993975,0.994475,1,21.3408,0.530056,-10.1531,73.8295,98.6834,4.56138,33.4091,13.1097,105.948,56.1584,993,155.716,23.3306,9.17188,3.2,13,270,17836.5,20.3713,20.3713,18.5797,0,0,56.1584,0.931432,1.79161,0.061617,0.886585,0,0.2893,0.104378,0.44973,0,1.79161,0
"May 9, 01:00 pm",0,323.914,319.459,5.57237,1,0.993308,0.994355,1,21.7626,0,5.35386,1.6346,2.1866,3.59465,26.5027,10.3997,2.3544,0,993,193.155,22.1548,9.12813,3.7,12.8,6,-355.488,0,0,-0.3703,0,0,0,0.928728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 02:00 pm",0,305.605,301.812,0,1,0.996522,0.994974,1,19.5641,0,20.5597,0,0,2.91262,22.2577,8.73391,0,0,993,224.66,27.8787,10.3469,3.9,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.942268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 03:00 pm",0,289.871,286.578,0,1,1.00113,0.996183,1,15.1034,0,34.8334,0,0,2.43827,19.0492,7.47491,0,0,993,244.71,37.3979,9.9625,3.9,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.965457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 04:00 pm",0,276.192,273.307,0,1,1.00366,0.997808,1,8.81175,0,47.9846,0,0,2.02392,16.5948,6.5118,0,0,993,258.214,48.4109,9.78125,5.6,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.988197,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 05:00 pm",0,264.095,261.525,0,1,1.00093,0.99972,1,1.13536,0,60.1204,0,0,1.73937,14.638,5.74394,0,0,993,268.691,59.9383,9.05937,6.4,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.999804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 06:00 pm",0,253.311,251.011,0,1,1.00363,0.998137,0.893774,7.50415,0,71.5632,0,0,1.51554,12.9724,5.09037,0,0,993,277.905,71.5111,8.65,5.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.991435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 07:00 pm",0,243.631,241.559,0,0.252266,0.999922,0.995803,0.568338,16.5289,0,78.3985,0,0,1.32166,11.5969,4.55061,0,0,993,286.854,82.7814,8.25937,4.8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.958676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 08:00 pm",0,234.847,232.963,0,0,0.984755,0.993212,0,26.1766,0,0,0,0,1.17305,10.4572,4.10339,0,0,993,296.242,93.1431,7.8375,4.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.897439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 09:00 pm",0,226.803,225.078,0,0,0.955574,0.992432,0,35.4522,0,0,0,0,1.05081,9.50502,3.72977,0,0,993,306.683,103.054,7.3375,3.9,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.8146,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 10:00 pm",0,219.362,217.768,0,0,0.90931,0.991532,0,44.0251,0,0,0,0,0.952918,8.71719,3.42063,0,0,993,318.748,111.595,6.6375,3.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.719036,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 9, 11:00 pm",0,212.451,210.975,0,0,0.846774,0.990542,0,51.2666,0,0,0,0,0.871777,7.99993,3.13917,0,0,993,332.845,118.136,6.12813,3.2,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.625697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 12:00 am",0,206.035,204.67,0,0,0.790582,0.989753,0,55.7722,0,0,0,0,0.797477,7.33475,2.87816,0,0,993,348.872,121.953,5.41563,2,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.562484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 01:00 am",0,200.007,198.73,0,0,0.780839,0.989622,0,56.4312,0,0,0,0,0.737166,6.8111,2.67268,0,0,993,5.88158,122.476,5.575,1.9,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.552939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 02:00 am",0,194.295,193.093,0,0,0.826771,0.990253,0,53.0281,0,0,0,0,0.687953,6.36641,2.49818,0,0,993,22.3466,119.618,4.73125,2,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.601423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 03:00 am",0,188.815,187.67,0,0,0.890388,0.991215,0,46.572,0,0,0,0,0.639877,6.04981,2.37395,0,0,993,37.0722,113.83,4.3875,4.4,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.687442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 04:00 am",0,183.598,182.517,0,0,0.942624,0.992156,0,38.319,0,0,0,0,0.598029,5.66658,2.22357,0,0,993,49.7203,105.823,3.80937,4.2,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.784571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 05:00 am",0,178.671,177.661,0,0,0.977144,0.992975,0,29.179,0,0,0,0,0.561873,5.24321,2.05744,0,0,993,60.5873,96.2694,3.46563,1.9,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.873101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 06:00 am",0,173.978,173.024,0,0,0.996287,0.994925,0,19.7412,0,0,0,0,0.527295,4.91788,1.92978,0,0,993,70.2163,86.0523,3.05312,1.5,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.941228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 07:00 am",0,212.467,238.045,154.414,0.959837,1.00343,0.997401,0.749559,10.4142,0.456985,-74.6195,33.0211,60.5919,1.10801,9.58125,3.75968,61.6068,0,993,79.2079,74.9796,3.68437,2,4.7,157,-355.488,0,0,-0.3703,0,0,0,0.983527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 08:00 am",159.187,293,393,433.832,1,1.00127,0.999607,1,1.59209,0.650727,-63.5474,128.958,170.236,4.89462,33.7499,13.2435,170.302,38.8834,993,88.2218,63.4512,5.09375,1.9,6.5,434,-401.857,0,0,-0.418601,18.9088,0,0,0.999614,0.418601,0.0249228,0,0,0.2893,0.104378,0,0,0,0.418601
"May 10, 09:00 am",800.502,293,393,718.505,1,1.00347,0.998416,1,6.39202,0.68921,-51.6805,213.792,281.942,4.79546,34.3131,13.4645,283.705,195.532,993,98.1262,51.8558,6.8375,3,8.4,723,50054.4,55.4094,55.4094,52.14,0,55.5435,139.989,0.993783,3.26934,0.642729,1.33347,0,0.2893,0.104378,0.89946,0,3.26934,0
"May 10, 10:00 am",623.964,293,393,574.599,1,1.00241,0.996704,1,13.1202,0.658317,-38.8878,170.498,225.473,4.71309,34.0829,13.3741,231.516,152.411,993,110.368,40.5893,6.48438,3.6,10,590,50279,55.4094,55.4094,52.374,0,12.4219,139.989,0.973896,3.03536,0.408744,1.33347,0,0.2893,0.104378,0.89946,0,3.03536,0
"May 10, 11:00 am",542.786,293,393,510.271,1,0.998247,0.995363,1,18.1535,0.62919,-24.9966,150.579,200.23,4.64691,34.0225,13.3504,210.719,132.582,993,127.809,30.4006,6.6125,4.6,11.3,537,47438.8,52.3201,52.3201,49.4155,0,0,132.582,0.950225,2.90466,0.317447,1.29407,0,0.2893,0.104378,0.89946,0,2.90466,0
"May 10, 12:00 pm",563.921,293,393,530.014,1,0.994386,0.994551,1,21.073,0.618012,-10.1059,155.674,207.977,4.58642,34.0024,13.3426,222.883,137.745,993,155.517,23.0799,7.57813,4.4,12.5,568,49496.8,54.5145,54.5145,51.5591,0,0,137.745,0.933123,2.95543,0.340228,1.32206,0,0.2893,0.104378,0.89946,0,2.95543,0
"May 10, 01:00 pm",441.223,293,393,428.015,1,0.993739,0.994432,1,21.4921,0.597073,5.3457,125.618,167.953,4.55639,33.8623,13.2876,180.504,107.774,993,193.312,21.8989,7.86563,5,13.1,460,37730.5,41.9756,41.9756,39.3026,0,0,107.774,0.930468,2.67296,0.217683,1.16213,0,0.2893,0.104378,0.89946,0,2.67296,0
"May 10, 02:00 pm",308.698,293,393,316.17,1,0.996862,0.995047,1,19.3016,0.57361,20.501,93.1419,124.065,4.55139,33.6065,13.1872,131.454,75.4033,993,225,27.6697,7.96562,4.2,13.2,335,25041.5,28.4797,28.4797,26.0849,0,0,75.4033,0.943792,2.39481,0.111672,0.990002,0,0.2893,0.104378,0.89946,0,2.39481,0
"May 10, 03:00 pm",641.693,293,393,589.614,1,1.00131,0.996249,1,14.8545,0.654824,34.7358,174.683,231.364,4.53644,34.1622,13.4052,239.364,156.741,993,245.039,37.228,7.875,5.4,13.5,610,50258.6,55.4094,55.4094,52.3527,0,16.7523,139.989,0.96658,3.05666,0.430048,1.33347,0,0.2893,0.104378,0.89946,0,3.05666,0
"May 10, 04:00 pm",707.891,293,393,641.74,1,1.00366,0.997867,1,8.57782,0.678968,47.859,190.883,251.819,4.53147,34.2505,13.4399,254.668,172.911,993,258.501,48.2606,7.975,5.4,13.6,649,50178.1,55.4094,55.4094,52.2688,0,32.9221,139.989,0.988814,3.14054,0.513927,1.33347,0,0.2893,0.104378,0.89946,0,3.14054,0
"May 10, 05:00 pm",707.267,293,393,641.918,1,1.00076,0.999774,1,0.915127,0.685766,59.9744,190.747,251.889,4.55139,34.2435,13.4371,251.921,172.911,993,268.943,59.7941,7.73125,5.2,13.2,642,50178.9,55.4094,55.4094,52.2696,0,32.9221,139.989,0.999872,3.13972,0.513104,1.33347,0,0.2893,0.104378,0.89946,0,3.13972,0
"May 10, 06:00 pm",515.064,293,393,536.105,1,1.00365,0.998085,0.901345,7.71368,0.59264,71.4013,143.759,210.367,4.59646,34.0267,13.3521,212.288,125.811,993,278.133,71.3644,7.53438,4.4,12.3,541,44767.9,49.4727,49.4727,46.6332,0,0,125.811,0.990951,2.83951,0.288621,1.25776,0,0.2893,0.104378,0.89946,0,2.83951,0
"May 10, 07:00 pm",0,293,393,302.622,0.267682,0.999731,0.995749,0.572438,16.7313,0,78.3136,13.7097,118.749,4.65705,33.5501,13.165,123.998,0,993,287.065,82.6271,7.42813,3.2,11.1,316,-355.488,0,0,-0.3703,0,0,0,0.957665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 08:00 pm",0,323.82,319.343,8.95875,0,0.984291,0.993196,0,26.3789,0,0,0,3.51541,3.7179,26.3603,10.3438,3.924,0,993,296.439,92.9714,6.90938,1.7,9.8,10,-355.488,0,0,-0.3703,0,0,0,0.895875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 09:00 pm",0,305.435,301.626,0,0,0.954705,0.992413,0,35.6608,0,0,0,0,3.02651,22.0812,8.66465,0,0,993,306.865,102.862,7.20313,1.5,9,0,-355.488,0,0,-0.3703,0,0,0,0.812482,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 10:00 pm",0,289.689,286.395,0,0,0.907764,0.991506,0,44.2484,0,0,0,0,2.52153,18.8409,7.39319,0,0,993,318.907,111.38,6.92813,1.2,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.716321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 10, 11:00 pm",0,275.98,273.087,0,0,0.84415,0.990503,0,51.5094,0,0,0,0,2.1344,16.36,6.41968,0,0,993,332.964,117.898,6.3625,1.4,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.622386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
