"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"May 11, 12:00 am",0,263.878,261.308,0,0,0.786759,0.989701,0,56.0344,0,0,0,0,1.83987,14.3775,5.64172,0,0,993,348.931,121.697,5.61875,1.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.558695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 01:00 am",0,253.14,250.85,0,0,0.776817,0.989569,0,56.6946,0,0,0,0,1.59082,12.6994,4.98324,0,0,993,5.86636,122.217,5.59688,0.7,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.549102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 02:00 am",0,243.455,241.381,0,0,0.823822,0.990211,0,53.2716,0,0,0,0,1.39052,11.4332,4.48637,0,0,993,22.2636,119.369,6.04375,1.2,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.598023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 03:00 am",0,234.677,232.796,0,0,0.888627,0.991186,0,46.7903,0,0,0,0,1.22629,10.3049,4.04366,0,0,993,36.941,113.6,6.12187,1,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.684671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 04:00 am",0,226.603,224.87,0,0,0.941638,0.992135,0,38.5187,0,0,0,0,1.09196,9.44745,3.70718,0,0,993,49.5597,105.614,5.94375,2,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.782405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 05:00 am",0,219.154,217.56,0,0,0.976608,0.99296,0,29.3692,0,0,0,0,0.98015,8.64746,3.39326,0,0,993,60.4085,96.0805,5.86562,2,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.871478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 06:00 am",0,212.253,210.78,0,0,0.996032,0.994873,0,19.9298,0,0,0,0,0.884919,7.94628,3.11812,0,0,993,70.0231,85.8859,5.7875,2,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.940111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 07:00 am",0,205.849,204.488,7.86317,0.97654,1.00338,0.99735,0.753525,10.612,0,-74.5361,1.71967,3.08551,0.791752,7.32608,2.87475,3.1392,0,993,78.9989,74.8182,6.41875,2.2,7.2,8,-355.488,0,0,-0.3703,0,0,0,0.982897,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 08:00 am",0,252.748,286.133,150.926,1,1.00141,0.999557,1,1.79535,0.619695,-63.3817,44.8673,59.2233,1.96286,15.7646,6.18604,59.2524,0,993,87.992,63.2945,7.17188,2.3,8.5,151,-355.488,0,0,-0.3703,0,0,0,0.999509,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 09:00 am",207.894,293,393,385.749,1,1.00343,0.99847,1,6.17482,0.636588,-51.5324,114.781,151.368,4.66212,33.6333,13.1977,152.251,50.7807,993,97.8674,51.6966,8.26563,2.6,11,388,7866.82,9.83963,9.83963,8.19461,0,0,30.806,0.994198,1.64503,0.0493588,0.75226,0,0.2893,0.104378,0.44973,0,1.64503,0
"May 11, 10:00 am",55.6781,293,393,105.28,1,1.00253,0.996765,1,12.8866,0.320913,-38.7636,31.2449,41.3118,4.60652,33.2271,13.0383,42.3792,13.6,993,110.073,40.4167,8.19375,3.6,12.1,108,-363.787,0,0,-0.378945,13.6,0,0,0.974814,0.378945,-0.0147334,0,0,0.2893,0.104378,0,0,0,0.378945
"May 11, 11:00 am",203.69,293,393,228.378,1,0.998526,0.995432,1,17.9033,0.528307,-24.9063,67.4173,89.6157,4.5265,33.4785,13.137,94.176,49.7538,993,127.492,30.1984,8.77812,4.6,13.7,240,15298.6,17.6788,17.6788,15.9361,0,0,49.7538,0.951577,1.74276,0.0471038,0.852244,0,0.2893,0.104378,0.44973,0,1.74276,0
"May 11, 12:00 pm",218.057,293,393,241.169,1,0.994781,0.994625,1,20.8101,0.52611,-10.0621,70.8685,94.6347,4.46222,33.4947,13.1433,101.239,53.263,993,155.312,22.8349,9.53125,5,15,258,16688.1,19.1528,19.1528,17.3834,0,0,53.263,0.934763,1.76937,0.0549232,0.871043,0,0.2893,0.104378,0.44973,0,1.76937,0
"May 11, 01:00 pm",294.297,293,393,304.814,1,0.994151,0.994507,1,21.2269,0.560229,5.33543,89.5037,119.609,4.39861,33.6887,13.2195,128.315,71.8857,993,193.463,21.6476,9.89375,6.7,16.3,327,23648.5,26.9999,26.9999,24.6338,0,0,71.8857,0.932154,2.36607,0.101801,0.971128,0,0.2893,0.104378,0.89946,0,2.36607,0
"May 11, 02:00 pm",465.99,293,393,446.165,1,0.997187,0.995118,1,19.0447,0.614557,20.4415,131.49,175.075,4.35012,33.9341,13.3157,185.213,113.824,993,225.334,27.4642,9.87812,7.2,17.3,472,40085.4,44.4834,44.4834,41.7556,0,0,113.824,0.945264,2.72779,0.24053,1.19412,0,0.2893,0.104378,0.89946,0,2.72779,0
"May 11, 03:00 pm",809.946,293,393,727.68,1,1.00149,0.996314,1,14.6112,0.670449,34.6384,215.639,285.542,4.31161,34.3734,13.4881,295.085,197.839,993,245.362,37.0606,10.2094,6.9,18.1,752,50041.1,55.4094,55.4094,52.1261,0,57.8502,139.989,0.96766,3.28323,0.656614,1.33347,0,0.2893,0.104378,0.89946,0,3.28323,0
"May 11, 04:00 pm",737.104,293,393,664.878,1,1.00367,0.997925,1,8.34935,0.68279,47.734,197.777,260.898,4.29245,34.2445,13.4375,263.693,180.047,993,258.783,48.1121,10.375,6.7,18.5,672,50140.5,55.4094,55.4094,52.2296,0,40.0577,139.989,0.989401,3.17972,0.553113,1.33347,0,0.2893,0.104378,0.89946,0,3.17972,0
"May 11, 05:00 pm",781.136,293,393,701.948,1,1.00059,0.999827,1,0.700292,0.692655,59.8295,208.561,275.444,4.29245,34.3172,13.4661,275.465,190.802,993,269.19,59.6514,10.2188,6.9,18.5,702,50081.3,55.4094,55.4094,52.1681,0,50.813,139.989,0.999925,3.2413,0.614689,1.33347,0,0.2893,0.104378,0.89946,0,3.2413,0
"May 11, 06:00 pm",549.335,293,393,561.595,1,1.00366,0.998033,0.90885,7.91784,0.603089,71.2407,151.842,220.37,4.32122,33.9937,13.3391,222.491,134.182,993,278.356,71.219,10.0094,5.4,17.9,567,48074.2,52.9976,52.9976,50.0773,0,0,134.182,0.990467,2.92028,0.324432,1.30271,0,0.2893,0.104378,0.89946,0,2.92028,0
"May 11, 07:00 pm",0,293,393,356.837,0.283017,0.99954,0.995696,0.576496,16.9286,0,78.2296,17.2088,140.023,4.37432,33.5944,13.1824,146.365,0,993,287.271,82.4741,9.6125,4.4,16.8,373,-355.488,0,0,-0.3703,0,0,0,0.956668,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 08:00 pm",0,324.037,319.611,16.0982,0,0.983832,0.993181,0,26.5758,0,0,0,6.31692,3.48807,26.5491,10.4179,7.0632,0,993,296.631,92.8013,9.32813,4.6,15.5,18,-355.488,0,0,-0.3703,0,0,0,0.894343,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 09:00 pm",0,305.823,302.049,0,0,0.953848,0.992394,0,35.8638,0,0,0,0,2.85651,22.2587,8.73431,0,0,993,307.042,102.672,8.7875,3.9,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.810412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 10:00 pm",0,290.172,286.896,0,0,0.906237,0.991479,0,44.466,0,0,0,0,2.39178,19.0465,7.47385,0,0,993,319.061,111.168,7.62187,3.7,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.713667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 11, 11:00 pm",0,276.513,273.63,0,0,0.841549,0.990466,0,51.7464,0,0,0,0,2.03541,16.553,6.49542,0,0,993,333.079,117.663,6.86875,3.9,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.619143,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 12:00 am",0,264.446,261.882,0,0,0.78295,0.98965,0,56.2909,0,0,0,0,1.76487,14.5331,5.70279,0,0,993,348.986,121.446,5.78125,3.2,10,0,-355.488,0,0,-0.3703,0,0,0,0.554977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 01:00 am",0,253.678,251.38,0,0,0.772799,0.989515,0,56.9529,0,0,0,0,1.55173,12.8676,5.04924,0,0,993,5.849,121.962,5.31875,2.2,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.545328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 02:00 am",0,243.948,241.864,0,0,0.820878,0.99017,0,53.5107,0,0,0,0,1.38627,11.5258,4.52274,0,0,993,22.1803,119.124,4.47813,1.7,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.594672,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 03:00 am",0,235.059,233.152,0,0,0.886872,0.991158,0,47.005,0,0,0,0,1.2365,10.4638,4.10601,0,0,993,36.8108,113.375,3.65625,2.3,6,0,-355.488,0,0,-0.3703,0,0,0,0.681935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 04:00 am",0,226.883,225.131,0,0,0.940654,0.992116,0,38.7154,0,0,0,0,1.11427,9.541,3.74389,0,0,993,49.4009,105.41,3.04688,2.5,5,0,-355.488,0,0,-0.3703,0,0,0,0.780262,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 05:00 am",0,219.375,217.768,0,0,0.976073,0.992945,0,29.5567,0,0,0,0,1.00998,8.65765,3.39726,0,0,993,60.2318,95.8968,2.7375,1.2,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.869868,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 06:00 am",0,212.422,210.938,0,0,0.995776,0.994821,0,20.1158,0,0,0,0,0.913961,7.94971,3.11947,0,0,993,69.8322,85.724,2.5375,1.1,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.938999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 07:00 am",78.5067,293,393,523.546,0.992823,1.00333,0.9973,0.757366,10.8075,0.472149,-74.4553,116.99,205.439,4.9527,33.8623,13.2875,209.149,19.1762,993,78.7924,74.6618,3.525,1.4,5.4,533,-370.806,0,0,-0.386256,0,0,0,0.982263,0.386256,-0.00742213,0,0,0.2893,0.104378,0,0,0,0.386256
"May 12, 08:00 am",763.159,293,393,688.582,1,1.00155,0.999507,1,1.99593,0.689482,-63.221,204.72,270.2,4.87887,34.2252,13.43,270.364,186.411,993,87.7645,63.1429,4.14375,2.3,6.8,689,50105.8,55.4094,55.4094,52.1936,0,45.6233,139.989,0.999393,3.2158,0.589184,1.33347,0,0.2893,0.104378,0.89946,0,3.2158,0
"May 12, 09:00 am",783.158,293,393,704.172,1,1.00337,0.998523,1,5.96071,0.688562,-51.3893,209.53,276.317,4.81102,34.2069,13.4228,277.819,191.296,993,97.6108,51.5427,4.58438,2.2,8.1,708,50078.6,55.4094,55.4094,52.1652,0,51.3068,139.989,0.994593,3.2442,0.617589,1.33347,0,0.2893,0.104378,0.89946,0,3.2442,0
"May 12, 10:00 am",567.463,293,393,527.854,1,1.00264,0.996824,1,12.6566,0.652931,-38.6441,156.683,207.13,4.76445,33.9172,13.3091,212.288,138.61,993,109.779,40.2499,4.9375,2.5,9,541,49843.9,54.8848,54.8848,51.9207,0,0,138.61,0.975701,2.96403,0.344113,1.32678,0,0.2893,0.104378,0.89946,0,2.96403,0
"May 12, 11:00 am",741.702,293,393,674.644,1,0.998793,0.995498,1,17.6575,0.652114,-24.8203,199.221,264.73,4.70797,34.0053,13.3437,277.819,181.17,993,127.174,30.0023,5.4125,1.5,10.1,708,50134.4,55.4094,55.4094,52.2234,0,41.1808,139.989,0.952887,3.18601,0.559402,1.33347,0,0.2893,0.104378,0.89946,0,3.18601,0
"May 12, 12:00 pm",872.658,293,393,786.537,1,0.995158,0.994698,1,20.5522,0.646684,-10.0216,231.232,308.637,4.66212,34.1806,13.4125,329.616,213.157,993,155.102,22.5957,5.92188,1.6,11,840,49949.2,55.4094,55.4094,52.0304,0,73.1683,139.989,0.936353,3.37895,0.752343,1.33347,0,0.2893,0.104378,0.89946,0,3.37895,0
"May 12, 01:00 pm",813.479,293,393,737.691,1,0.994546,0.994581,1,20.9672,0.640983,5.32309,216.713,289.47,4.63173,34.0953,13.379,309.996,198.702,993,193.609,21.4009,6.13125,1.7,11.6,790,50036.1,55.4094,55.4094,52.1209,0,58.7132,139.989,0.933786,3.28846,0.661844,1.33347,0,0.2893,0.104378,0.89946,0,3.28846,0
"May 12, 02:00 pm",845.945,293,393,762.083,1,0.997496,0.995188,1,18.7934,0.654145,20.3812,224.68,299.041,4.61155,34.2394,13.4355,315.882,206.632,993,225.663,27.2622,6.29688,2.6,12,805,49989.1,55.4094,55.4094,52.0719,0,66.6435,139.989,0.946687,3.33743,0.710818,1.33347,0,0.2893,0.104378,0.89946,0,3.33743,0
"May 12, 03:00 pm",784.369,293,393,707.15,1,1.00165,0.996376,1,14.3734,0.668844,34.541,209.602,277.486,4.60652,34.1596,13.4042,286.452,191.592,993,245.679,36.8958,6.39688,2.7,12.1,730,50076.9,55.4094,55.4094,52.1634,0,51.6026,139.989,0.968698,3.24594,0.619329,1.33347,0,0.2893,0.104378,0.89946,0,3.24594,0
"May 12, 04:00 pm",687.106,293,393,624.664,1,1.00367,0.997981,1,8.1264,0.677832,47.6098,185.825,245.118,4.61155,34.0956,13.3791,247.604,167.834,993,259.058,47.9655,6.76563,3.4,12,631,50204.1,55.4094,55.4094,52.2959,0,27.8451,139.989,0.989959,3.11347,0.486855,1.33347,0,0.2893,0.104378,0.89946,0,3.11347,0
"May 12, 05:00 pm",639.062,293,393,585.979,1,1.00042,0.999879,1,0.490916,0.678848,59.6857,174.083,229.938,4.64185,34.003,13.3428,229.946,156.099,993,269.431,59.5102,6.79062,3,11.4,586,50261.7,55.4094,55.4094,52.3559,0,16.1096,139.989,0.999963,3.05347,0.426855,1.33347,0,0.2893,0.104378,0.89946,0,3.05347,0
"May 12, 06:00 pm",566.685,293,393,574.19,1,1.00367,0.997983,0.916286,8.11657,0.608193,71.0814,156.511,225.312,4.68755,34.1582,13.4037,227.592,138.42,993,278.573,71.075,6.125,4.6,10.5,580,49767.6,54.8034,54.8034,51.8413,0,0,138.42,0.989983,2.96214,0.343259,1.32575,0,0.2893,0.104378,0.89946,0,2.96214,0
"May 12, 07:00 pm",0,293,393,320.155,0.298264,0.99935,0.995644,0.580512,17.1206,0,78.1464,16.381,125.629,4.749,33.5188,13.1528,131.454,0,993,287.471,82.3225,5.55,2.2,9.3,335,-355.488,0,0,-0.3703,0,0,0,0.955687,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 08:00 pm",0,323.638,319.118,21.4283,0,0.98338,0.993166,0,26.7671,0,0,0,8.40845,3.78723,26.5173,10.4054,9.4176,0,993,296.818,92.633,4.71875,3,8,24,-355.488,0,0,-0.3703,0,0,0,0.892844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 09:00 pm",0,305.078,301.234,0,0,0.953005,0.992375,0,36.0611,0,0,0,0,3.08337,22.2045,8.71303,0,0,993,307.213,102.485,4.75625,3,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.80839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 10:00 pm",0,289.179,285.852,0,0,0.904733,0.991454,0,44.6777,0,0,0,0,2.56939,18.9471,7.43483,0,0,993,319.209,110.959,4.06875,2.7,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.711073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 12, 11:00 pm",0,275.315,272.389,0,0,0.838976,0.990428,0,51.9774,0,0,0,0,2.17771,16.4749,6.46477,0,0,993,333.188,117.432,3.5375,3.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.615973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 12:00 am",0,263.039,260.433,0,0,0.77916,0.9896,0,56.5417,0,0,0,0,1.87389,14.5401,5.70553,0,0,993,349.037,121.2,3.18437,4.4,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.55133,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 01:00 am",0,252.162,249.844,0,0,0.768788,0.989462,0,57.2062,0,0,0,0,1.6067,12.838,5.03764,0,0,993,5.82954,121.713,3.19375,3.4,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.541617,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 02:00 am",0,242.421,240.338,0,0,0.817942,0.990129,0,53.7456,0,0,0,0,1.39375,11.4684,4.5002,0,0,993,22.0966,118.886,3.51563,3,5,0,-355.488,0,0,-0.3703,0,0,0,0.591372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 03:00 am",0,233.543,231.64,0,0,0.885124,0.99113,0,47.2162,0,0,0,0,1.22369,10.4406,4.09688,0,0,993,36.6816,113.155,3.79375,4.8,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.679234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 04:00 am",0,225.398,223.654,0,0,0.939674,0.992096,0,38.9092,0,0,0,0,1.08214,9.53862,3.74295,0,0,993,49.2438,105.212,4.25,6.2,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.778142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 05:00 am",0,217.886,216.281,0,0,0.975539,0.99293,0,29.7417,0,0,0,0,0.968943,8.73525,3.42771,0,0,993,60.0571,95.7181,4.0375,6.4,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.868271,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 06:00 am",0,210.929,209.446,0,0.00867972,0.995861,0.994838,0.505723,20.0542,0,-79.6915,0,0,0.872746,8.02406,3.14864,0,0,993,69.6436,85.5666,4.68437,6.4,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.939368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 07:00 am",0,220.188,226.959,53.0082,1,1.00328,0.997252,0.763472,10.998,0.344041,-74.3267,12.0256,20.8004,1.044,9.40757,3.69153,21.1896,0,993,78.5883,74.5104,5.98438,5.6,7,54,-355.488,0,0,-0.3703,0,0,0,0.981634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 08:00 am",0,234.353,241.831,45.9663,1,1.00168,0.999458,1,2.19374,0.444566,-63.0654,13.6672,18.0372,1.26806,11.1481,4.37453,18.0504,0,993,87.5396,62.9965,6.19063,6,8.3,46,-355.488,0,0,-0.3703,0,0,0,0.999267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 09:00 am",0,230.665,228.861,15.9195,1,1.00332,0.998576,1,5.74979,0,-51.2512,4.73691,6.24681,1.09883,10.0116,3.92855,6.2784,0,993,97.3567,51.3943,6.96562,5.4,9.7,16,-355.488,0,0,-0.3703,0,0,0,0.994969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 10:00 am",0,286.924,329.256,199.218,1,1.00274,0.996883,1,12.4304,0.58347,-38.5295,59.1436,78.1731,3.08431,23.8347,9.35275,80.0496,0,993,109.486,40.0889,7.78125,6.7,12,204,-355.488,0,0,-0.3703,0,0,0,0.976558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 11:00 am",0,316.602,323.396,71.5618,1,0.999048,0.995564,1,17.416,0.248599,-24.7385,21.1389,28.0808,3.49124,26.3286,10.3314,29.43,0,993,126.855,29.8124,8.73438,6.4,13.5,75,-355.488,0,0,-0.3703,0,0,0,0.954157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 12:00 pm",0,334.366,346.135,101.293,1,0.99552,0.994769,1,20.2992,0.305498,-9.98434,29.7917,39.7472,4.34392,31.8577,12.501,42.3792,0,993,154.886,22.3623,9.3875,7.2,14.7,108,-355.488,0,0,-0.3703,0,0,0,0.937894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 01:00 pm",61.6412,293,393,116.921,1,0.994924,0.994653,1,20.7129,0.343587,5.30869,34.3635,45.8796,4.42789,33.3402,13.0827,49.05,15.0566,993,193.749,21.1589,9.7625,6,15.7,125,-365.545,0,0,-0.380776,0,0,0,0.935365,0.380776,-0.0129019,0,0,0.2893,0.104378,0,0,0,0.380776
"May 13, 02:00 pm",49.9629,293,393,100.494,1,0.99779,0.995255,1,18.5477,0.293406,20.3201,29.6388,39.434,4.39861,33.2215,13.0361,41.5944,12.2041,993,225.985,27.0638,9.97187,5,16.3,106,-362.152,0,0,-0.377242,7.28598,0,0,0.948059,0.377242,-0.0164366,0,0,0.2893,0.104378,0,0,0,0.377242
"May 13, 03:00 pm",356.488,293,393,352.969,1,1.0018,0.996437,1,14.1414,0.609637,34.4438,104.644,138.505,4.35012,33.6835,13.2174,142.834,87.0766,993,245.989,36.7335,10.2687,5.8,17.3,364,29644.4,33.3719,33.3719,30.8796,0,0,87.0766,0.969696,2.49228,0.146746,1.0524,0,0.2893,0.104378,0.89946,0,2.49228,0
"May 13, 04:00 pm",509.437,293,393,477.415,1,1.00366,0.998035,1,7.90904,0.657916,47.4864,142.028,187.338,4.32602,33.807,13.2659,189.137,124.436,993,259.327,47.8207,11.0422,4.8,17.8,482,44228.7,48.898,48.898,46.0715,0,0,124.436,0.990488,2.82648,0.282917,1.25043,0,0.2893,0.104378,0.89946,0,2.82648,0
"May 13, 05:00 pm",434.043,293,393,415.995,1,1.00025,0.999929,1,0.287056,0.649482,59.5431,123.569,163.236,4.33565,33.6731,13.2133,163.238,106.02,993,269.667,59.3706,10.6469,4.4,17.6,416,37047.9,41.2488,41.2488,38.5915,0,0,106.02,0.999987,2.65724,0.211238,1.15286,0,0.2893,0.104378,0.89946,0,2.65724,0
"May 13, 06:00 pm",544.013,293,393,548.184,1,1.00367,0.997935,0.92365,8.30982,0.611262,70.9235,150.616,215.107,4.35495,34.096,13.3793,217.39,132.882,993,278.785,70.9323,10.5594,6.9,17.2,554,47557.8,52.4469,52.4469,49.5394,0,0,132.882,0.989501,2.90758,0.318751,1.29569,0,0.2893,0.104378,0.89946,0,2.90758,0
"May 13, 07:00 pm",0,293,393,314.104,0.313415,0.99916,0.995593,0.584483,17.3073,0,78.0641,16.9991,123.254,4.39861,33.6866,13.2186,129.1,0,993,287.666,82.1723,10.1281,6.4,16.3,329,-355.488,0,0,-0.3703,0,0,0,0.954723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 08:00 pm",0,323.962,319.518,9.80517,0,0.982936,0.993152,0,26.9529,0,0,0,3.84755,3.50111,26.6536,10.4589,4.3164,0,993,296.999,92.4665,9.39688,6.4,15.1,11,-355.488,0,0,-0.3703,0,0,0,0.891379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 09:00 pm",0,305.74,301.966,0,0,0.952177,0.992357,0,36.2527,0,0,0,0,2.85357,22.2624,8.73577,0,0,993,307.379,102.3,9.80313,4.2,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.806417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 10:00 pm",0,290.12,286.851,0,0,0.903252,0.991428,0,44.8835,0,0,0,0,2.37793,19.0259,7.46576,0,0,993,319.352,110.752,9.6625,3.7,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.708543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 13, 11:00 pm",0,276.51,273.638,0,0,0.836433,0.990391,0,52.2024,0,0,0,0,2.01647,16.5211,6.48288,0,0,993,333.293,117.205,9.20938,3.7,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.612875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 12:00 am",0,264.471,261.912,0,0,0.775392,0.98955,0,56.7867,0,0,0,0,1.74133,14.5557,5.71166,0,0,993,349.084,120.958,8.1875,3.9,11,0,-355.488,0,0,-0.3703,0,0,0,0.547758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 01:00 am",0,253.686,251.383,0,0,0.764789,0.98941,0,57.4543,0,0,0,0,1.52575,12.9669,5.08821,0,0,993,5.808,121.469,7.65156,4.2,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.537972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 02:00 am",0,243.925,241.835,0,0,0.815015,0.990088,0,53.976,0,0,0,0,1.35421,11.6537,4.57292,0,0,993,22.0127,118.652,6.78125,4.4,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.588123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 03:00 am",0,235.036,233.13,0,0,0.883384,0.991102,0,47.4237,0,0,0,0,1.20578,10.5362,4.13439,0,0,993,36.5533,112.941,6.29375,4.4,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.676571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 04:00 am",0,226.896,225.151,0,0,0.938699,0.992076,0,39.0999,0,0,0,0,1.08211,9.56674,3.75399,0,0,993,49.0884,105.019,5.90625,3.9,7,0,-355.488,0,0,-0.3703,0,0,0,0.776047,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 05:00 am",0,219.368,217.757,0,0,0.975006,0.992915,0,29.924,0,0,0,0,0.97735,8.77793,3.44446,0,0,993,59.8847,95.5447,5.5625,4.2,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.866688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 06:00 am",0,212.385,210.895,0,0.0241036,0.995613,0.994788,0.509944,20.233,0,-79.6045,0,0,0.882621,8.07226,3.16755,0,0,993,69.4574,85.4139,5.61875,4.4,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.938294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 07:00 am",0,281.375,332.176,299.208,1,1.00322,0.997204,0.771306,11.1837,0.468745,-74.1617,68.5688,117.409,3.19414,23.6348,9.27428,119.682,0,993,78.3868,74.3641,6.8625,3.7,7.8,305,-355.488,0,0,-0.3703,0,0,0,0.98101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 08:00 am",481.7,293,393,534.535,1,1.0018,0.99941,1,2.38871,0.671078,-62.9149,158.946,209.752,4.749,33.931,13.3145,209.934,117.661,993,87.3175,62.8553,7.7375,2.6,9.3,535,33728.4,37.7912,37.7912,35.1338,0,0,97.6864,0.999131,2.65742,0.255517,1.10876,0,0.2893,0.104378,0.89946,0,2.65742,0
"May 14, 09:00 am",733.744,293,393,662.887,1,1.00326,0.998628,1,5.54211,0.685801,-51.118,197.243,260.117,4.66212,34.0342,13.355,261.338,179.226,993,97.1052,51.2513,9.04688,2,11,666,50144.8,55.4094,55.4094,52.2342,0,39.237,139.989,0.995326,3.17515,0.548538,1.33347,0,0.2893,0.104378,0.89946,0,3.17515,0
"May 14, 10:00 am",364.267,293,393,359.678,1,1.00284,0.99694,1,12.2081,0.616168,-38.4196,106.797,141.138,4.61155,33.6628,13.2093,144.403,88.9766,993,109.196,39.9336,9.10938,3.6,12,368,30390.4,34.1652,34.1652,31.6567,0,0,88.9766,0.977386,2.50845,0.152792,1.06252,0,0.2893,0.104378,0.89946,0,2.50845,0
"May 14, 11:00 am",143.721,293,393,178.657,1,0.999291,0.995628,1,17.1791,0.478417,-24.6609,52.7904,70.1051,4.57639,33.4055,13.1083,73.3788,35.1057,993,126.536,29.6286,9.10625,4.4,12.7,187,9558.85,11.5931,11.5931,9.95714,0,0,35.1057,0.955386,1.63597,0.0179367,0.774624,0,0.2893,0.104378,0.44973,0,1.63597,0
"May 14, 12:00 pm",186.655,293,393,215.119,1,0.995865,0.994839,1,20.0514,0.507378,-9.95034,63.2962,84.4128,4.55139,33.5169,13.152,89.8596,45.5928,993,154.666,22.1348,9.21562,5.2,13.2,229,13656.4,15.9371,15.9371,14.2254,0,0,45.5928,0.939385,1.71169,0.0382487,0.830028,0,0.2893,0.104378,0.44973,0,1.71169,0
"May 14, 01:00 pm",509.887,293,393,484.373,1,0.995285,0.994723,1,20.4641,0.613918,5.29227,142.421,190.068,4.50665,34.0685,13.3685,202.871,124.546,993,193.883,20.9217,9.49063,6.9,14.1,517,44271.8,48.9439,48.9439,46.1164,0,0,124.546,0.936891,2.82752,0.283371,1.25101,0,0.2893,0.104378,0.89946,0,2.82752,0
"May 14, 02:00 pm",104.36,293,393,146.205,1,0.99807,0.995321,1,18.3078,0.421834,20.2582,43.1352,57.3708,4.5116,33.4667,13.1323,60.4296,25.4913,993,226.301,26.869,9.39063,6.4,14,154,5887,7.70254,7.70254,6.13229,0,0,25.4913,0.949383,1.57025,0.00183836,0.725002,0,0.2893,0.104378,0.44973,0,1.57025,0
"May 14, 03:00 pm",0,293,393,59.2099,1,1.00195,0.996496,1,13.915,0,34.3467,17.5574,23.234,4.54641,33.3738,13.0959,23.9364,0,993,246.293,36.5737,9.12031,6.9,13.3,61,-355.488,0,0,-0.3703,0,0,0,0.970654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 04:00 pm",38.6326,293,393,91.171,1,1.00365,0.998089,1,7.69732,0.261393,47.3638,27.124,35.7755,4.5814,33.3998,13.1061,36.1008,9.43649,993,259.59,47.6779,10.2563,6.2,12.6,92,-359.055,0,0,-0.374015,9.43649,0,0,0.990989,0.374015,-0.019663,0,0,0.2893,0.104378,0,0,0,0.374015
"May 14, 05:00 pm",11.3761,293,393,68.9999,1,1.00008,0.999978,1,0.0887688,0.10263,59.4018,20.4936,27.0756,4.61155,33.3927,13.1033,27.0756,2.77876,993,269.897,59.2324,9.03125,6.4,12,69,-352.391,0,0,-0.367073,2.77876,0,0,0.999999,0.367073,-0.026605,0,0,0.2893,0.104378,0,0,0,0.367073
"May 14, 06:00 pm",582.749,293,393,579.567,1,1.00367,0.997887,0.93094,8.49753,0.619029,70.7671,160.488,227.422,4.63173,34.4354,13.5125,229.946,142.343,993,278.992,70.7912,9.02188,8.9,11.6,586,50324.8,55.4094,55.4094,52.4216,0,2.35445,139.989,0.989022,2.98772,0.361108,1.33347,0,0.2893,0.104378,0.89946,0,2.98772,0
"May 14, 07:00 pm",0,323.555,319.016,131.621,0.328461,0.998972,0.995544,0.588408,17.4886,0,77.9828,7.5136,51.6482,3.66674,26.9764,10.5855,54.1512,0,993,287.856,82.0236,8.825,8.6,10.7,138,-355.488,0,0,-0.3703,0,0,0,0.953777,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 08:00 pm",0,305.002,301.162,16.0191,0,0.982499,0.993138,0,27.133,0,0,0,6.2859,2.9806,22.4341,8.80315,7.0632,0,993,297.175,92.3019,8.47188,7.4,9.8,18,-355.488,0,0,-0.3703,0,0,0,0.88995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 09:00 pm",0,289.145,285.828,0,0,0.951366,0.992339,0,36.4385,0,0,0,0,2.45597,19.1641,7.51998,0,0,993,307.539,102.117,8.42813,7.7,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.804495,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 10:00 pm",0,275.314,272.395,0,0,0.901796,0.991404,0,45.0834,0,0,0,0,2.05956,16.7261,6.56333,0,0,993,319.489,110.549,8.12813,10.5,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.706077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 14, 11:00 pm",0,263.137,260.553,0,0,0.833922,0.990355,0,52.4212,0,0,0,0,1.75468,14.6829,5.76155,0,0,993,333.392,116.982,8.63125,10,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.609852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 12:00 am",0,252.278,249.962,0,0,0.771652,0.9895,0,57.0258,0,0,0,0,1.5168,13.0582,5.12403,0,0,993,349.127,120.721,8.64375,10.4,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.544261,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 01:00 am",0,242.532,240.448,0,0,0.760806,0.989358,0,57.6971,0,0,0,0,1.31393,11.6847,4.58509,0,0,993,5.78443,121.23,8.45781,10.2,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.534395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 02:00 am",0,233.729,231.844,0,0,0.812101,0.990047,0,54.2021,0,0,0,0,1.14887,10.5105,4.12433,0,0,993,21.9285,118.425,8.91875,9.2,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.584928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 03:00 am",0,225.665,223.937,0,0,0.881652,0.991074,0,47.6276,0,0,0,0,1.01648,9.59549,3.76527,0,0,993,36.4261,112.732,9.14063,10.8,10,0,-355.488,0,0,-0.3703,0,0,0,0.673947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 04:00 am",0,218.26,216.677,0,0,0.937728,0.992057,0,39.2876,0,0,0,0,0.909913,8.73684,3.42834,0,0,993,48.9348,104.832,9.2625,9.2,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.773977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 05:00 am",0,211.421,209.962,0,0,0.974475,0.9929,0,30.1035,0,0,0,0,0.819771,8.00094,3.13957,0,0,993,59.7145,95.3765,9.89219,8.3,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.865121,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 06:00 am",0,205.055,203.701,0,0.0390881,0.995363,0.994738,0.514031,20.4093,0,-79.5203,0,0,0.745051,7.37777,2.89504,0,0,993,69.2737,85.2659,10.4805,8,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.937225,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 07:00 am",0,276.414,328.373,299.018,1,1.00316,0.997157,0.778887,11.3667,0.479374,-74.0019,69.1912,117.335,2.85827,22.8352,8.96054,119.682,0,993,78.1879,74.2229,11.7969,8.9,12.5,305,-355.488,0,0,-0.3703,0,0,0,0.980386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 08:00 am",470.804,293,393,534.457,1,1.00192,0.999363,1,2.58078,0.671469,-62.7695,158.934,209.721,4.47207,34.3975,13.4976,209.934,115,993,87.0981,62.7192,13.0031,11.3,14.8,535,32689.9,36.6849,36.6849,34.052,0,0,95.025,0.998986,2.63287,0.245081,1.09465,0,0.2893,0.104378,0.89946,0,2.63287,0
"May 15, 09:00 am",734.443,293,393,663.112,1,1.0032,0.998679,1,5.33777,0.686454,-50.9898,197.308,260.205,4.35495,34.547,13.5562,261.338,179.397,993,96.8564,51.1137,13.9188,11.3,17.2,666,50143.9,55.4094,55.4094,52.2333,0,39.4078,139.989,0.995664,3.1761,0.549488,1.33347,0,0.2893,0.104378,0.89946,0,3.1761,0
"May 15, 10:00 am",365.433,293,393,359.972,1,1.00293,0.996997,1,11.9897,0.618141,-38.3144,106.9,141.253,4.28289,34.037,13.3561,144.403,89.2615,993,108.909,39.7841,13.3875,12.3,18.7,368,30502.2,34.284,34.284,31.7731,0,0,89.2615,0.978185,2.51088,0.153707,1.06403,0,0.2893,0.104378,0.89946,0,2.51088,0
"May 15, 11:00 am",145.021,293,393,178.88,1,0.999522,0.995691,1,16.9467,0.482742,-24.5875,52.8717,70.1924,4.2306,33.6853,13.2181,73.3788,35.423,993,126.217,29.451,13.6281,12.1,19.8,187,9681.67,11.7233,11.7233,10.0851,0,0,35.423,0.956576,1.6382,0.0185092,0.776284,0,0.2893,0.104378,0.44973,0,1.6382,0
"May 15, 12:00 pm",188.425,293,393,215.45,1,0.996196,0.994906,1,19.8088,0.512188,-9.91954,63.4188,84.5425,4.18816,33.6535,13.2056,89.8596,46.025,993,154.44,21.9134,13.7859,10.8,20.7,229,13826.6,16.1176,16.1176,14.4027,0,0,46.025,0.940828,1.71489,0.0391476,0.832332,0,0.2893,0.104378,0.44973,0,1.71489,0
"May 15, 01:00 pm",512.671,293,393,485.135,1,0.99563,0.994791,1,20.221,0.61727,5.27387,142.705,190.367,4.12276,34.0362,13.3558,202.871,125.226,993,194.011,20.6892,13.975,10.2,22.1,517,44538.4,49.2282,49.2282,46.3942,0,0,125.226,0.938367,2.83396,0.286189,1.25464,0,0.2893,0.104378,0.89946,0,2.83396,0
"May 15, 02:00 pm",106.363,293,393,146.401,1,0.998337,0.995385,1,18.0737,0.42993,20.1955,43.2075,57.4479,4.11812,33.4069,13.1089,60.4296,25.9805,993,226.611,26.6778,14.2313,9.2,22.2,154,6071.19,7.89765,7.89765,6.32415,0,0,25.9805,0.950659,1.5735,0.00259918,0.727491,0,0.2893,0.104378,0.44973,0,1.5735,0
"May 15, 03:00 pm",1.42775,293,393,59.2659,1,1.00208,0.996554,1,13.6944,0.0145697,34.2499,17.5774,23.2559,4.15537,33.3162,13.0733,23.9364,0.348747,993,246.589,36.4165,13.5875,9.8,21.4,61,-355.488,0,0,-0.3703,0.348747,0,0,0.971572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 04:00 pm",40.3376,293,393,91.2147,1,1.00363,0.99814,1,7.49131,0.272929,47.2421,27.138,35.7927,4.18347,33.3882,13.1015,36.1008,9.85294,993,259.846,47.5369,13.4172,9.8,20.8,92,-359.509,0,0,-0.374488,9.85294,0,0,0.991465,0.374488,-0.0191903,0,0,0.2893,0.104378,0,0,0,0.374488
"May 15, 05:00 pm",13.0331,293,393,68.9999,1,1.00009,0.999974,1,0.103892,0.117578,59.2617,20.4938,27.0756,4.22114,33.3567,13.0892,27.0756,3.18349,993,270.121,59.0959,14.6094,9.5,20,69,-352.764,0,0,-0.367462,3.18349,0,0,0.999998,0.367462,-0.026216,0,0,0.2893,0.104378,0,0,0,0.367462
"May 15, 06:00 pm",589.538,293,393,579.289,1,1.00366,0.997841,0.938151,8.67966,0.626241,70.6121,161.645,227.313,4.2306,34.1804,13.4124,229.946,144.002,993,279.193,70.6515,12.925,8.6,19.8,586,50317.4,55.4094,55.4094,52.414,0,4.0129,139.989,0.988548,2.99538,0.368773,1.33347,0,0.2893,0.104378,0.89946,0,2.99538,0
"May 15, 07:00 pm",0,324.027,319.598,131.493,0.343396,0.998785,0.995497,0.592286,17.6646,0,77.9024,7.89745,51.5979,3.34992,26.9194,10.5632,54.1512,0,993,288.04,81.8765,12.3375,9.5,18.9,138,-355.488,0,0,-0.3703,0,0,0,0.952849,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 08:00 pm",0,305.901,302.148,15.994,0,0.982071,0.993124,0,27.3074,0,0,0,6.27606,2.72728,22.4282,8.80083,7.0632,0,993,297.345,92.1393,11.8062,7.7,17.9,18,-355.488,0,0,-0.3703,0,0,0,0.888558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 09:00 pm",0,290.37,287.12,0,0,0.950571,0.992322,0,36.6185,0,0,0,0,2.27078,19.1643,7.52008,0,0,993,307.694,101.937,11.7437,6.9,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.802625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 10:00 pm",0,276.856,274.004,0,0,0.900368,0.99138,0,45.2773,0,0,0,0,1.92753,16.6067,6.51645,0,0,993,319.621,110.349,11.0344,5.8,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.703676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 15, 11:00 pm",0,264.889,262.345,0,0,0.831448,0.99032,0,52.634,0,0,0,0,1.66393,14.6558,5.75092,0,0,993,333.487,116.763,10.4031,6.4,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.606905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 12:00 am",0,254.193,251.909,0,0,0.767943,0.989451,0,57.259,0,0,0,0,1.4562,13.0194,5.10881,0,0,993,349.167,120.489,10.0063,5.8,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.540842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 01:00 am",0,244.5,242.423,0,0,0.756842,0.989306,0,57.9346,0,0,0,0,1.29449,11.7228,4.60004,0,0,993,5.75887,120.997,9.7,6.4,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.530886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 02:00 am",0,235.62,233.715,0,0,0.809202,0.990007,0,54.4236,0,0,0,0,1.16382,10.6532,4.18033,0,0,993,21.844,118.203,8.825,7.4,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.581788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 03:00 am",0,227.455,225.703,0,0,0.879931,0.991047,0,47.8278,0,0,0,0,1.04519,9.7166,3.81279,0,0,993,36.3,112.529,8.41562,8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.671361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 04:00 am",0,219.905,218.288,0,0,0.936763,0.992038,0,39.4722,0,0,0,0,0.947751,8.89753,3.49139,0,0,993,48.7831,104.65,8.08438,7.7,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.771933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 05:00 am",0,212.906,211.412,0,0,0.973946,0.992885,0,30.2803,0,0,0,0,0.862052,8.1591,3.20163,0,0,993,59.5465,95.2136,7.71875,6.9,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.863569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 06:00 am",0,206.356,204.962,0,0.0536271,0.995113,0.994689,0.517984,20.5832,0,-79.4387,0,0,0.783469,7.57631,2.97295,0,0,993,69.0925,85.1227,7.38437,8.6,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.936163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 07:00 am",110.762,293,393,548.666,1,1.0031,0.997111,0.786213,11.5471,0.500454,-73.8473,128.139,215.296,4.69776,34.3257,13.4694,219.744,27.055,993,77.9919,74.0868,8.58125,7.4,10.3,560,-382.052,0,0,-0.397971,7.08036,0,0,0.979761,0.397971,0.00429236,0,0,0.2893,0.104378,0,0,0,0.397971
"May 16, 08:00 am",823.009,293,393,737.138,1,1.00204,0.999316,1,2.76986,0.694186,-62.6292,219.22,289.253,4.60149,34.6294,13.5886,289.591,201.03,993,86.8816,62.5884,9.77812,8,12.2,738,50022.4,55.4094,55.4094,52.1067,0,61.041,139.989,0.998832,3.30266,0.67605,1.33347,0,0.2893,0.104378,0.89946,0,3.30266,0
"May 16, 09:00 am",926.702,293,393,821.687,1,1.00313,0.998729,1,5.13684,0.699219,-50.8667,244.488,322.43,4.5116,34.7041,13.6179,323.73,226.358,993,96.6107,50.9815,10.7188,7.7,14,825,49865.3,55.4094,55.4094,51.943,0,86.3693,139.989,0.995984,3.46637,0.839758,1.33347,0,0.2893,0.104378,0.89946,0,3.46637,0
"May 16, 10:00 am",986.384,293,393,872.25,1,1.00302,0.997052,1,11.7752,0.689121,-38.2139,259.067,342.271,4.42789,34.9205,13.7028,349.628,240.936,993,108.623,39.6404,10.8562,10.8,15.7,891,49767.5,55.4094,55.4094,51.8412,0,100.947,139.989,0.978956,3.56819,0.941577,1.33347,0,0.2893,0.104378,0.89946,0,3.56819,0
"May 16, 11:00 am",922.007,293,393,822.687,1,0.999743,0.995752,1,16.7191,0.668141,-24.5182,243.231,322.823,4.35012,34.8364,13.6698,337.072,225.212,993,125.898,29.2796,11.2844,11.8,17.3,859,49872.7,55.4094,55.4094,51.9508,0,85.2225,139.989,0.957727,3.4586,0.831983,1.33347,0,0.2893,0.104378,0.89946,0,3.4586,0
"May 16, 12:00 pm",974.562,293,393,869.673,1,0.996512,0.994972,1,19.5715,0.657257,-9.89191,256.091,341.26,4.29245,35.0409,13.7501,362.185,238.049,993,154.21,21.698,11.8594,15.3,18.5,923,49787.3,55.4094,55.4094,51.8618,0,98.0597,139.989,0.942224,3.54758,0.920969,1.33347,0,0.2893,0.104378,0.89946,0,3.54758,0
"May 16, 01:00 pm",981.547,293,393,875.885,1,0.995959,0.994858,1,19.9835,0.655575,5.25351,257.748,343.697,4.24956,35.0234,13.7432,365.717,239.755,993,194.133,20.4617,12.4469,15.3,19.4,932,49775.6,55.4094,55.4094,51.8496,0,99.7659,139.989,0.939791,3.55973,0.933119,1.33347,0,0.2893,0.104378,0.89946,0,3.55973,0
"May 16, 02:00 pm",972.295,293,393,865.265,1,0.99859,0.995447,1,17.8454,0.665827,20.1321,255.446,339.53,4.22114,34.9912,13.7305,356.692,237.495,993,226.913,26.4902,12.9297,15.3,20,909,49791.1,55.4094,55.4094,51.8657,0,97.5058,139.989,0.951887,3.54365,0.91704,1.33347,0,0.2893,0.104378,0.89946,0,3.54365,0
"May 16, 03:00 pm",883.556,293,393,787.687,1,1.00221,0.99661,1,13.4797,0.67901,34.1534,233.659,309.088,4.20698,34.7407,13.6323,317.844,215.819,993,246.879,36.2619,12.7219,12.8,20.3,810,49932.6,55.4094,55.4094,52.0131,0,75.8303,139.989,0.972453,3.39622,0.769604,1.33347,0,0.2893,0.104378,0.89946,0,3.39622,0
"May 16, 04:00 pm",924.753,293,393,819.321,1,1.00361,0.998191,1,7.29106,0.696904,47.1213,243.77,321.502,4.2117,34.8512,13.6756,324.122,225.882,993,260.096,47.3978,12.9344,13.9,20.2,826,49868.4,55.4094,55.4094,51.9462,0,85.8932,139.989,0.991914,3.46314,0.836526,1.33347,0,0.2893,0.104378,0.89946,0,3.46314,0
"May 16, 05:00 pm",554.985,293,393,515.993,1,1.00025,0.999928,1,0.290877,0.669513,59.1229,153.274,202.476,4.24482,34.3199,13.4671,202.478,135.562,993,270.339,58.9609,12.3906,13.2,19.5,516,48623.9,53.5838,53.5838,50.6499,0,0,135.562,0.999987,2.93384,0.330511,1.31019,0,0.2893,0.104378,0.89946,0,2.93384,0
"May 16, 06:00 pm",10.2682,293,393,71.1416,1,1.00365,0.997797,0.945281,8.85617,0.0887747,70.4588,20.0012,27.916,4.30682,33.6041,13.1862,28.2528,2.50813,993,279.388,70.5134,12.4188,13.2,18.2,72,-352.143,0,0,-0.366816,2.50813,0,0,0.988078,0.366816,-0.0268627,0,0,0.2893,0.104378,0,0,0,0.366816
"May 16, 07:00 pm",19.8151,293,393,357.93,0.35821,0.998601,0.99545,0.596114,17.8351,0.0328047,77.823,22.5643,140.452,4.36947,34.0335,13.3547,147.542,4.84008,993,288.219,81.731,12.2125,11.3,16.9,376,-354.335,0,0,-0.369099,4.84008,0,0,0.951942,0.369099,-0.0245793,0,0,0.2893,0.104378,0,0,0,0.369099
"May 16, 08:00 pm",0,323.933,319.483,3.54881,0,0.981652,0.993111,0,27.4762,0,0,0,1.39255,3.48746,26.7406,10.493,1.5696,0,993,297.51,91.9786,10.7906,8.3,15.4,4,-355.488,0,0,-0.3703,0,0,0,0.887203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 09:00 pm",0,305.608,301.811,0,0,0.949793,0.992305,0,36.7926,0,0,0,0,2.84144,22.4719,8.81796,0,0,993,307.843,101.76,10.8625,8.3,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.800809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 10:00 pm",0,289.939,286.661,0,0,0.898968,0.991356,0,45.4651,0,0,0,0,2.36916,19.1091,7.49841,0,0,993,319.747,110.152,10.3875,5.6,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.701343,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 16, 11:00 pm",0,276.255,273.366,0,0,0.829013,0.990285,0,52.8405,0,0,0,0,2.01202,16.6491,6.53312,0,0,993,333.576,116.548,9.57813,6.7,12,0,-355.488,0,0,-0.3703,0,0,0,0.604036,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 12:00 am",0,264.135,261.561,0,0,0.76427,0.989403,0,57.4862,0,0,0,0,1.73546,14.6848,5.76232,0,0,993,349.203,120.262,8.63437,7.4,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.537503,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 01:00 am",0,253.262,250.941,0,0,0.752902,0.989255,0,58.1668,0,0,0,0,1.50355,13.149,5.15968,0,0,993,5.73136,120.769,8.2125,10.2,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.527449,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 02:00 am",0,243.502,241.414,0,0,0.806319,0.989967,0,54.6406,0,0,0,0,1.31903,11.7163,4.59747,0,0,993,21.7594,117.986,8.025,8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.578703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 03:00 am",0,234.61,232.704,0,0,0.878222,0.99102,0,48.0243,0,0,0,0,1.16365,10.6389,4.1747,0,0,993,36.175,112.332,8.17656,9.8,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.668816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 04:00 am",0,226.482,224.741,0,0,0.935804,0.992019,0,39.6536,0,0,0,0,1.03797,9.64841,3.78604,0,0,993,48.6332,104.473,7.99375,8.9,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.769916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 05:00 am",0,219.026,217.431,0,0,0.973419,0.992871,0,30.4543,0,0,0,0,0.934137,8.76632,3.43991,0,0,993,59.3809,95.056,8.02812,6.7,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.862034,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 06:00 am",0,212.136,210.665,0,0.0677145,0.994863,0.994641,0.521802,20.7546,0,-79.36,0,0,0.843456,8.03176,3.15166,0,0,993,68.914,84.9844,8.45781,6,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.935107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 07:00 am",0,282.955,335.173,298.636,1,1.00304,0.997065,0.793283,11.7246,0.481944,-73.698,70.3648,117.185,3.16307,24.2656,9.52181,119.682,0,993,77.7987,73.9559,9.41562,6.2,10.9,305,-355.488,0,0,-0.3703,0,0,0,0.979136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 08:00 am",487.718,293,393,534.288,1,1.00214,0.99927,1,2.95589,0.671229,-62.4941,158.904,209.655,4.57138,34.1959,13.4185,209.934,119.131,993,86.6682,62.4628,10.4172,6.9,12.8,535,34301.4,38.4017,38.4017,35.7306,0,0,99.1563,0.99867,2.67105,0.261359,1.11655,0,0.2893,0.104378,0.89946,0,2.67105,0
"May 17, 09:00 am",734.763,293,393,663.527,1,1.00306,0.998778,1,4.9394,0.686753,-50.7485,197.424,260.368,4.47207,34.3464,13.4775,261.338,179.475,993,96.3681,50.8548,11.2844,6.7,14.8,666,50143.5,55.4094,55.4094,52.2328,0,39.4859,139.989,0.996286,3.17654,0.549924,1.33347,0,0.2893,0.104378,0.89946,0,3.17654,0
"May 17, 10:00 am",366.139,293,393,360.529,1,1.00309,0.997106,1,11.5648,0.619334,-38.1182,107.095,141.472,4.40835,33.7733,13.2527,144.403,89.4338,993,108.34,39.5026,11.0219,6.4,16.1,368,30569.8,34.3559,34.3559,31.8436,0,0,89.4338,0.979698,2.51235,0.154261,1.06495,0,0.2893,0.104378,0.89946,0,2.51235,0
"May 17, 11:00 am",145.275,293,393,179.303,1,0.999952,0.995812,1,16.4961,0.483588,-24.4531,53.0261,70.3585,4.36463,33.5788,13.1763,73.3788,35.4851,993,125.58,29.1145,11.1797,8.6,17,187,9705.71,11.7487,11.7487,10.1101,0,0,35.4851,0.958839,1.63864,0.0186215,0.776609,0,0.2893,0.104378,0.44973,0,1.63864,0
"May 17, 12:00 pm",188.791,293,393,216.078,1,0.996813,0.995037,1,19.3395,0.513185,-9.86743,63.6516,84.7891,4.33084,33.6548,13.2062,89.8596,46.1146,993,153.975,21.4888,11.5281,9.2,17.7,229,13861.9,16.1551,16.1551,14.4395,0,0,46.1146,0.943573,1.71555,0.0393344,0.832809,0,0.2893,0.104378,0.44973,0,1.71555,0
"May 17, 01:00 pm",514.336,293,393,486.582,1,0.996272,0.994922,1,19.7519,0.619275,5.23125,143.242,190.935,4.27812,33.9718,13.3305,202.871,125.633,993,194.247,20.2391,12.1203,7.4,18.8,517,44698.1,49.3983,49.3983,46.5605,0,0,125.633,0.941165,2.83783,0.287881,1.25681,0,0.2893,0.104378,0.89946,0,2.83783,0
"May 17, 02:00 pm",106.22,293,393,146.773,1,0.99883,0.995508,1,17.6231,0.429352,20.0681,43.3438,57.5936,4.27812,33.4354,13.1201,60.4296,25.9456,993,227.208,26.3062,12.1203,8,18.8,154,6058.04,7.88372,7.88372,6.31046,0,0,25.9456,0.953069,1.57327,0.00254471,0.727313,0,0.2893,0.104378,0.44973,0,1.57327,0
"May 17, 03:00 pm",1.01506,293,393,59.371,1,1.00232,0.996665,1,13.2709,0.0103583,34.0571,17.6148,23.2972,4.31161,33.2702,13.0552,23.9364,0.247941,993,247.161,36.1098,11.9281,7.4,18.1,61,-355.488,0,0,-0.3703,0.247941,0,0,0.973296,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 04:00 pm",39.8772,293,393,91.2952,1,1.00359,0.998239,1,7.09662,0.269814,47.0014,27.1634,35.8242,4.35012,33.315,13.0728,36.1008,9.7405,993,260.339,47.2606,13.1594,6.9,17.3,92,-359.386,0,0,-0.37436,9.7405,0,0,0.992339,0.37436,-0.0193183,0,0,0.2893,0.104378,0,0,0,0.37436
"May 17, 05:00 pm",12.6027,293,393,68.9977,1,1.0004,0.999883,1,0.472136,0.113695,58.9856,20.4977,27.0747,4.37917,33.2318,13.0402,27.0756,3.07836,993,270.551,58.8276,14.6688,6,16.7,69,-352.667,0,0,-0.367361,3.07836,0,0,0.999966,0.367361,-0.0263174,0,0,0.2893,0.104378,0,0,0,0.367361
"May 17, 06:00 pm",598.302,293,393,578.742,1,1.00364,0.997753,0.952327,9.027,0.63555,70.3072,163.915,227.098,4.39374,34.0944,13.3786,229.946,146.142,993,279.578,70.3769,12.7281,5.8,16.4,586,50307.8,55.4094,55.4094,52.404,0,6.15344,139.989,0.987615,3.00538,0.378772,1.33347,0,0.2893,0.104378,0.89946,0,3.00538,0
"May 17, 07:00 pm",0,323.922,319.469,131.246,0.372894,0.998419,0.995405,0.599891,18.0002,0,77.7446,8.66566,51.5008,3.48286,26.7724,10.5055,54.1512,0,993,288.392,81.5871,11.2422,5.8,15.5,138,-355.488,0,0,-0.3703,0,0,0,0.951056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 08:00 pm",0,305.676,301.897,15.946,0,0.981243,0.993098,0,27.6392,0,0,0,6.25719,2.83357,22.3485,8.76955,7.0632,0,993,297.669,91.8201,11.0063,5.6,14.6,18,-355.488,0,0,-0.3703,0,0,0,0.885887,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 09:00 pm",0,290.043,286.771,0,0,0.949035,0.992289,0,36.9608,0,0,0,0,2.351,19.1106,7.49901,0,0,993,307.987,101.585,10.5016,5.6,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.799047,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 10:00 pm",0,276.511,273.657,0,0,0.897598,0.991333,0,45.6468,0,0,0,0,1.98715,16.4582,6.45821,0,0,993,319.868,109.959,10.3094,3.2,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.699079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 17, 11:00 pm",0,264.589,262.056,0,0,0.82662,0.990251,0,53.0407,0,0,0,0,1.70865,14.4555,5.67235,0,0,993,333.661,116.337,9.64844,2.7,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.601247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 12:00 am",0,253.901,251.617,0,0,0.760637,0.989356,0,57.7073,0,0,0,0,1.48781,12.9278,5.07288,0,0,993,349.235,120.04,8.9875,3.9,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.534245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 01:00 am",0,244.303,242.248,0,0,0.748989,0.989204,0,58.3935,0,0,0,0,1.30797,11.5253,4.52252,0,0,993,5.70196,120.547,8.64375,2.6,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.524083,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 02:00 am",0,235.574,233.701,0,0,0.803457,0.989928,0,54.853,0,0,0,0,1.16162,10.4269,4.09152,0,0,993,21.6747,117.776,8.37813,2.7,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.575676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 03:00 am",0,227.611,225.903,0,0,0.876525,0.990993,0,48.2169,0,0,0,0,1.03714,9.43726,3.70318,0,0,993,36.0511,112.14,8.64688,1.9,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.666312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 04:00 am",0,220.266,218.69,0,0,0.934852,0.992001,0,39.8318,0,0,0,0,0.934794,8.64524,3.39239,0,0,993,48.4853,104.302,8.68125,1.9,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.767928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 05:00 am",0,213.436,211.976,0,0,0.972896,0.992857,0,30.6255,0,0,0,0,0.847303,7.97265,3.12847,0,0,993,59.2177,94.9038,8.40312,2.3,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.860516,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 06:00 am",0,207.077,205.722,0,0.0813447,0.994612,0.994593,0.525485,20.9233,0,-79.284,0,0,0.770037,7.35265,2.88518,0,0,993,68.7382,84.851,8.38594,2.2,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.934059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 07:00 am",0,201.13,199.869,0,1,1.00297,0.99702,0.800096,11.8993,0,-73.554,0,0,0.702391,6.80867,2.67172,0,0,993,77.6084,73.8301,8.56875,2.2,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.978511,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 08:00 am",0,195.548,194.371,0,1,1.00225,0.999225,1,3.1388,0,-62.3641,0,0,0.642865,6.32266,2.48101,0,0,993,86.458,62.3425,8.83438,2.2,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.9985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 09:00 am",0,190.255,189.147,5.97943,1,1.00299,0.998826,1,4.74553,0,-50.6353,1.77907,2.34633,0.588262,5.94764,2.33385,2.3544,0,993,96.1287,50.7335,9.57813,3.9,12,6,-355.488,0,0,-0.3703,0,0,0,0.996572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 10:00 am",0,194.721,197.979,22.5495,1,1.00316,0.997159,1,11.3586,0.389519,-38.0271,6.69914,8.84843,0.63831,6.48661,2.54535,9.0252,0,993,108.061,39.3705,9.81406,4.4,12.9,23,-355.488,0,0,-0.3703,0,0,0,0.980414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 11:00 am",62.1824,293,393,408.923,1,1.00015,0.995871,1,16.278,0.617495,-24.392,120.964,160.461,4.48686,33.7796,13.2551,167.162,15.1888,993,125.263,28.9557,10.6719,4.8,14.5,426,-365.708,0,0,-0.380945,0,0,0,0.959913,0.380945,-0.012733,0,0,0.2893,0.104378,0,0,0,0.380945
"May 18, 12:00 pm",895.515,293,393,803.144,1,0.997101,0.995099,1,19.113,0.655815,-9.84605,236.671,315.154,4.39374,34.4962,13.5363,333.54,218.741,993,153.735,21.2858,11.0875,6.2,16.4,850,49914.2,55.4094,55.4094,51.994,0,73.9657,139.989,0.944875,3.41537,0.788759,1.33347,0,0.2893,0.104378,0.89946,0,3.41537,0
"May 18, 01:00 pm",152.339,293,393,185.671,1,0.996571,0.994985,1,19.526,0.481363,5.20711,54.6781,72.8571,4.36463,33.3913,13.1027,77.3028,37.2107,993,194.355,20.0214,11.4531,5.6,17,197,10375.1,12.4583,12.4583,10.8074,0,0,37.2107,0.94249,1.65085,0.0217835,0.785659,0,0.2893,0.104378,0.44973,0,1.65085,0
"May 18, 02:00 pm",0,324.038,319.612,4.77103,1,0.999057,0.995567,1,17.4067,0,20.0034,1.40935,1.87215,3.43905,26.6715,10.4659,1.962,0,993,227.495,26.1259,10.9188,7.2,16.7,5,-355.488,0,0,-0.3703,0,0,0,0.954205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 03:00 pm",0,305.858,302.092,0,1,1.00243,0.996718,1,13.068,0,33.9612,0,0,2.79461,22.3576,8.77313,0,0,993,247.436,35.9603,10.275,6,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.974102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 04:00 pm",0,290.301,287.046,0,1,1.00356,0.998287,1,6.90806,0,46.8826,0,0,2.31054,19.095,7.49289,0,0,993,260.576,47.1254,11.5938,5.2,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.99274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 05:00 pm",0,276.769,273.913,17.9988,1,1.00055,0.99984,1,0.647625,0,58.8497,5.3476,7.06275,1.95145,16.5709,6.50243,7.0632,0,993,270.757,58.696,12.925,4.6,14.8,18,-355.488,0,0,-0.3703,0,0,0,0.999936,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 06:00 pm",0,264.845,262.312,4.93579,1,1.00363,0.997712,0.959285,9.19213,0,70.1573,1.40808,1.9368,1.66769,14.5678,5.71642,1.962,0,993,279.762,70.242,12.625,4.6,14.5,5,-355.488,0,0,-0.3703,0,0,0,0.987158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
