"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"May 18, 07:00 pm",0,254.218,251.948,0,0.38744,0.99824,0.995362,0.603616,18.1597,0,77.6673,0,0,1.44858,12.932,5.07453,0,0,993,288.56,81.445,12.125,4.2,14,0,-355.488,0,0,-0.3703,0,0,0,0.950191,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 08:00 pm",0,244.655,242.607,0,0,0.980844,0.993086,0,27.7964,0,0,0,0,1.27343,11.5746,4.54189,0,0,993,297.823,91.6638,11.6641,3.6,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.88461,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 09:00 pm",0,235.969,234.104,0,0,0.948296,0.992274,0,37.1231,0,0,0,0,1.12958,10.4549,4.1025,0,0,993,308.125,101.412,11.3031,3.4,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.797341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 10:00 pm",0,227.953,226.231,0,0,0.89626,0.991311,0,45.8225,0,0,0,0,1.01182,9.60294,3.76819,0,0,993,319.984,109.769,10.8031,5.4,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.696884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 18, 11:00 pm",0,220.548,218.96,0,0,0.824272,0.990218,0,53.2346,0,0,0,0,0.913816,8.79048,3.44938,0,0,993,333.741,116.13,10.4422,5.2,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.598539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 12:00 am",0,213.675,212.205,0,0,0.757051,0.989309,0,57.9222,0,0,0,0,0.831462,8.07983,3.17052,0,0,993,349.263,119.824,9.98125,5,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.53107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 01:00 am",0,207.267,205.902,0,0,0.745109,0.989154,0,58.6146,0,0,0,0,0.761914,7.44672,2.92209,0,0,993,5.67069,120.331,9.48125,4.4,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.520792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 02:00 am",0,201.278,200.009,0,0,0.800617,0.989889,0,55.0608,0,0,0,0,0.704935,6.86307,2.69307,0,0,993,21.5898,117.571,8.85938,3,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.572707,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 03:00 am",0,195.617,194.423,0,0,0.874842,0.990967,0,48.4058,0,0,0,0,0.652879,6.41632,2.51776,0,0,993,35.9284,111.954,8.45938,3.6,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.66385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 04:00 am",0,190.288,189.173,0,0,0.933908,0.991982,0,40.0068,0,0,0,0,0.607331,5.94227,2.33175,0,0,993,48.3394,104.137,8.15938,2.3,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.765968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 05:00 am",0,185.221,184.167,0,0,0.972376,0.992843,0,30.7937,0,0,0,0,0.567689,5.5773,2.18853,0,0,993,59.057,94.757,6.60938,2.5,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.859016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 06:00 am",0,180.385,179.389,0,0.0945121,0.994362,0.994546,0.529032,21.0894,0,-79.2108,0,0,0.531592,5.2435,2.05755,0,0,993,68.5653,84.7226,7.2125,2.7,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.93302,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 07:00 am",60.0727,293,393,540.772,1,1.0029,0.996976,0.806652,12.0711,0.514284,-73.4154,129.535,212.199,4.62668,33.9204,13.3104,216.997,14.6735,993,77.4213,73.7095,8.53594,3,11.7,553,-365.078,0,0,-0.380289,0,0,0,0.977889,0.380289,-0.013389,0,0,0.2893,0.104378,0,0,0,0.380289
"May 19, 08:00 am",843.052,293,393,752.736,1,1.00234,0.99918,1,3.3185,0.696001,-62.2394,223.897,295.373,4.51656,34.2883,13.4547,295.87,205.926,993,86.251,62.2274,9.8375,3.7,13.9,754,49993.3,55.4094,55.4094,52.0764,0,60.6354,139.989,0.998323,3.333,0.706386,1.33347,0,0.2893,0.104378,0.89946,0,3.333,0
"May 19, 09:00 am",954.065,293,393,843.328,1,1.00292,0.998873,1,4.5553,0.701997,-50.5271,250.91,330.922,4.41323,34.2875,13.4544,331.97,233.042,993,95.8928,50.6176,11.0781,2.7,16,846,49821.1,55.4094,55.4094,51.897,0,93.053,139.989,0.996841,3.51236,0.885751,1.33347,0,0.2893,0.104378,0.89946,0,3.51236,0
"May 19, 10:00 am",988.017,293,393,872.2,1,1.00323,0.997211,1,11.1566,0.691815,-37.9407,259.148,342.251,4.32122,34.3831,13.4919,348.844,241.335,993,107.784,39.2442,10.7125,3.7,17.9,889,49764.8,55.4094,55.4094,51.8383,0,101.346,139.989,0.981102,3.57105,0.944442,1.33347,0,0.2893,0.104378,0.89946,0,3.57105,0
"May 19, 11:00 am",975.152,293,393,864.855,1,1.00034,0.995928,1,16.0648,0.674462,-24.335,255.896,339.369,4.24007,34.3107,13.4635,353.16,238.193,993,124.947,28.8031,11.6313,3.6,19.6,900,49786.3,55.4094,55.4094,51.8608,0,98.2039,139.989,0.96095,3.5486,0.921992,1.33347,0,0.2893,0.104378,0.89946,0,3.5486,0
"May 19, 12:00 pm",929.477,293,393,829.757,1,0.997376,0.995161,1,18.8919,0.65973,-9.82773,244.595,325.597,4.17408,34.111,13.3852,344.135,227.036,993,153.492,21.0892,12.3281,2.6,21,877,49860.8,55.4094,55.4094,51.9384,0,87.0471,139.989,0.946131,3.47098,0.844369,1.33347,0,0.2893,0.104378,0.89946,0,3.47098,0
"May 19, 01:00 pm",956.034,293,393,852.221,1,0.996856,0.995046,1,19.306,0.659042,5.18114,251.058,334.411,4.12276,34.1788,13.4118,354.337,233.523,993,194.455,19.8089,12.4906,3.2,22.1,903,49817.9,55.4094,55.4094,51.8936,0,93.534,139.989,0.943766,3.51572,0.889106,1.33347,0,0.2893,0.104378,0.89946,0,3.51572,0
"May 19, 02:00 pm",899.156,293,393,802.449,1,0.999273,0.995623,1,17.1964,0.666321,19.9381,237.106,314.881,4.09496,34.1003,13.381,329.616,219.63,993,227.774,25.9492,12.9344,3.4,22.7,840,49908.6,55.4094,55.4094,51.9881,0,79.6409,139.989,0.955297,3.42125,0.794635,1.33347,0,0.2893,0.104378,0.89946,0,3.42125,0
"May 19, 03:00 pm",886.734,293,393,788.673,1,1.00253,0.996769,1,12.8712,0.682295,33.8656,234.064,309.475,4.08111,34.1176,13.3878,317.452,216.596,993,247.704,35.8134,13.5078,3.9,23,809,49927.8,55.4094,55.4094,52.0081,0,76.6066,139.989,0.974873,3.40128,0.774673,1.33347,0,0.2893,0.104378,0.89946,0,3.40128,0
"May 19, 04:00 pm",717.391,293,393,647.513,1,1.00353,0.998332,1,6.72541,0.684913,46.7648,192.665,254.084,4.08572,34.0145,13.3473,255.845,175.232,993,260.806,46.9922,14.1109,5.6,22.9,652,50166,55.4094,55.4094,52.2562,0,35.2425,139.989,0.993119,3.15314,0.526523,1.33347,0,0.2893,0.104378,0.89946,0,3.15314,0
"May 19, 05:00 pm",761.609,293,393,684.93,1,1.00069,0.999798,1,0.817302,0.6921,58.7154,203.518,268.767,4.11812,34.0652,13.3672,268.794,186.032,993,270.956,58.5661,14.2313,5.2,22.2,685,50107.9,55.4094,55.4094,52.1957,0,46.0433,139.989,0.999898,3.21362,0.587009,1.33347,0,0.2893,0.104378,0.89946,0,3.21362,0
"May 19, 06:00 pm",479.973,293,393,468.687,1,1.00361,0.997671,0.966152,9.35152,0.629,70.0092,134.656,183.913,4.17408,33.7487,13.243,186.39,117.239,993,279.939,70.1088,14.3203,5.4,21,475,41416,45.9009,45.9009,43.1417,0,0,117.239,0.98671,2.75919,0.25385,1.2122,0,0.2893,0.104378,0.89946,0,2.75919,0
"May 19, 07:00 pm",0,293,393,226.895,0.401839,0.998064,0.995319,0.607287,18.3137,0,77.5911,16.3357,89.0335,4.24482,33.142,13.0049,93.7836,0,993,288.722,81.3047,13.4844,2.7,19.5,239,-355.488,0,0,-0.3703,0,0,0,0.94935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 08:00 pm",0,324.284,319.916,7.95038,0,0.980455,0.993074,0,27.9478,0,0,0,3.11973,3.39744,26.3269,10.3307,3.5316,0,993,297.971,91.5096,13.0391,2.2,18,9,-355.488,0,0,-0.3703,0,0,0,0.883375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 09:00 pm",0,306.33,302.611,0,0,0.947577,0.992258,0,37.2794,0,0,0,0,2.75286,22.1167,8.67859,0,0,993,308.258,101.243,13.6938,2,17.6,0,-355.488,0,0,-0.3703,0,0,0,0.795691,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 10:00 pm",0,290.942,287.721,0,0,0.894956,0.99129,0,45.9919,0,0,0,0,2.27929,18.9327,7.42921,0,0,993,320.094,109.582,13.6844,1.9,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.69476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 19, 11:00 pm",0,277.551,274.724,0,0,0.821973,0.990185,0,53.4222,0,0,0,0,1.91994,16.4531,6.4562,0,0,993,333.816,115.928,14.1047,2,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.595914,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 12:00 am",0,265.756,263.249,0,0,0.753514,0.989263,0,58.131,0,0,0,0,1.64516,14.4509,5.67055,0,0,993,349.288,119.612,13.8609,1.6,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.527979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 01:00 am",0,255.28,253.042,0,0,0.741266,0.989105,0,58.8302,0,0,0,0,1.41944,12.7995,5.02253,0,0,993,5.63762,120.12,13.4922,1.1,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.517576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 02:00 am",0,245.863,243.843,0,0,0.797802,0.989851,0,55.2639,0,0,0,0,1.2409,11.4704,4.50099,0,0,993,21.5049,117.372,13.375,1,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.569797,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 03:00 am",0,237.322,235.486,0,0,0.873174,0.990941,0,48.5908,0,0,0,0,1.09623,10.3567,4.06398,0,0,993,35.8069,111.774,13.8438,0.9,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.661432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 04:00 am",0,229.521,227.843,0,0,0.932972,0.991964,0,40.1786,0,0,0,0,0.97767,9.4019,3.68931,0,0,993,48.1955,103.977,14.3906,0.7,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.764038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 05:00 am",0,222.343,220.8,0,0,0.971859,0.992829,0,30.9589,0,0,0,0,0.880526,8.58953,3.37053,0,0,993,58.8988,94.6156,14.2734,0.5,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.857536,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 06:00 am",0,215.659,214.225,0,0.107211,0.994112,0.9945,0.532443,21.2527,0,-79.1404,0,0,0.798659,7.94531,3.11774,0,0,993,68.3952,84.5993,15.775,1,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.931991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 07:00 am",0,220.798,224.778,35.1817,1,1.00283,0.996932,0.81295,12.2399,0.296951,-73.2821,8.49215,13.8053,0.879808,8.70922,3.4175,14.1264,0,993,77.2373,73.594,16.8406,0.5,17.7,36,-355.488,0,0,-0.3703,0,0,0,0.977268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 08:00 am",245.383,293,393,506.057,1,1.00244,0.999136,1,3.49492,0.66989,-62.1198,150.531,198.577,4.20227,33.2726,13.0562,198.947,59.9377,993,86.0475,62.1175,17.6656,0.5,20.4,507,11405.7,13.5951,13.5951,11.8809,0,0,39.9631,0.99814,1.71425,0.0706838,0.800159,0,0.2893,0.104378,0.44973,0,1.71425,0
"May 20, 09:00 am",301.839,293,393,305.111,1,1.00284,0.99892,1,4.36879,0.614017,-50.4239,90.7749,119.726,4.11812,32.9486,12.929,120.074,73.7278,993,95.6605,50.5071,18.2938,0.8,22.2,306,24378.2,27.7751,27.7751,25.394,0,0,73.7278,0.997094,2.38108,0.10693,0.981015,0,0.2893,0.104378,0.89946,0,2.38108,0
"May 20, 10:00 am",497.411,293,393,466.338,1,1.00329,0.997262,1,10.9589,0.651851,-37.859,138.574,182.991,4.02605,33.2546,13.0491,186.39,121.499,993,107.511,39.1237,18.4969,1.3,24.2,475,43078.8,47.6725,47.6725,44.8737,0,0,121.499,0.981764,2.79882,0.270889,1.23479,0,0.2893,0.104378,0.89946,0,2.79882,0
"May 20, 11:00 am",45.6662,293,393,94.271,1,1.00052,0.995983,1,15.8565,0.290065,-24.2821,27.8998,36.9919,3.98059,32.5299,12.7647,38.4552,11.1545,993,124.633,28.6569,18.5594,0.9,25.2,98,-360.955,0,0,-0.375995,11.1545,0,0,0.961949,0.375995,-0.0176837,0,0,0.2893,0.104378,0,0,0,0.375995
"May 20, 12:00 pm",778.592,293,393,702.928,1,0.997637,0.99522,1,18.6764,0.653181,-9.81242,207.275,275.829,3.88633,33.6605,13.2084,291.161,190.181,993,153.244,20.8989,19.0969,2,27.3,742,50084.8,55.4094,55.4094,52.1717,0,50.1917,139.989,0.947342,3.23766,0.61105,1.33347,0,0.2893,0.104378,0.89946,0,3.23766,0
"May 20, 01:00 pm",630.718,293,393,580.227,1,0.997127,0.995105,1,19.092,0.639432,5.15338,170.987,227.681,3.82001,33.4004,13.1063,240.934,154.061,993,194.548,19.6014,19.5422,1.9,28.8,614,50271.3,55.4094,55.4094,52.366,0,14.0715,139.989,0.944995,3.04341,0.416802,1.33347,0,0.2893,0.104378,0.89946,0,3.04341,0
"May 20, 02:00 pm",621.72,293,393,570.938,1,0.999477,0.995679,1,16.9923,0.648258,19.8723,168.743,224.036,3.77626,33.3949,13.1042,234.263,151.863,993,228.045,25.7763,19.7219,2.2,29.8,597,50281.6,55.4094,55.4094,52.3767,0,11.8737,139.989,0.956344,3.03269,0.406082,1.33347,0,0.2893,0.104378,0.89946,0,3.03269,0
"May 20, 03:00 pm",176.26,293,393,200.976,1,1.00263,0.996818,1,12.6804,0.532616,33.7705,59.6546,78.8628,3.7719,32.6938,12.829,80.8344,43.0537,993,247.963,35.669,19.0016,1.6,29.9,206,12658,14.8784,14.8784,13.1854,0,0,43.0537,0.97561,1.693,0.0330674,0.816526,0,0.2893,0.104378,0.44973,0,1.693,0
"May 20, 04:00 pm",0,293,393,47.6868,1,1.0035,0.998377,1,6.54871,0,46.6481,14.1892,18.7123,3.80246,32.4246,12.7234,18.8352,0,993,261.029,46.861,18.2625,1.4,29.2,48,-355.488,0,0,-0.3703,0,0,0,0.993475,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 05:00 pm",315.766,293,393,315.954,1,1.00081,0.999758,1,0.981126,0.622022,58.5826,93.8896,123.98,3.81562,32.9873,12.9442,123.998,77.1297,993,271.15,58.4379,18.4312,2.2,28.9,316,25724.2,29.2051,29.2051,26.7961,0,0,77.1297,0.999853,2.40903,0.116635,0.999254,0,0.2893,0.104378,0.89946,0,2.40903,0
"May 20, 06:00 pm",414.57,293,393,408.316,1,1.00359,0.997632,0.972925,9.50513,0.62334,69.863,118.127,160.223,3.8597,33.138,13.0033,162.454,101.264,993,280.112,69.9773,17.7047,1.9,27.9,414,35195,39.2764,39.2764,36.6614,0,0,101.264,0.986271,2.61501,0.194164,1.12771,0,0.2893,0.104378,0.89946,0,2.61501,0
"May 20, 07:00 pm",0,293,393,179.273,0.416081,0.997891,0.995279,0.610902,18.4621,0,77.5161,13.4412,70.3466,3.91757,32.8271,12.8814,74.1636,0,993,288.878,81.1663,17.3031,2.3,26.6,189,-355.488,0,0,-0.3703,0,0,0,0.948533,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 08:00 pm",0,324.65,320.368,1.76436,0,0.980078,0.993062,0,28.0934,0,0,0,0.692336,3.13537,26.3238,10.3295,0.7848,0,993,298.113,91.3578,16.6625,3.2,25.1,2,-355.488,0,0,-0.3703,0,0,0,0.882181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 09:00 pm",0,307.036,303.387,0,0,0.946879,0.992244,0,37.4298,0,0,0,0,2.56955,22.0617,8.65701,0,0,993,308.385,101.076,16.3,1.5,23.8,0,-355.488,0,0,-0.3703,0,0,0,0.794099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 10:00 pm",0,291.884,288.71,0,0,0.893686,0.991269,0,46.1551,0,0,0,0,2.15286,18.92,7.4242,0,0,993,320.199,109.399,15.7031,1.3,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.692708,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 20, 11:00 pm",0,278.647,275.851,0,0,0.819726,0.990154,0,53.6033,0,0,0,0,1.83835,16.4584,6.45827,0,0,993,333.887,115.73,14.85,1.2,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.593372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 12:00 am",0,266.935,264.443,0,0,0.750032,0.989218,0,58.3334,0,0,0,0,1.59491,14.4917,5.68656,0,0,993,349.31,119.405,14.0187,1,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.524975,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 01:00 am",0,256.444,254.201,0,0,0.737464,0.989056,0,59.0402,0,0,0,0,1.39646,12.9222,5.07069,0,0,993,5.6028,119.915,13.4484,1.2,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.514437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 02:00 am",0,246.946,244.908,0,0,0.795014,0.989813,0,55.4623,0,0,0,0,1.2368,11.6387,4.56703,0,0,993,21.4199,117.18,12.7219,1.6,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.566949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 03:00 am",0,238.298,236.439,0,0,0.871524,0.990915,0,48.7719,0,0,0,0,1.10051,10.5307,4.13226,0,0,993,35.6867,111.6,12.825,1.7,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.659059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 04:00 am",0,230.341,228.629,0,0,0.932044,0.991946,0,40.3469,0,0,0,0,0.986467,9.63663,3.78142,0,0,993,48.0537,103.823,13.2234,2.6,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.762138,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 05:00 am",0,223.013,221.438,0,0,0.971346,0.992815,0,31.1212,0,0,0,0,0.891869,8.79269,3.45025,0,0,993,58.7433,94.4796,12.8625,2,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.856076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 06:00 am",0,216.194,214.731,0,0.119437,0.993862,0.994454,0.535717,21.4133,0,-79.0728,0,0,0.807312,8.12794,3.1894,0,0,993,68.228,84.481,12.6844,3,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.930971,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 07:00 am",0,242.376,261.14,110.362,1,1.00276,0.996889,0.818989,12.4056,0.462644,-73.1543,26.8339,43.3059,1.35011,12.6645,4.96953,44.3412,0,993,77.0565,73.4838,13.0688,2.6,17.6,113,-355.488,0,0,-0.3703,0,0,0,0.976651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 08:00 am",369.987,293,393,552.865,1,1.00252,0.999093,1,3.66799,0.676255,-62.0054,164.462,216.944,4.24482,33.6546,13.2061,217.39,90.3739,993,85.8476,62.0129,14.1875,2.3,19.5,554,23002,26.374,26.374,23.9604,0,0,70.3992,0.997952,2.41358,0.157298,0.963145,0,0.2893,0.104378,0.89946,0,2.41358,0
"May 21, 09:00 am",795.87,293,393,712.095,1,1.00276,0.998965,1,4.18609,0.693859,-50.3257,211.852,279.426,4.1507,33.8942,13.3001,280.174,194.401,993,95.4321,50.4021,15.1719,2.5,21.5,714,50060.9,55.4094,55.4094,52.1468,0,54.412,139.989,0.997332,3.26258,0.635969,1.33347,0,0.2893,0.104378,0.89946,0,3.26258,0
"May 21, 10:00 am",831.109,293,393,741.712,1,1.00334,0.997311,1,10.7656,0.685233,-37.7818,220.425,291.048,4.0719,34.0069,13.3443,296.262,203.008,993,107.242,39.009,15.3094,3.6,23.2,755,50010.7,55.4094,55.4094,52.0945,0,63.0195,139.989,0.9824,3.31485,0.688234,1.33347,0,0.2893,0.104378,0.89946,0,3.31485,0
"May 21, 11:00 am",334.062,293,393,333.168,1,1.00069,0.996037,1,15.6533,0.601005,-24.2331,98.6242,130.735,4.02149,33.1397,13.004,135.77,81.5987,993,124.321,28.517,16.0187,2.2,24.3,346,27488.5,31.08,31.08,28.6339,0,0,81.5987,0.962912,2.44615,0.129844,1.02317,0,0.2893,0.104378,0.89946,0,2.44615,0
"May 21, 12:00 pm",222.716,293,393,241.87,1,0.997886,0.995278,1,18.4665,0.543673,-9.80009,71.3431,94.9097,3.98965,33.0084,12.9525,100.062,54.401,993,152.992,20.715,16.2109,2.6,25,255,17139.3,19.6315,19.6315,17.8534,0,0,54.401,0.948509,1.77809,0.057528,0.877149,0,0.2893,0.104378,0.44973,0,1.77809,0
"May 21, 01:00 pm",274.434,293,393,284.799,1,0.997385,0.995163,1,18.884,0.567543,5.12388,83.9539,111.755,3.96251,33.0212,12.9575,118.112,67.0339,993,194.633,19.3992,16.4984,2.2,25.6,301,22155.6,24.9559,24.9559,23.0788,0,0,67.0339,0.946176,1.87718,0.0887152,0.945059,0,0.2893,0.104378,0.44973,0,1.87718,0
"May 21, 02:00 pm",409.967,293,393,396.342,1,0.999671,0.995732,1,16.7942,0.616418,19.806,117.17,155.525,3.93101,33.3826,13.0993,162.454,100.139,993,228.308,25.607,16.6906,4.2,26.3,414,34756.5,38.8098,38.8098,36.2047,0,0,100.139,0.957349,2.60511,0.190214,1.12176,0,0.2893,0.104378,0.89946,0,2.60511,0
"May 21, 03:00 pm",616.85,293,393,565.285,1,1.00271,0.996866,1,12.4957,0.663175,33.6758,167.813,221.818,3.91309,33.7084,13.2272,227.2,150.673,993,248.215,35.5273,16.6219,4.8,26.7,579,50287.1,55.4094,55.4094,52.3824,0,10.6841,139.989,0.976312,3.02694,0.400332,1.33347,0,0.2893,0.104378,0.89946,0,3.02694,0
"May 21, 04:00 pm",755.141,293,393,677.779,1,1.00347,0.998419,1,6.37803,0.689241,46.5327,201.674,265.96,3.90862,33.9278,13.3133,267.617,184.452,993,261.244,46.7318,16.6828,5.2,26.8,682,50116.6,55.4094,55.4094,52.2048,0,44.4634,139.989,0.993811,3.20458,0.577971,1.33347,0,0.2893,0.104378,0.89946,0,3.20458,0
"May 21, 05:00 pm",714.22,293,393,644.873,1,1.00094,0.999719,1,1.13906,0.689286,58.4515,191.648,253.048,3.92653,33.8028,13.2642,253.098,174.457,993,271.337,58.3115,16.5562,4.2,26.4,645,50170,55.4094,55.4094,52.2605,0,34.468,139.989,0.999802,3.14892,0.522303,1.33347,0,0.2893,0.104378,0.89946,0,3.14892,0
"May 21, 06:00 pm",332.379,293,393,337.158,1,1.00357,0.997595,0.9796,9.65293,0.604972,69.7188,98.2041,132.301,3.96702,33.2553,13.0494,134.201,81.1877,993,280.278,69.8476,16.4375,3.6,25.5,342,27326.5,30.9078,30.9078,28.4651,0,0,81.1877,0.985842,2.44272,0.128608,1.02097,0,0.2893,0.104378,0.89946,0,2.44272,0
"May 21, 07:00 pm",0,324.578,320.28,105.199,0.430158,0.997722,0.99524,0.614459,18.6049,0,77.4422,8.20003,41.2802,3.16285,26.3849,10.3534,43.5564,0,993,289.028,81.0299,16.0187,2.2,24.3,111,-355.488,0,0,-0.3703,0,0,0,0.947741,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 08:00 pm",0,306.92,303.262,0,0,0.979712,0.993051,0,28.2331,0,0,0,0,2.58856,22.0761,8.66265,0,0,993,298.25,91.2085,16.0297,1.7,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.88103,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 09:00 pm",0,291.718,288.534,0,0,0.946203,0.992229,0,37.5742,0,0,0,0,2.17087,18.9507,7.43627,0,0,993,308.506,100.913,16.075,1.7,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.792565,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 10:00 pm",0,278.428,275.621,0,0,0.892454,0.991248,0,46.3122,0,0,0,0,1.85032,16.5071,6.47739,0,0,993,320.299,109.22,15.3609,1.9,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.690729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 21, 11:00 pm",0,266.652,264.148,0,0,0.817532,0.990123,0,53.778,0,0,0,0,1.60414,14.5605,5.71354,0,0,993,333.952,115.537,14.9984,2,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.590915,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 12:00 am",0,256.067,253.803,0,0,0.74661,0.989174,0,58.5295,0,0,0,0,1.40876,13.0324,5.11391,0,0,993,349.328,119.204,14.675,3,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.522059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 01:00 am",0,246.482,244.427,0,0,0.733708,0.989008,0,59.2445,0,0,0,0,1.24817,11.7251,4.60093,0,0,993,5.56627,119.716,13.8875,3.4,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.511376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 02:00 am",0,237.735,235.855,0,0,0.792258,0.989775,0,55.6558,0,0,0,0,1.1173,10.6245,4.16907,0,0,993,21.335,116.993,13.6469,3.7,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.564163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 03:00 am",0,229.677,227.945,0,0,0.869891,0.99089,0,48.949,0,0,0,0,1.00162,9.72972,3.81794,0,0,993,35.5679,111.432,13.3984,5.2,15,0,-355.488,0,0,-0.3703,0,0,0,0.65673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 04:00 am",0,222.264,220.673,0,0,0.931126,0.991929,0,40.512,0,0,0,0,0.90588,8.85904,3.47629,0,0,993,47.9141,103.675,13.25,3.9,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.76027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 05:00 am",0,215.403,213.934,0,0,0.970839,0.992802,0,31.2804,0,0,0,0,0.818295,8.13398,3.19177,0,0,993,58.5904,94.3492,13.0938,3.9,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.854637,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 06:00 am",0,209.006,207.64,0,0.131185,0.993614,0.994409,0.538854,21.5709,0,-79.008,0,0,0.745571,7.51647,2.94946,0,0,993,68.0639,84.3677,13.5406,4.2,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.929963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 07:00 am",0,234.022,251.69,102.484,1,1.00268,0.996847,0.824768,12.5682,0.46888,-73.0318,25.0914,40.2147,1.22445,11.5906,4.54814,41.202,0,993,76.8791,73.3788,14.6016,4.8,15.5,105,-355.488,0,0,-0.3703,0,0,0,0.976038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 08:00 am",331.944,293,393,539.787,1,1.0026,0.999051,1,3.83763,0.673213,-61.8963,160.578,211.812,4.35495,33.9129,13.3074,212.288,81.0814,993,85.6513,61.9135,15.1688,4.6,17.2,541,19749,22.4568,22.4568,20.5719,0,0,61.1067,0.997758,1.88488,0.128288,0.913183,0,0.2893,0.104378,0.44973,0,1.88488,0
"May 22, 09:00 am",762.277,293,393,685.32,1,1.00268,0.999009,1,4.00727,0.69069,-50.2325,203.879,268.92,4.26382,34.1989,13.4197,269.579,186.195,993,95.2075,50.3025,15.8969,5.8,19.1,687,50107,55.4094,55.4094,52.1948,0,46.2064,139.989,0.997555,3.21456,0.587946,1.33347,0,0.2893,0.104378,0.89946,0,3.21456,0
"May 22, 10:00 am",956.267,293,393,845.388,1,1.00339,0.997359,1,10.5768,0.692163,-37.7093,251.26,331.73,4.17408,34.4189,13.506,337.464,233.58,993,106.976,38.9001,16.2734,5.8,21,860,49817.5,55.4094,55.4094,51.8932,0,93.591,139.989,0.98301,3.51612,0.889504,1.33347,0,0.2893,0.104378,0.89946,0,3.51612,0
"May 22, 11:00 am",909.312,293,393,809.625,1,1.00085,0.99609,1,15.4552,0.673846,-24.188,239.716,317.697,4.09496,34.4315,13.5109,329.616,222.111,993,124.011,28.3834,16.6063,7.7,22.7,840,49892.8,55.4094,55.4094,51.9716,0,82.1215,139.989,0.963839,3.43775,0.811133,1.33347,0,0.2893,0.104378,0.89946,0,3.43775,0
"May 22, 12:00 pm",594.058,293,393,550.786,1,0.998123,0.995333,1,18.2623,0.63757,-9.79069,162.51,216.129,4.03977,34.0591,13.3648,227.592,145.106,993,152.737,20.5376,17.1422,9.5,23.9,580,50312.5,55.4094,55.4094,52.4088,0,5.11683,139.989,0.949632,3.00053,0.373915,1.33347,0,0.2893,0.104378,0.89946,0,3.00053,0
"May 22, 01:00 pm",645.826,293,393,593.964,1,0.99763,0.995218,1,18.6821,0.641173,5.09268,175.143,233.071,3.99873,34.1326,13.3936,246.035,157.751,993,194.709,19.2021,17.0656,10,24.8,627,50253.8,55.4094,55.4094,52.3477,0,17.7618,139.989,0.947311,3.0617,0.435085,1.33347,0,0.2893,0.104378,0.89946,0,3.0617,0
"May 22, 02:00 pm",150.614,293,393,182.079,1,0.999853,0.995784,1,16.6024,0.493447,19.7392,53.8402,71.4478,3.98512,33.2968,13.0656,74.556,36.7894,993,228.562,25.4415,17.3266,7.7,25.1,190,10211.5,12.2848,12.2848,10.6369,0,0,36.7894,0.958311,1.64786,0.0210043,0.783446,0,0.2893,0.104378,0.44973,0,1.64786,0
"May 22, 03:00 pm",556.304,293,393,515.846,1,1.00279,0.996912,1,12.3172,0.655851,33.5817,153.156,202.418,3.96702,33.9072,13.3052,207.187,135.884,993,248.458,35.3883,17.4531,8.6,25.5,528,48752.5,53.7208,53.7208,50.7838,0,0,135.884,0.976981,2.93701,0.331937,1.31194,0,0.2893,0.104378,0.89946,0,2.93701,0
"May 22, 04:00 pm",39.5388,293,393,89.4713,1,1.00343,0.99846,1,6.21339,0.273469,46.4184,26.6225,35.1085,3.98512,33.0773,12.9796,35.316,9.65784,993,261.453,46.6047,17.4828,6.7,25.1,90,-359.295,0,0,-0.374266,9.65784,0,0,0.994126,0.374266,-0.0194123,0,0,0.2893,0.104378,0,0,0,0.374266
"May 22, 05:00 pm",0,293,393,50.9871,1,1.00105,0.999681,1,1.29107,0,58.3221,15.1539,20.0073,4.01238,33.0416,12.9655,20.0124,0,993,271.517,58.187,16.5313,6.9,24.5,51,-355.488,0,0,-0.3703,0,0,0,0.999746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 06:00 pm",383.713,293,393,378.402,1,1.00355,0.997559,0.986174,9.7949,0.622018,69.5767,110.951,148.485,4.04893,33.5757,13.1751,150.682,93.7266,993,280.438,69.7198,16.6688,6.2,23.7,384,24329,27.7853,27.7853,25.3427,0,0,73.752,0.985423,2.4426,0.168318,0.981145,0,0.2893,0.104378,0.89946,0,2.4426,0
"May 22, 07:00 pm",0,324.382,320.037,16.0986,0.444058,0.997558,0.995202,0.617956,18.742,0,77.3696,1.3025,6.31708,3.21991,26.5991,10.4375,6.6708,0,993,289.173,80.8954,16.5063,6.9,22.6,17,-355.488,0,0,-0.3703,0,0,0,0.946975,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 08:00 pm",0,306.503,302.798,1.75984,0,0.979358,0.993041,0,28.367,0,0,0,0.690563,2.63026,22.3194,8.75814,0.7848,0,993,298.382,91.0615,16.3609,5.4,21.4,2,-355.488,0,0,-0.3703,0,0,0,0.879922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 09:00 pm",0,291.18,287.973,0,0,0.945551,0.992216,0,37.7125,0,0,0,0,2.18673,19.0705,7.48326,0,0,993,308.622,100.752,17.0063,4.2,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.79109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 10:00 pm",0,277.879,275.071,0,0,0.891259,0.991229,0,46.4629,0,0,0,0,1.85161,16.4909,6.47104,0,0,993,320.393,109.045,16.1281,2.7,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.688824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 22, 11:00 pm",0,266.109,263.606,0,0,0.815396,0.990093,0,53.9462,0,0,0,0,1.5942,14.5628,5.71446,0,0,993,334.013,115.349,15.2891,3.2,19,0,-355.488,0,0,-0.3703,0,0,0,0.588544,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 12:00 am",0,255.58,253.33,0,0,0.743252,0.98913,0,58.7192,0,0,0,0,1.3931,12.9652,5.08755,0,0,993,349.343,119.009,15.2094,3.2,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.519232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 01:00 am",0,246.059,244.016,0,0,0.730004,0.988961,0,59.4429,0,0,0,0,1.22084,11.6907,4.58744,0,0,993,5.52809,119.523,15.2609,4.4,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.508396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 02:00 am",0,237.405,235.546,0,0,0.789534,0.989739,0,55.8446,0,0,0,0,1.08289,10.5595,4.14353,0,0,993,21.2502,116.813,15.1344,4.2,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.56144,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 03:00 am",0,229.456,227.747,0,0,0.868278,0.990865,0,49.1222,0,0,0,0,0.964925,9.65679,3.78932,0,0,993,35.4504,111.27,14.4875,5.6,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.654448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 04:00 am",0,222.111,220.533,0,0,0.930219,0.991911,0,40.6735,0,0,0,0,0.868196,8.85941,3.47643,0,0,993,47.7767,103.532,13.9969,6.2,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.758435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 05:00 am",0,215.297,213.837,0,0,0.970336,0.992788,0,31.4364,0,0,0,0,0.78368,8.15515,3.20008,0,0,993,58.4402,94.2242,14.3312,6.9,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.85322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 06:00 am",0,208.936,207.577,0,0.142451,0.993367,0.994365,0.541855,21.7256,0,-78.9461,0,0,0.716717,7.53852,2.95812,0,0,993,67.9029,84.2596,15.4375,7.2,17,0,-355.488,0,0,-0.3703,0,0,0,0.928967,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 07:00 am",0,203.007,201.747,0,1,1.0026,0.996806,0.830288,12.7277,0,-72.9148,0,0,0.650641,6.9553,2.72926,0,0,993,76.7052,73.2789,16.0594,6.9,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.975428,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 08:00 am",0,197.449,196.274,0,1,1.00268,0.99901,1,4.00377,0,-61.7923,0,0,0.596439,6.45174,2.53166,0,0,993,85.4588,61.8193,16.0906,6.9,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.997559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 09:00 am",0,192.205,191.103,5.98658,1,1.0026,0.999053,1,3.8324,0,-50.1442,1.78091,2.34914,0.547103,6.02698,2.36499,2.3544,0,993,94.9871,50.2082,16.9516,8.3,19.1,6,-355.488,0,0,-0.3703,0,0,0,0.997764,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 10:00 am",0,196.719,200.018,22.6227,1,1.00343,0.997406,1,10.3925,0.393461,-37.6413,6.72436,8.87714,0.592412,6.57717,2.58088,9.0252,0,993,106.715,38.7968,15.4906,8.6,20.1,23,-355.488,0,0,-0.3703,0,0,0,0.983595,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 11:00 am",71.1467,293,393,410.975,1,1.001,0.996141,1,15.2622,0.623987,-24.1469,121.708,161.267,4.13206,33.8137,13.2685,167.162,17.3785,993,123.704,28.2561,15.8062,8.3,21.9,426,-368.458,0,0,-0.38381,0,0,0,0.964731,0.38381,-0.00986797,0,0,0.2893,0.104378,0,0,0,0.38381
"May 23, 12:00 pm",904.614,293,393,808.105,1,0.998348,0.995388,1,18.0639,0.662478,-9.78417,238.499,317.1,4.03519,34.4064,13.5011,333.54,220.963,993,152.479,20.3667,16.2656,8,24,850,49900.1,55.4094,55.4094,51.9793,0,78.3778,139.989,0.950711,3.43009,0.803481,1.33347,0,0.2893,0.104378,0.89946,0,3.43009,0
"May 23, 01:00 pm",155.73,293,393,186.835,1,0.997863,0.995272,1,18.4862,0.492078,5.05983,55.1081,73.314,4.00327,33.2972,13.0658,77.3028,38.039,993,194.778,19.0104,16.4969,7.4,24.7,197,10697.3,12.7998,12.7998,11.143,0,0,38.039,0.9484,1.65675,0.0233289,0.790014,0,0.2893,0.104378,0.44973,0,1.65675,0
"May 23, 02:00 pm",0,324.491,320.171,4.79615,1,1.00003,0.995833,1,16.4168,0,19.6719,1.41852,1.88201,3.14767,26.5847,10.4319,1.962,0,993,228.806,25.2797,16.3969,7.4,24.6,5,-355.488,0,0,-0.3703,0,0,0,0.959231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 03:00 pm",0,306.729,303.049,0,1,1.00287,0.996957,1,12.1449,0,33.4881,0,0,2.55578,22.3244,8.7601,0,0,993,248.693,35.2519,16.0094,5.8,23.9,0,-355.488,0,0,-0.3703,0,0,0,0.977619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 04:00 pm",0,291.469,288.274,0,1,1.0034,0.9985,1,6.05483,0,46.3054,0,0,2.11252,19.1762,7.52475,0,0,993,261.654,46.4796,15.6875,6.4,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.994421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 05:00 pm",0,278.181,275.375,17.9943,1,1.00116,0.999645,1,1.43713,0,58.1945,5.34848,7.06098,1.77456,16.6816,6.54587,7.0632,0,993,271.691,58.0643,15.4656,6.2,23.2,18,-355.488,0,0,-0.3703,0,0,0,0.999685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 06:00 pm",0,266.396,263.889,4.92508,1,1.00353,0.997524,0.992642,9.93101,0,69.4367,1.45346,1.9326,1.5192,14.7887,5.80309,1.962,0,993,280.592,69.5939,17.075,8.9,22.7,5,-355.488,0,0,-0.3703,0,0,0,0.985016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 07:00 pm",0,255.889,253.644,0,0.457772,0.997398,0.995166,0.621392,18.8735,0,77.2982,0,0,1.32097,13.1164,5.14686,0,0,993,289.312,80.7631,18.35,7.7,22.1,0,-355.488,0,0,-0.3703,0,0,0,0.946235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 08:00 pm",0,246.403,244.368,0,0,0.979017,0.99303,0,28.495,0,0,0,0,1.15894,11.8011,4.63075,0,0,993,298.508,90.9172,18.2625,8.6,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.878859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 09:00 pm",0,237.744,235.883,0,0,0.944921,0.992203,0,37.8449,0,0,0,0,1.03641,10.7014,4.19925,0,0,993,308.733,100.595,17.9656,9.2,20.7,0,-355.488,0,0,-0.3703,0,0,0,0.789675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 10:00 pm",0,229.796,228.087,0,0,0.890104,0.99121,0,46.6075,0,0,0,0,0.934364,9.74007,3.822,0,0,993,320.482,108.873,17.6125,8.9,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.686993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 23, 11:00 pm",0,222.45,220.871,0,0,0.81332,0.990064,0,54.1079,0,0,0,0,0.852009,8.91085,3.49662,0,0,993,334.07,115.165,16.6906,8,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.58626,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 12:00 am",0,215.648,214.191,0,0,0.739964,0.989088,0,58.9025,0,0,0,0,0.781957,8.14796,3.19726,0,0,993,349.354,118.818,15.7297,6,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.516496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 01:00 am",0,209.267,207.902,0,0,0.726355,0.988915,0,59.6356,0,0,0,0,0.727697,7.55312,2.96384,0,0,993,5.48832,119.336,14.3078,6,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.505498,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 02:00 am",0,203.181,201.885,0,0,0.786847,0.989703,0,56.0284,0,0,0,0,0.681401,7.12479,2.79577,0,0,993,21.1654,116.638,13.2937,9.5,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.558782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 03:00 am",0,197.384,196.159,0,0,0.866685,0.990841,0,49.2912,0,0,0,0,0.63375,6.69936,2.62883,0,0,993,35.3343,111.114,12.9625,12.5,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.652214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 04:00 am",0,191.916,190.769,0,0,0.929323,0.991894,0,40.8317,0,0,0,0,0.591158,6.21563,2.43901,0,0,993,47.6416,103.395,12.6359,10.5,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.756634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 05:00 am",0,186.731,185.651,0,0,0.969838,0.992775,0,31.5893,0,0,0,0,0.550425,5.81454,2.28162,0,0,993,58.2929,94.1048,12.575,10.8,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.851825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 06:00 am",0,181.798,180.779,0,0.153229,0.993122,0.994322,0.544718,21.8773,0,-78.8869,0,0,0.512337,5.45516,2.14061,0,0,993,67.7451,84.1566,12.3281,11.8,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.927984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 07:00 am",59.2477,293,393,518.607,1,1.00253,0.996765,0.835548,12.8838,0.530031,-72.8032,128.601,203.501,4.46714,34.3681,13.486,208.757,14.472,993,76.5348,73.1842,12.7906,11.3,14.9,532,-364.833,0,0,-0.380035,0,0,0,0.974824,0.380035,-0.0136437,0,0,0.2893,0.104378,0,0,0,0.380035
"May 24, 08:00 am",807.268,293,393,723.084,1,1.00275,0.99897,1,4.16633,0.693117,-61.6935,215.12,283.738,4.38402,34.5342,13.5512,284.49,197.185,993,85.2702,61.7303,13.7875,8.9,16.6,725,50044.9,55.4094,55.4094,52.1301,0,51.6933,139.989,0.997357,3.27927,0.652662,1.33347,0,0.2893,0.104378,0.89946,0,3.27927,0
"May 24, 09:00 am",489.041,293,393,461.057,1,1.00252,0.999095,1,3.66157,0.658917,-50.0608,137.151,180.919,4.31641,34.0987,13.3803,181.289,119.454,993,94.771,50.1193,14.4063,9.8,18,462,42280.2,46.8216,46.8216,44.0418,0,0,119.454,0.997959,2.77973,0.262652,1.22394,0,0.2893,0.104378,0.89946,0,2.77973,0
"May 24, 10:00 am",796.782,293,393,714.497,1,1.00347,0.997452,1,10.2128,0.683172,-37.5779,212.395,280.369,4.24482,34.4707,13.5263,284.882,194.624,993,106.458,38.6994,14.3047,9.5,19.5,726,50059.6,55.4094,55.4094,52.1455,0,54.6346,139.989,0.984156,3.26391,0.637297,1.33347,0,0.2893,0.104378,0.89946,0,3.26391,0
"May 24, 11:00 am",11.1025,293,393,67.5912,1,1.00115,0.996191,1,15.0746,0.0987306,-24.1096,20.0206,26.5228,4.22587,33.3404,13.0828,27.468,2.71193,993,123.4,28.1352,14.275,9.2,19.9,70,-352.329,0,0,-0.36701,2.71193,0,0,0.965588,0.36701,-0.0266688,0,0,0.2893,0.104378,0,0,0,0.36701
"May 24, 12:00 pm",0.559532,293,393,59.0084,1,0.998561,0.99544,1,17.8712,0.00561773,-9.78048,17.42,23.1549,4.22114,33.288,13.0622,24.3288,0.136673,993,152.218,20.2024,14.4531,8.6,20,62,-355.488,0,0,-0.3703,0.136673,0,0,0.951749,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 01:00 pm",606.091,293,393,561.121,1,0.998083,0.995324,1,18.2966,0.638377,5.02539,165.552,220.184,4.1694,33.9887,13.3372,231.908,148.045,993,194.838,18.8241,14.85,6.7,21.1,591,50299.2,55.4094,55.4094,52.395,0,8.05607,139.989,0.949444,3.01437,0.387761,1.33347,0,0.2893,0.104378,0.89946,0,3.01437,0
"May 24, 02:00 pm",104.951,293,393,144.977,1,1.00019,0.995881,1,16.2376,0.43265,19.6043,42.8877,56.8889,4.15537,33.3761,13.0968,59.2524,25.6356,993,229.042,25.1217,14.7594,8.3,21.4,151,5941.29,7.76005,7.76005,6.18885,0,0,25.6356,0.96011,1.57121,0.00206212,0.725736,0,0.2893,0.104378,0.44973,0,1.57121,0
"May 24, 03:00 pm",861.501,293,393,767.906,1,1.00294,0.997,1,11.9789,0.683146,33.3951,228.046,301.326,4.12276,34.3806,13.4909,308.034,210.432,993,248.919,35.1181,14.7563,7.7,22.1,785,49966,55.4094,55.4094,52.0479,0,70.443,139.989,0.978224,3.36148,0.734864,1.33347,0,0.2893,0.104378,0.89946,0,3.36148,0
"May 24, 04:00 pm",919.074,293,393,813.663,1,1.00336,0.998538,1,5.9024,0.699398,46.1938,242.109,319.282,4.10421,34.429,13.5099,320.983,224.495,993,261.848,46.3567,15.0781,7.4,22.5,818,49877.4,55.4094,55.4094,51.9556,0,84.5061,139.989,0.994699,3.45376,0.827144,1.33347,0,0.2893,0.104378,0.89946,0,3.45376,0
"May 24, 05:00 pm",299.021,293,393,303.885,1,1.00126,0.999611,1,1.5772,0.612288,58.0687,90.33,119.244,4.11812,33.5685,13.1723,119.29,73.0396,993,271.858,57.9435,14.8563,7.4,22.2,304,24105.7,27.4856,27.4856,25.1101,0,0,73.0396,0.999621,2.37546,0.105003,0.977323,0,0.2893,0.104378,0.89946,0,2.37546,0
"May 24, 06:00 pm",0,324.281,319.912,11.8155,1,1.0035,0.997491,0.999003,10.0612,0,69.2989,3.50906,4.63639,3.26223,26.6778,10.4684,4.7088,0,993,280.74,69.4699,14.2125,8.3,21.4,12,-355.488,0,0,-0.3703,0,0,0,0.984622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 07:00 pm",0,326.729,330.495,216.525,0.471292,0.997243,0.995131,0.624766,18.9993,0.0445022,77.2281,18.7906,84.9643,3.55844,28.627,11.2332,89.8596,0,993,289.446,80.6329,14.0547,7.2,20.5,229,-355.488,0,0,-0.3703,0,0,0,0.945523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 08:00 pm",0,311.878,307.944,69.3493,0,0.978689,0.993021,0,28.6171,0,0,0,27.2127,2.88069,23.6816,9.29266,30.9996,0,993,298.628,90.7754,14.0875,5.6,19.4,79,-355.488,0,0,-0.3703,0,0,0,0.87784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 09:00 pm",0,295.646,292.259,0,0,0.944315,0.99219,0,37.9712,0,0,0,0,2.38935,20.0775,7.8784,0,0,993,308.838,100.44,14.0594,5,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.788321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 10:00 pm",0,281.612,278.658,0,0,0.888989,0.991192,0,46.7457,0,0,0,0,2.01792,17.2799,6.78063,0,0,993,320.566,108.706,13.8188,3.4,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.685238,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 24, 11:00 pm",0,269.277,266.661,0,0,0.811307,0.990036,0,54.263,0,0,0,0,1.73828,15.1175,5.93209,0,0,993,334.122,114.986,13.2828,2.6,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.584065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 12:00 am",0,258.28,255.934,0,0,0.736751,0.989047,0,59.0792,0,0,0,0,1.51862,13.4096,5.26194,0,0,993,349.362,118.634,12.5125,2.5,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.513852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 01:00 am",0,248.378,246.257,0,0,0.722767,0.98887,0,59.8224,0,0,0,0,1.32972,12.0276,4.71964,0,0,993,5.44701,119.155,12.5594,3,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.502682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 02:00 am",0,239.432,237.513,0,0,0.784199,0.989667,0,56.2073,0,0,0,0,1.17937,10.7825,4.23104,0,0,993,21.0809,116.47,11.8813,1.9,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.55619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 03:00 am",0,231.242,229.482,0,0,0.865115,0.990817,0,49.4562,0,0,0,0,1.05113,9.8264,3.85588,0,0,993,35.2198,110.964,11.3859,2.5,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.650029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 04:00 am",0,223.71,222.092,0,0,0.928438,0.991878,0,40.9862,0,0,0,0,0.945015,8.96612,3.5183,0,0,993,47.5088,103.264,11.6156,2.2,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.754867,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 05:00 am",0,216.792,215.31,0,0,0.969347,0.992763,0,31.7389,0,0,0,0,0.854259,8.14802,3.19728,0,0,993,58.1484,93.9909,11.9844,1,13,0,-355.488,0,0,-0.3703,0,0,0,0.850454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 06:00 am",0,210.353,208.977,0,0.163517,0.992878,0.994279,0.547444,22.0258,0,-78.8306,0,0,0.771971,7.53815,2.95797,0,0,993,67.5907,84.0588,12.6187,1.5,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.927015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 07:00 am",0,204.352,203.075,3.8969,1,1.00245,0.996726,0.840548,13.0366,0,-72.697,0.971998,1.52915,0.699467,6.96443,2.73284,1.5696,0,993,76.3681,73.0948,13.0063,1.5,14.1,4,-355.488,0,0,-0.3703,0,0,0,0.974226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 08:00 am",0,254.854,290.796,160.541,1,1.00282,0.99893,1,4.32524,0.626122,-61.6,47.7631,62.9965,1.88668,16.1066,6.32024,63.1764,0,993,85.0857,61.6465,13.3938,1.3,14.8,161,-355.488,0,0,-0.3703,0,0,0,0.997152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 09:00 am",380.69,293,393,520.031,1,1.00243,0.999136,1,3.49486,0.67058,-49.9824,154.688,204.06,4.36947,33.7019,13.2246,204.44,92.9881,993,94.5594,50.0357,14.7906,2.6,16.9,521,24036.8,27.4745,27.4745,25.0384,0,0,73.0134,0.99814,2.43619,0.165866,0.977182,0,0.2893,0.104378,0.89946,0,2.43619,0
"May 25, 10:00 am",845.831,293,393,754.275,1,1.00351,0.997497,1,10.0377,0.687357,-37.5189,224.237,295.978,4.25907,34.081,13.3734,300.578,206.605,993,106.206,38.6076,14.9813,3,19.2,766,49989.2,55.4094,55.4094,52.0721,0,66.6155,139.989,0.984693,3.33725,0.710642,1.33347,0,0.2893,0.104378,0.89946,0,3.33725,0
"May 25, 11:00 am",830.918,293,393,744.136,1,1.00128,0.996239,1,14.8922,0.67173,-24.0762,220.455,291.999,4.16472,33.9656,13.3281,302.148,202.962,993,123.099,28.0205,16.0438,2.6,21.2,770,50011,55.4094,55.4094,52.0948,0,62.9728,139.989,0.966411,3.31456,0.687945,1.33347,0,0.2893,0.104378,0.89946,0,3.31456,0
"May 25, 12:00 pm",255.907,293,393,269.626,1,0.998764,0.995491,1,17.6845,0.56289,-9.77956,79.6174,105.801,4.11348,33.1179,12.9955,111.049,62.5085,993,151.954,20.0448,16.4406,2.5,22.3,283,20358.4,23.0478,23.0478,21.2067,0,0,62.5085,0.952744,1.84119,0.0770642,0.920722,0,0.2893,0.104378,0.44973,0,1.84119,0
"May 25, 01:00 pm",927.78,293,393,826.886,1,0.998292,0.995374,1,18.1132,0.663824,4.9894,244.026,324.47,4.04893,34.0346,13.3552,341.388,226.621,993,194.889,18.6432,16.825,2.6,23.7,870,49863.6,55.4094,55.4094,51.9412,0,86.6325,139.989,0.950444,3.46816,0.841546,1.33347,0,0.2893,0.104378,0.89946,0,3.46816,0
"May 25, 02:00 pm",547.605,293,393,510.264,1,1.00034,0.995928,1,16.0647,0.641948,19.5364,150.979,200.228,4.01238,33.6583,13.2075,208.364,133.759,993,229.267,24.9675,16.8438,4.6,24.5,531,47906.1,52.8184,52.8184,49.9022,0,0,133.759,0.96095,2.91615,0.32258,1.30043,0,0.2893,0.104378,0.89946,0,2.91615,0
"May 25, 03:00 pm",206.429,293,393,227.081,1,1.003,0.997041,1,11.8191,0.553872,33.3028,67.4436,89.1067,3.99873,33.1859,13.0221,91.0368,50.4227,993,249.137,34.9871,17.2219,4.8,24.8,232,15563.2,17.9595,17.9595,16.2117,0,0,50.4227,0.978799,1.7478,0.0485695,0.855823,0,0.2893,0.104378,0.44973,0,1.7478,0
"May 25, 04:00 pm",744.733,293,393,669.607,1,1.00332,0.998574,1,5.75612,0.688832,46.0836,199.244,262.754,3.98512,34.0182,13.3487,264.085,181.91,993,262.034,46.2359,16.975,6,25.1,673,50130.4,55.4094,55.4094,52.2192,0,41.9212,139.989,0.994958,3.19018,0.563565,1.33347,0,0.2893,0.104378,0.89946,0,3.19018,0
"May 25, 05:00 pm",127.469,293,393,161.928,1,1.00135,0.999578,1,1.71127,0.489797,57.9449,48.1361,63.5404,4.00782,33.1103,12.9925,63.5688,31.1358,993,272.019,57.8247,16.9438,5.2,24.6,162,8030.44,9.97341,9.97341,8.36504,0,0,31.1358,0.999554,1.60837,0.010997,0.753966,0,0.2893,0.104378,0.44973,0,1.60837,0
"May 25, 06:00 pm",264.123,293,393,274.603,1,1.00348,0.997459,1,10.1856,0.589291,69.1634,81.6308,107.754,4.03977,33.3223,13.0757,109.48,64.5153,993,280.882,69.348,17.1422,5.2,23.9,279,21155.5,23.8941,23.8941,22.037,0,0,64.5153,0.98424,1.85709,0.0821651,0.931516,0,0.2893,0.104378,0.44973,0,1.85709,0
"May 25, 07:00 pm",0,324.387,320.044,125.663,0.484605,0.997093,0.995098,0.628074,19.1194,0,77.1593,11.2708,49.3103,3.20852,26.619,10.4453,52.1892,0,993,289.573,80.5049,16.7672,4.8,22.9,133,-355.488,0,0,-0.3703,0,0,0,0.944838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 08:00 pm",0,306.573,302.883,51.7351,0,0.978374,0.993011,0,28.7334,0,0,0,20.3009,2.62285,22.2231,8.72033,23.1516,0,993,298.742,90.6364,16.6219,3,21.7,59,-355.488,0,0,-0.3703,0,0,0,0.876866,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 09:00 pm",0,291.351,288.165,0,0,0.943735,0.992178,0,38.0914,0,0,0,0,2.18041,18.9256,7.4264,0,0,993,308.937,100.289,17.0938,2,21,0,-355.488,0,0,-0.3703,0,0,0,0.787027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 10:00 pm",0,278.126,275.334,0,0,0.887916,0.991174,0,46.8776,0,0,0,0,1.84543,16.3975,6.43438,0,0,993,320.644,108.542,16.5891,1.3,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.683559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 25, 11:00 pm",0,266.427,263.938,0,0,0.80936,0.990009,0,54.4116,0,0,0,0,1.58807,14.4768,5.68069,0,0,993,334.169,114.812,16.475,1.6,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.581959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 12:00 am",0,255.965,253.728,0,0,0.733616,0.989007,0,59.2494,0,0,0,0,1.38496,12.8948,5.05991,0,0,993,349.367,118.455,16.1656,1.7,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.511301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 01:00 am",0,246.495,244.463,0,0,0.719244,0.988825,0,60.0032,0,0,0,0,1.21625,11.6376,4.56659,0,0,993,5.40423,118.98,15.6875,2.7,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.499951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 02:00 am",0,237.889,236.039,0,0,0.781594,0.989632,0,56.3812,0,0,0,0,1.07951,10.5102,4.1242,0,0,993,20.9966,116.308,15.4438,2.5,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.553665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 03:00 am",0,229.985,228.285,0,0,0.863569,0.990793,0,49.6171,0,0,0,0,0.963973,9.60603,3.7694,0,0,993,35.1067,110.82,15.7125,3.4,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.647893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 04:00 am",0,222.731,221.172,0,0,0.927567,0.991861,0,41.1372,0,0,0,0,0.868549,8.7345,3.42742,0,0,993,47.3783,103.139,15.2609,2.2,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.753136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 05:00 am",0,216.044,214.609,0,0,0.968861,0.99275,0,31.8852,0,0,0,0,0.786678,7.97853,3.13078,0,0,993,58.0069,93.8826,14.9094,1.4,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.849108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 06:00 am",0,209.813,208.48,0,0.17331,0.992637,0.994237,0.550033,22.1712,0,-78.7771,0,0,0.718709,7.36763,2.89106,0,0,993,67.4395,83.9662,15.9813,1.4,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.92606,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 07:00 am",0,203.99,202.75,0,1,1.00237,0.996687,0.845287,13.186,0,-72.5964,0,0,0.656274,6.81884,2.67571,0,0,993,76.2051,73.0105,16.5766,1.4,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.973635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 08:00 am",0,198.517,197.357,0,1,1.00289,0.998892,1,4.48041,0,-61.5116,0,0,0.602221,6.34641,2.49033,0,0,993,84.9054,61.5678,16.725,1.7,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.996944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 09:00 am",0,193.36,192.274,5.98985,1,1.00235,0.999177,1,3.33233,0,-49.9088,1.78165,2.35042,0.552951,5.91621,2.32152,2.3544,0,993,94.3524,49.9574,16.375,2,19.5,6,-355.488,0,0,-0.3703,0,0,0,0.998309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 10:00 am",0,197.927,201.262,22.6598,1,1.00354,0.99754,1,9.86749,0.397215,-37.4645,6.73697,8.89169,0.599443,6.50505,2.55258,9.0252,0,993,105.959,38.5214,16.5156,3,20.5,23,-355.488,0,0,-0.3703,0,0,0,0.985207,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 11:00 am",76.084,293,393,412.027,1,1.00141,0.996286,1,14.7153,0.627184,-24.0465,122.087,161.679,4.11812,33.4534,13.1271,167.162,18.5845,993,122.803,27.9121,17.3563,3.4,22.2,426,-370.024,0,0,-0.385442,0,0,0,0.9672,0.385442,-0.00823654,0,0,0.2893,0.104378,0,0,0,0.385442
"May 26, 12:00 pm",908.953,293,393,810.643,1,0.998956,0.99554,1,17.5037,0.665656,-9.78137,239.431,318.096,4.02149,34.1143,13.3865,333.54,222.023,993,151.689,19.8938,18.1281,3.9,24.3,850,49893.3,55.4094,55.4094,51.9722,0,80.6437,139.989,0.953698,3.43716,0.810548,1.33347,0,0.2893,0.104378,0.89946,0,3.43716,0
"May 26, 01:00 pm",157.026,293,393,187.426,1,0.99849,0.995423,1,17.9361,0.496171,4.95192,55.3256,73.5459,3.98965,33.0799,12.9806,77.3028,38.3554,993,194.932,18.4678,18.2031,4.4,25,197,10820.5,12.9304,12.9304,11.2713,0,0,38.3554,0.951401,1.65901,0.0239239,0.79168,0,0.2893,0.104378,0.44973,0,1.65901,0
"May 26, 02:00 pm",0,324.557,320.253,4.80875,1,1.00049,0.995972,1,15.8982,0,19.4683,1.4231,1.88695,3.14285,26.4755,10.389,1.962,0,993,229.483,24.8171,18.0812,5.4,24.8,5,-355.488,0,0,-0.3703,0,0,0,0.96175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
