"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"May 26, 03:00 pm",0,306.851,303.183,0,1,1.00306,0.99708,1,11.6657,0,33.2113,0,0,2.55344,22.2453,8.72906,0,0,993,249.346,34.8588,17.4594,4.2,24.1,0,-355.488,0,0,-0.3703,0,0,0,0.979344,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 04:00 pm",0,291.613,288.421,0,1,1.00328,0.998609,1,5.61602,0,45.9748,0,0,2.11098,19.1566,7.51704,0,0,993,262.213,46.1173,17.2938,5.6,23.7,0,-355.488,0,0,-0.3703,0,0,0,0.9952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 05:00 pm",0,278.32,275.513,17.9907,1,1.00144,0.999546,1,1.8393,0,57.8231,5.34839,7.05956,1.77549,16.6938,6.55065,7.0632,0,993,272.173,57.7079,17.7141,6,23.3,18,-355.488,0,0,-0.3703,0,0,0,0.999485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 06:00 pm",0,266.606,264.116,4.91936,1,1.00345,0.997429,1,10.304,0,69.0303,1.46229,1.93036,1.51963,14.6674,5.75549,1.962,0,993,281.018,69.2281,17.1969,5.4,22.9,5,-355.488,0,0,-0.3703,0,0,0,0.983873,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 07:00 pm",0,256.152,253.917,0,0.497703,0.996949,0.995066,0.631317,19.2337,0,77.0918,0,0,1.32994,13.0258,5.11132,0,0,993,289.694,80.3792,18.3062,4.6,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.944183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 08:00 pm",0,246.739,244.719,0,0,0.978073,0.993002,0,28.8437,0,0,0,0,1.16309,11.6853,4.58532,0,0,993,298.851,90.5002,18.3625,4.6,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.875939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 09:00 pm",0,238.199,236.363,0,0,0.943179,0.992167,0,38.2056,0,0,0,0,1.03285,10.5376,4.13494,0,0,993,309.031,100.142,18.2359,3.9,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.785796,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 10:00 pm",0,230.387,228.705,0,0,0.886887,0.991158,0,47.0033,0,0,0,0,0.924737,9.57717,3.75808,0,0,993,320.718,108.383,18.0922,3.6,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.681957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 26, 11:00 pm",0,223.203,221.658,0,0,0.807481,0.989983,0,54.5535,0,0,0,0,0.836468,8.72901,3.42527,0,0,993,334.212,114.643,18.0656,2.6,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.579942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 12:00 am",0,216.49,215.047,0,0,0.730565,0.988968,0,59.4131,0,0,0,0,0.76185,8.10531,3.18052,0,0,993,349.369,118.281,17.8219,4.4,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.508845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 01:00 am",0,210.226,208.885,0,0,0.715793,0.988782,0,60.178,0,0,0,0,0.699973,7.47237,2.93216,0,0,993,5.36002,118.811,17.7125,3.9,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.497307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 02:00 am",0,204.363,203.113,0,0,0.779033,0.989598,0,56.55,0,0,0,0,0.647429,6.90772,2.71059,0,0,993,20.9126,116.152,17.4469,3.2,19.4,0,-355.488,0,0,-0.3703,0,0,0,0.551209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 03:00 am",0,198.848,197.679,0,0,0.862048,0.99077,0,49.7737,0,0,0,0,0.59987,6.41868,2.51869,0,0,993,34.9953,110.682,17.5203,3,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.645808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 04:00 am",0,193.633,192.534,0,0,0.926709,0.991845,0,41.2846,0,0,0,0,0.558925,5.99045,2.35065,0,0,993,47.2504,103.02,17.3203,3,19,0,-355.488,0,0,-0.3703,0,0,0,0.751441,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 05:00 am",0,188.669,187.63,0,0,0.968383,0.992738,0,32.0282,0,0,0,0,0.52194,5.63096,2.20959,0,0,993,57.8684,93.7799,17.3203,3.9,19,0,-355.488,0,0,-0.3703,0,0,0,0.847788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 06:00 am",0,183.938,182.956,0,0.182604,0.992398,0.994196,0.552485,22.3133,0,-78.7264,0,0,0.489833,5.2863,2.07434,0,0,993,67.2919,83.8787,16.8516,4.2,19,0,-355.488,0,0,-0.3703,0,0,0,0.925122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 07:00 am",0,179.427,178.499,0,1,1.00229,0.996649,0.849767,13.3319,0,-72.5011,0,0,0.460134,4.96328,1.94759,0,0,993,76.046,72.9314,17.1516,4.4,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.973051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 08:00 am",0,175.122,174.246,0,1,1.00295,0.998854,1,4.63178,0,-61.4284,0,0,0.433279,4.65893,1.82816,0,0,993,84.7293,61.4943,17.6125,4.4,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.996734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 09:00 am",0,171.018,170.191,5.9908,1,1.00227,0.999216,1,3.17408,0,-49.8401,1.78185,2.35079,0.408578,4.36359,1.71227,2.3544,0,993,94.1502,49.8844,17.2406,3.9,20.6,6,-355.488,0,0,-0.3703,0,0,0,0.998466,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 10:00 am",0,176.889,180.834,22.671,1,1.00356,0.997582,1,9.70208,0.484201,-37.4144,6.74079,8.89612,0.446016,4.9051,1.92476,9.0252,0,993,105.717,38.4409,17.7719,4.6,21.6,23,-355.488,0,0,-0.3703,0,0,0,0.985697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 11:00 am",30.7604,293,393,412.349,1,1.00153,0.996331,1,14.5438,0.628047,-24.0205,122.202,161.806,4.0673,33.5102,13.1494,167.162,7.51361,993,122.51,27.8099,18.4562,4.4,23.3,426,-357.016,0,0,-0.371892,0,0,0,0.967956,0.371892,-0.0217868,0,0,0.2893,0.104378,0,0,0,0.371892
"May 27, 12:00 pm",910.372,293,393,811.419,1,0.999138,0.995588,1,17.3289,0.666695,-9.78585,239.715,318.401,3.97606,34.0711,13.3695,333.54,222.37,993,151.422,19.7495,19.2844,3.7,25.3,850,49891.1,55.4094,55.4094,51.9699,0,69.9195,139.989,0.954611,3.43948,0.812865,1.33347,0,0.2893,0.104378,0.89946,0,3.43948,0
"May 27, 01:00 pm",157.426,293,393,187.606,1,0.998677,0.995469,1,17.7652,0.497437,4.913,55.3917,73.6166,3.94449,33.114,12.9939,77.3028,38.4533,993,194.965,18.298,19.2031,5.2,26,197,10858.6,12.9708,12.9708,11.3111,0,0,38.4533,0.952315,1.65971,0.0241085,0.792195,0,0.2893,0.104378,0.44973,0,1.65971,0
"May 27, 02:00 pm",0,324.579,320.28,4.81256,1,1.00062,0.996015,1,15.7381,0,19.3999,1.42448,1.88845,3.1248,26.4808,10.3911,1.962,0,993,229.689,24.6706,19.4406,5.6,25.3,5,-355.488,0,0,-0.3703,0,0,0,0.962512,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 03:00 pm",0,306.871,303.201,0,1,1.00311,0.997118,1,11.5186,0,33.1205,0,0,2.51846,22.344,8.7678,0,0,993,249.546,34.7333,19.4969,6.2,25.2,0,-355.488,0,0,-0.3703,0,0,0,0.97986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 04:00 pm",0,291.682,288.503,0,1,1.00324,0.998643,1,5.48213,0,45.8676,0,0,2.08237,19.1409,7.51089,0,0,993,262.384,46.0009,19.3312,5.6,24.8,0,-355.488,0,0,-0.3703,0,0,0,0.995426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 05:00 pm",0,278.458,275.665,17.9895,1,1.00153,0.999516,1,1.96129,0,57.7033,5.3483,7.05906,1.75227,16.6479,6.53264,7.0632,0,993,272.32,57.5932,19.1266,5.2,24.4,18,-355.488,0,0,-0.3703,0,0,0,0.999414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 06:00 pm",0,266.849,264.382,4.9176,1,1.00343,0.9974,1,10.4165,0,68.8996,1.46169,1.92967,1.50366,14.5458,5.70776,1.962,0,993,281.147,69.1104,18.9781,3,23.9,5,-355.488,0,0,-0.3703,0,0,0,0.983519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 07:00 pm",0,256.514,254.304,0,0.510575,0.99681,0.995036,0.634491,19.3423,0,77.0258,0,0,1.30848,12.9054,5.06408,0,0,993,289.81,80.2559,18.8297,2.3,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.943556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 08:00 pm",0,247.182,245.178,0,0,0.977786,0.992994,0,28.9482,0,0,0,0,1.15206,11.6093,4.5555,0,0,993,298.954,90.3668,18.6422,2.6,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.875058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 09:00 pm",0,238.671,236.839,0,0,0.94265,0.992156,0,38.3138,0,0,0,0,1.02482,10.5352,4.13401,0,0,993,309.12,99.9978,18.4937,3.2,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.784627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 10:00 pm",0,230.87,229.19,0,0,0.885901,0.991142,0,47.1226,0,0,0,0,0.916286,9.59506,3.7651,0,0,993,320.786,108.228,18.45,3.4,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.680432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 27, 11:00 pm",0,223.689,222.143,0,0,0.805673,0.989958,0,54.6888,0,0,0,0,0.828839,8.75844,3.43681,0,0,993,334.25,114.479,18.4234,2.7,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.578017,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 12:00 am",0,217.045,215.618,0,0,0.727603,0.988931,0,59.57,0,0,0,0,0.755784,8.02197,3.14782,0,0,993,349.367,118.114,18.2188,2,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.506485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 01:00 am",0,210.782,209.439,0,0,0.712417,0.98874,0,60.3468,0,0,0,0,0.699513,7.49809,2.94225,0,0,993,5.31447,118.649,17.9219,3.6,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.494749,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 02:00 am",0,204.935,203.689,0,0,0.776521,0.989565,0,56.7137,0,0,0,0,0.639698,6.91385,2.71299,0,0,993,20.8289,116.003,18.0656,3,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.548823,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 03:00 am",0,199.464,198.303,0,0,0.860554,0.990747,0,49.9261,0,0,0,0,0.593215,6.38476,2.50538,0,0,993,34.8855,110.55,17.8656,1.9,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.643775,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 04:00 am",0,194.308,193.22,0,0,0.925865,0.99183,0,41.4283,0,0,0,0,0.552544,5.9379,2.33003,0,0,993,47.125,102.906,17.9219,1.5,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.749785,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 05:00 am",0,189.397,188.367,0,0,0.967912,0.992726,0,32.1677,0,0,0,0,0.5165,5.58887,2.19307,0,0,993,57.7331,93.6827,17.9219,2.3,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.846494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 06:00 am",0,184.694,183.716,0,0.191397,0.992162,0.994156,0.5548,22.4521,0,-78.6785,0,0,0.484396,5.28291,2.07301,0,0,993,67.1477,83.7965,17.8656,3.7,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.924199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 07:00 am",0,180.186,179.257,0,1,1.00221,0.996612,0.853987,13.4742,0,-72.4114,0,0,0.45579,4.99036,1.95822,0,0,993,75.8908,72.8574,17.9094,5,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.972475,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 08:00 am",0,175.906,175.033,0,1,1.003,0.998818,1,4.77927,0,-61.3504,0,0,0.429496,4.64848,1.82406,0,0,993,84.5577,61.426,18.1359,3.6,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.996523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 09:00 am",0,171.83,171.007,5.99167,1,1.00218,0.999254,1,3.02017,0,-49.7763,1.78203,2.35113,0.404843,4.35262,1.70797,2.3544,0,993,93.9529,49.8167,18.45,3.2,22.2,6,-355.488,0,0,-0.3703,0,0,0,0.998611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 10:00 am",0,177.736,181.709,22.6818,1,1.00359,0.997623,1,9.54158,0.487065,-37.3687,6.74442,8.90034,0.441355,4.86036,1.90721,9.0252,0,993,105.48,38.3659,18.8469,2.6,23.3,23,-355.488,0,0,-0.3703,0,0,0,0.986166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 11:00 am",33.677,293,393,412.657,1,1.00165,0.996375,1,14.3778,0.629559,-23.9982,122.313,161.927,3.98512,33.3569,13.0893,167.162,8.22603,993,122.223,27.7139,18.6156,3.2,25.1,426,-357.76,0,0,-0.372667,0,0,0,0.968679,0.372667,-0.0210112,0,0,0.2893,0.104378,0,0,0,0.372667
"May 28, 12:00 pm",912.076,293,393,812.161,1,0.99931,0.995633,1,17.1602,0.667943,-9.79294,239.987,318.692,3.89524,33.9089,13.3058,333.54,222.786,993,151.153,19.6119,19.1313,2.5,27.1,850,49888.4,55.4094,55.4094,51.9671,0,71.0479,139.989,0.955484,3.44226,0.815651,1.33347,0,0.2893,0.104378,0.89946,0,3.44226,0
"May 28, 01:00 pm",158.638,293,393,187.778,1,0.998853,0.995514,1,17.6008,0.501267,4.87271,55.4547,73.684,3.8597,32.7361,12.8456,77.3028,38.7494,993,194.99,18.1338,19.775,1.7,27.9,197,10974,13.0931,13.0931,11.4313,0,0,38.7494,0.953186,1.66183,0.0246685,0.793755,0,0.2893,0.104378,0.44973,0,1.66183,0
"May 28, 02:00 pm",0,324.881,320.653,4.81618,1,1.00075,0.996056,1,15.5845,0,19.3313,1.42579,1.88987,3.04727,26.1247,10.2513,1.962,0,993,229.884,24.528,20.1219,1.3,27.7,5,-355.488,0,0,-0.3703,0,0,0,0.963235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 03:00 pm",0,307.423,303.804,0,1,1.00316,0.997154,1,11.3779,0,33.0306,0,0,2.47611,22.0754,8.66238,0,0,993,249.737,34.6105,19.7953,1.6,27.1,0,-355.488,0,0,-0.3703,0,0,0,0.980347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 04:00 pm",0,292.425,289.285,0,1,1.0032,0.998675,1,5.35448,0,45.7619,0,0,2.05094,18.943,7.43323,0,0,993,262.547,45.8868,19.9813,1.5,26.7,0,-355.488,0,0,-0.3703,0,0,0,0.995636,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 05:00 pm",0,279.345,276.582,17.9882,1,1.0016,0.999487,1,2.0772,0,57.5857,5.34817,7.05856,1.73068,16.505,6.47656,7.0632,0,993,272.46,57.4806,19.7156,1.5,26.2,18,-355.488,0,0,-0.3703,0,0,0,0.999343,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 06:00 pm",0,267.823,265.373,4.91591,1,1.0034,0.997373,1,10.5231,0,68.7715,1.46111,1.929,1.48843,14.4829,5.68308,1.962,0,993,281.27,68.9949,19.5453,0.9,25.6,5,-355.488,0,0,-0.3703,0,0,0,0.983181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 07:00 pm",0,257.576,255.384,0,0.52321,0.996677,0.995007,0.637595,19.4452,0,76.9612,0,0,1.29099,12.8399,5.03837,0,0,993,289.92,80.1351,19.5406,0.5,25.4,0,-355.488,0,0,-0.3703,0,0,0,0.94296,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 08:00 pm",0,248.353,246.372,0,0,0.977513,0.992986,0,29.0468,0,0,0,0,1.1383,11.5047,4.51446,0,0,993,299.051,90.2364,19.3922,0.3,24.9,0,-355.488,0,0,-0.3703,0,0,0,0.874224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 09:00 pm",0,239.97,238.163,0,0,0.942147,0.992146,0,38.416,0,0,0,0,1.02196,10.3813,4.0736,0,0,993,309.203,99.8573,18.9781,0.1,23.9,0,-355.488,0,0,-0.3703,0,0,0,0.78352,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 10:00 pm",0,232.298,230.643,0,0,0.884961,0.991127,0,47.2357,0,0,0,0,0.926463,9.41259,3.6935,0,0,993,320.849,108.077,18.6422,0,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.678985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 28, 11:00 pm",0,225.194,223.661,0,0,0.803938,0.989935,0,54.8175,0,0,0,0,0.847725,8.64159,3.39096,0,0,993,334.285,114.32,18.3062,0,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.576182,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 12:00 am",0,218.517,217.078,0,0,0.724734,0.988895,0,59.7203,0,0,0,0,0.779368,8.06151,3.16334,0,0,993,349.363,117.952,18.0094,0.4,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.504222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 01:00 am",0,212.204,210.848,0,0,0.709122,0.988698,0,60.5095,0,0,0,0,0.733552,7.51707,2.9497,0,0,993,5.26762,118.492,16.5906,0.7,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.49228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 02:00 am",0,206.235,204.96,0,0,0.774061,0.989532,0,56.8723,0,0,0,0,0.696221,6.98434,2.74065,0,0,993,20.7457,115.86,14.5031,0.4,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.546507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 03:00 am",0,200.577,199.374,0,0,0.859088,0.990725,0,50.0742,0,0,0,0,0.653425,6.52872,2.56187,0,0,993,34.7774,110.425,14.1016,0.5,15,0,-355.488,0,0,-0.3703,0,0,0,0.641795,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 04:00 am",0,195.211,194.078,0,0,0.925036,0.991814,0,41.5682,0,0,0,0,0.611855,6.10254,2.39464,0,0,993,47.0021,102.799,13.6141,0.5,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.748166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 05:00 am",0,190.122,189.055,0,0,0.967449,0.992714,0,32.3037,0,0,0,0,0.570873,5.70819,2.2399,0,0,993,57.6009,93.5911,12.9453,0.5,14,0,-355.488,0,0,-0.3703,0,0,0,0.845227,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 06:00 am",0,185.301,184.298,0,0.199686,0.991929,0.994117,0.556978,22.5875,0,-78.6335,0,0,0.529497,5.33537,2.0936,0,0,993,67.0072,83.7194,12.8031,0.5,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.923294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 07:00 am",148.44,293,393,582.173,1,1.00213,0.996575,0.857947,13.6129,0.555422,-72.3272,148.147,228.445,4.41811,33.5829,13.1779,235.048,36.2582,993,75.7397,72.7886,13.6344,0.8,15.9,599,-397.159,0,0,-0.413707,16.2835,0,0,0.971908,0.413707,0.0200285,0,0,0.2893,0.104378,0,0,0,0.413707
"May 29, 08:00 am",872.042,293,393,775.13,1,1.00306,0.998782,1,4.92279,0.697726,-61.2776,230.63,304.161,4.34047,33.8507,13.283,305.287,213.007,993,84.3906,61.3627,14.0625,0.7,17.5,778,49950.1,55.4094,55.4094,52.0314,0,73.0179,139.989,0.996311,3.37799,0.751373,1.33347,0,0.2893,0.104378,0.89946,0,3.37799,0
"May 29, 09:00 am",997.912,293,393,878.896,1,1.0021,0.999291,1,2.87068,0.70589,-49.7173,261.387,344.879,4.25907,34.0867,13.3756,345.312,243.752,993,93.7608,49.7541,14.9813,1.3,19.2,880,49748,55.4094,55.4094,51.8209,0,103.763,139.989,0.998745,3.5885,0.961884,1.33347,0,0.2893,0.104378,0.89946,0,3.5885,0
"May 29, 10:00 am",937.201,293,393,828.754,1,1.00361,0.997662,1,9.38606,0.694514,-37.3273,246.444,325.203,4.17877,34.0016,13.3422,329.616,228.923,993,105.249,38.2965,15.1187,1.6,20.9,840,49848.5,55.4094,55.4094,51.9255,0,88.9338,139.989,0.986612,3.48388,0.857267,1.33347,0,0.2893,0.104378,0.89946,0,3.48388,0
"May 29, 11:00 am",921.475,293,393,818.149,1,1.00175,0.996417,1,14.2174,0.679624,-23.9795,242.538,321.042,4.10884,34.0156,13.3477,331.186,225.082,993,121.94,27.6242,15.9156,2.2,22.4,844,49873.6,55.4094,55.4094,51.9516,0,85.0926,139.989,0.969371,3.45772,0.831105,1.33347,0,0.2893,0.104378,0.89946,0,3.45772,0
"May 29, 12:00 pm",985.202,293,393,873.118,1,0.999472,0.995677,1,16.9975,0.67171,-9.80258,258.052,342.611,4.04893,34.0353,13.3555,358.261,240.648,993,150.884,19.4811,15.8875,1.9,23.7,913,49769.5,55.4094,55.4094,51.8432,0,100.659,139.989,0.956317,3.56612,0.939508,1.33347,0,0.2893,0.104378,0.89946,0,3.56612,0
"May 29, 01:00 pm",888.946,293,393,793.742,1,0.99902,0.995557,1,17.4428,0.665088,4.83109,234.458,311.464,4.00327,33.9419,13.3188,326.477,217.136,993,195.005,17.9753,15.7938,2.5,24.7,832,49924.4,55.4094,55.4094,52.0045,0,77.1468,139.989,0.954017,3.40482,0.778209,1.33347,0,0.2893,0.104378,0.89946,0,3.40482,0
"May 29, 02:00 pm",494.516,293,393,465.574,1,1.00087,0.996095,1,15.4373,0.637324,19.2626,137.851,182.691,3.98512,33.32,13.0748,189.529,120.792,993,230.068,24.3894,15.9594,2,25.1,483,42802.4,47.378,47.378,44.5858,0,0,120.792,0.963922,2.79221,0.268028,1.23104,0,0.2893,0.104378,0.89946,0,2.79221,0
"May 29, 03:00 pm",953.873,293,393,842.513,1,1.0032,0.997189,1,11.2436,0.691234,32.9415,250.316,330.602,3.96702,34.0299,13.3533,337.072,232.995,993,249.919,34.4906,16.2422,2.7,25.5,859,49821.4,55.4094,55.4094,51.8973,0,93.0062,139.989,0.980807,3.51204,0.885425,1.33347,0,0.2893,0.104378,0.89946,0,3.51204,0
"May 29, 04:00 pm",499,293,393,467.045,1,1.00316,0.998705,1,5.23308,0.6623,45.6579,138.968,183.269,3.97606,33.3961,13.1046,184.036,121.887,993,262.702,45.775,16.0812,2.7,25.3,469,43230.6,47.8343,47.8343,45.0318,0,0,121.887,0.995832,2.80246,0.272466,1.23686,0,0.2893,0.104378,0.89946,0,2.80246,0
"May 29, 05:00 pm",0,324.563,320.26,0.999272,1,1.00168,0.99946,1,2.18704,0,57.4703,0.297113,0.392114,3.16217,26.4155,10.3655,0.3924,0,993,272.594,57.3702,15.3156,4.4,24.3,1,-355.488,0,0,-0.3703,0,0,0,0.999272,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 06:00 pm",0,332.123,340.067,81.5773,1,1.00338,0.997347,1,10.6237,0.266422,68.6461,24.2452,32.0109,3.75655,30.1007,11.8115,32.5692,0,993,281.387,68.8817,15.2531,3.4,23.3,83,-355.488,0,0,-0.3703,0,0,0,0.982859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 07:00 pm",0,338.645,340.76,182.825,0.535599,0.99655,0.994981,0.640628,19.5423,0.0293005,76.8981,18.4731,71.7404,3.9744,31.2645,12.2682,76.1256,0,993,290.024,80.0167,14.4438,2.6,22.1,194,-355.488,0,0,-0.3703,0,0,0,0.942395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 08:00 pm",0,321.626,317.4,57.6469,0,0.977255,0.992979,0,29.1394,0,0,0,22.6206,3.18487,25.617,10.0521,25.8984,0,993,299.143,90.109,14.0031,1.7,20.8,66,-355.488,0,0,-0.3703,0,0,0,0.873437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 09:00 pm",0,304.193,300.574,0,0,0.941671,0.992136,0,38.5121,0,0,0,0,2.62794,21.5698,8.46398,0,0,993,309.28,99.7204,13.9266,1.6,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.782477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 10:00 pm",0,289.092,285.925,0,0,0.884068,0.991113,0,47.3424,0,0,0,0,2.21373,18.6342,7.31207,0,0,993,320.907,107.931,13.1859,2.7,17.6,0,-355.488,0,0,-0.3703,0,0,0,0.677616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 29, 11:00 pm",0,275.896,273.107,0,0,0.802279,0.989912,0,54.9396,0,0,0,0,1.89834,16.1758,6.34739,0,0,993,334.315,114.166,12.4844,1.9,16,0,-355.488,0,0,-0.3703,0,0,0,0.57444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 12:00 am",0,264.151,261.651,0,0,0.721963,0.98886,0,59.8639,0,0,0,0,1.65434,14.3367,5.62573,0,0,993,349.355,117.796,11.6656,2.7,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.502056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 01:00 am",0,253.653,251.41,0,0,0.705913,0.988658,0,60.6659,0,0,0,0,1.44548,12.7344,4.99697,0,0,993,5.21954,118.343,11.7641,2.2,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.489901,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 02:00 am",0,244.196,242.169,0,0,0.771655,0.9895,0,57.0256,0,0,0,0,1.2781,11.3983,4.47268,0,0,993,20.6629,115.723,11.4719,1.6,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.544264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 03:00 am",0,235.561,233.706,0,0,0.857653,0.990704,0,50.2179,0,0,0,0,1.13621,10.3603,4.0654,0,0,993,34.6711,110.305,10.6594,2.3,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.639869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 04:00 am",0,227.637,225.935,0,0,0.924223,0.991799,0,41.7043,0,0,0,0,1.01626,9.4421,3.70508,0,0,993,46.8819,102.697,10.1641,2.5,12,0,-355.488,0,0,-0.3703,0,0,0,0.746588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 05:00 am",0,220.38,218.825,0,0,0.966994,0.992703,0,32.4362,0,0,0,0,0.915785,8.55857,3.35838,0,0,993,57.4719,93.5051,9.94687,1.1,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.843989,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 06:00 am",0,213.682,212.248,0,0.207468,0.9917,0.994079,0.559019,22.7194,0,-78.5913,0,0,0.82064,7.85389,3.08187,0,0,993,66.8704,83.6474,10.3344,1.1,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.922408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 07:00 am",217.335,293,393,585.724,1,1.00205,0.99654,0.861648,13.7479,0.557622,-72.2484,149.676,229.838,4.5017,33.7196,13.2316,236.617,53.0867,993,75.5928,72.7248,11.3094,1.3,14.2,603,8750.86,10.7776,10.7776,9.11548,0,0,33.112,0.971351,1.66215,0.0545228,0.764223,0,0.2893,0.104378,0.44973,0,1.66215,0
"May 30, 08:00 am",803.504,293,393,719.184,1,1.00311,0.998747,1,5.06228,0.692752,-61.2099,213.987,282.208,4.41323,33.9156,13.3085,283.313,196.266,993,84.2282,61.3044,12.1328,1.4,16,722,50050.2,55.4094,55.4094,52.1356,0,56.2766,139.989,0.996099,3.27374,0.647127,1.33347,0,0.2893,0.104378,0.89946,0,3.27374,0
"May 30, 09:00 am",975.865,293,393,861.025,1,1.00201,0.999327,1,2.72569,0.704709,-49.663,256.059,337.866,4.31641,34.0877,13.376,338.249,238.367,993,93.5739,49.6966,13.7813,1.3,18,862,49785.1,55.4094,55.4094,51.8595,0,98.378,139.989,0.998869,3.54984,0.92323,1.33347,0,0.2893,0.104378,0.89946,0,3.54984,0
"May 30, 10:00 am",770.985,293,393,691.913,1,1.00362,0.997701,1,9.2356,0.684629,-37.2903,205.763,271.507,4.2117,33.7128,13.2289,275.072,188.322,993,105.023,38.2326,13.7938,1.1,20.2,701,50095.2,55.4094,55.4094,52.1825,0,48.3334,139.989,0.987037,3.22684,0.600225,1.33347,0,0.2893,0.104378,0.89946,0,3.22684,0
"May 30, 11:00 am",530.993,293,393,495.686,1,1.00185,0.996458,1,14.0627,0.646838,-23.9643,146.965,194.507,4.15537,33.4059,13.1085,200.516,129.702,993,121.663,27.5405,14.3687,1.5,21.4,511,46299.3,51.1052,51.1052,48.2285,0,0,129.702,0.970031,2.87675,0.305038,1.27858,0,0.2893,0.104378,0.89946,0,2.87675,0
"May 30, 12:00 pm",449.776,293,393,429.743,1,0.999625,0.995719,1,16.8411,0.623558,-9.81471,127.037,168.631,4.11348,33.2821,13.0599,176.188,109.863,993,150.614,19.3571,14.2922,1.6,22.3,449,38543.6,42.8414,42.8414,40.1496,0,0,109.863,0.957112,2.69178,0.225464,1.17318,0,0.2893,0.104378,0.89946,0,2.69178,0
"May 30, 01:00 pm",984.161,293,393,872.693,1,0.999177,0.995598,1,17.2912,0.670266,4.78822,257.83,342.445,4.05351,34.1056,13.383,358.654,240.393,993,195.01,17.8225,14.9672,2.5,23.6,914,49771.3,55.4094,55.4094,51.8451,0,100.404,139.989,0.954806,3.5643,0.937685,1.33347,0,0.2893,0.104378,0.89946,0,3.5643,0
"May 30, 02:00 pm",628.802,293,393,576.814,1,1.00098,0.996132,1,15.2968,0.654546,19.1939,170.814,226.342,4.02149,33.6379,13.1995,234.655,153.593,993,230.242,24.2547,14.8469,3,24.3,598,50273.5,55.4094,55.4094,52.3682,0,13.6037,139.989,0.964572,3.04112,0.414509,1.33347,0,0.2893,0.104378,0.89946,0,3.04112,0
"May 30, 03:00 pm",166.814,293,393,194.285,1,1.00324,0.997222,1,11.1158,0.524439,32.8534,57.7275,76.2376,4.02149,33.0267,12.9597,77.6952,40.7464,993,250.091,34.3736,14.4562,3.4,24.3,198,11753.8,13.9198,13.9198,12.2435,0,0,40.7464,0.98124,1.67621,0.028505,0.804299,0,0.2893,0.104378,0.44973,0,1.67621,0
"May 30, 04:00 pm",370.306,293,393,361.553,1,1.00313,0.998733,1,5.11797,0.635012,45.5556,107.578,141.873,4.02605,33.3836,13.0997,142.441,90.4519,993,262.85,45.6656,14.5906,4.2,24.2,363,30969.1,34.7805,34.7805,32.2594,0,0,90.4519,0.996013,2.52105,0.157551,1.07036,0,0.2893,0.104378,0.89946,0,2.52105,0
"May 30, 05:00 pm",814.469,293,393,727.418,1,1.00174,0.999434,1,2.29078,0.696418,57.3572,216.292,285.439,4.03062,33.9379,13.3172,285.667,198.944,993,272.72,57.262,14.3344,3.4,24.1,728,50034.7,55.4094,55.4094,52.1194,0,58.9549,139.989,0.999201,3.28992,0.663313,1.33347,0,0.2893,0.104378,0.89946,0,3.28992,0
"May 30, 06:00 pm",0,324.527,320.216,3.93021,1,1.00335,0.997323,1,10.7184,0,68.5233,1.16802,1.54222,3.21837,26.3377,10.3349,1.5696,0,993,281.498,68.7708,13.8937,3,22.8,4,-355.488,0,0,-0.3703,0,0,0,0.982553,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 07:00 pm",0,306.826,303.159,3.76744,0.547731,0.99643,0.994955,0.643587,19.6336,0,76.8365,0.391036,1.47834,2.63829,22.014,8.63828,1.5696,0,993,290.121,79.901,13.2188,1,21.5,4,-355.488,0,0,-0.3703,0,0,0,0.941861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 08:00 pm",0,291.635,288.455,1.7454,0,0.977012,0.992972,0,29.2262,0,0,0,0.684894,2.2119,18.8159,7.38336,0.7848,0,993,299.228,89.8475,12.9344,0.5,20.2,2,-355.488,0,0,-0.3703,0,0,0,0.872698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 09:00 pm",0,278.392,275.595,0,0,0.941222,0.992127,0,38.6022,0,0,0,0,1.88779,16.332,6.40868,0,0,993,309.352,99.5873,13.0016,0.3,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.781496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 10:00 pm",0,266.623,264.119,0,0,0.883222,0.991099,0,47.4429,0,0,0,0,1.63754,14.4722,5.67888,0,0,993,320.96,107.789,12.2094,0.8,17.6,0,-355.488,0,0,-0.3703,0,0,0,0.676325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 30, 11:00 pm",0,256.065,253.807,0,0,0.800697,0.98989,0,55.055,0,0,0,0,1.43936,12.9086,5.06535,0,0,993,334.34,114.017,11.5734,1,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.57279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 12:00 am",0,246.418,244.347,0,0,0.719294,0.988826,0,60.0007,0,0,0,0,1.27993,11.7525,4.61168,0,0,993,349.345,117.647,11.15,3.2,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.49999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 01:00 am",0,237.642,235.758,0,0,0.702794,0.98862,0,60.8162,0,0,0,0,1.14066,10.5968,4.15819,0,0,993,5.1703,118.199,10.975,2.7,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.487613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 02:00 am",0,229.579,227.846,0,0,0.769307,0.989469,0,57.1737,0,0,0,0,1.02573,9.67105,3.79492,0,0,993,20.5807,115.593,10.175,3.2,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.542094,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 03:00 am",0,222.089,220.481,0,0,0.856249,0.990682,0,50.3572,0,0,0,0,0.926629,8.92525,3.50227,0,0,993,34.5667,110.192,10.6125,4.8,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.637999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 04:00 am",0,215.141,213.654,0,0,0.923427,0.991784,0,41.8366,0,0,0,0,0.839688,8.19874,3.21719,0,0,993,46.7645,102.601,10.1563,4.8,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.74505,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 05:00 am",0,208.719,207.349,0,0,0.966548,0.992692,0,32.5651,0,0,0,0,0.763615,7.48903,2.9387,0,0,993,57.3463,93.4247,10.1563,3,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.84278,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 06:00 am",0,202.685,201.403,0,0.214741,0.991474,0.994042,0.560924,22.8477,0,-78.5519,0,0,0.695668,6.98943,2.74265,0,0,993,66.7374,83.5807,10.2219,4.6,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.92154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 07:00 am",0,197,195.799,11.6496,1,1.00197,0.996506,0.865091,13.8791,0,-72.1751,2.98851,4.57132,0.633986,6.52624,2.5609,4.7088,0,993,75.4501,72.6662,10.5313,6,13.5,12,-355.488,0,0,-0.3703,0,0,0,0.970804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 08:00 am",0,291.744,361.473,309.721,1,1.00315,0.998714,1,5.19766,0.632502,-61.1473,92.1561,121.535,3.71009,28.6894,11.2577,122.036,0,993,84.0706,61.2512,11.3672,5.8,15,311,-355.488,0,0,-0.3703,0,0,0,0.995888,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 09:00 am",810.298,293,393,761.224,1,1.00193,0.999362,1,2.58526,0.69748,-49.6136,226.369,298.704,4.35495,34.3048,13.4612,299.009,197.925,993,93.3924,49.6443,12.3563,4.8,17.2,762,50040.6,55.4094,55.4094,52.1256,0,37.9615,139.989,0.998982,3.28375,0.657134,1.33347,0,0.2893,0.104378,0.89946,0,3.28375,0
"May 31, 10:00 am",811.118,293,393,725.769,1,1.00364,0.997737,1,9.09026,0.686949,-37.2574,215.842,284.792,4.26382,34.2831,13.4527,288.414,198.126,993,104.804,38.174,12.7719,6,19.1,735,50039.4,55.4094,55.4094,52.1244,0,58.1366,139.989,0.987441,3.28496,0.658347,1.33347,0,0.2893,0.104378,0.89946,0,3.28496,0
"May 31, 11:00 am",928.082,293,393,824.09,1,1.00195,0.996497,1,13.9136,0.680465,-23.9527,244.366,323.373,4.17877,34.3834,13.4921,333.148,226.695,993,121.391,27.463,13.4781,5.8,20.9,849,49863.1,55.4094,55.4094,51.9407,0,86.7063,139.989,0.970659,3.46866,0.842049,1.33347,0,0.2893,0.104378,0.89946,0,3.46866,0
"May 31, 12:00 pm",1000.5,293,393,886.028,1,0.99977,0.99576,1,16.6908,0.673289,-9.82927,261.968,347.678,4.09958,34.3636,13.4843,362.97,244.384,993,150.345,19.2399,13.85,4.8,22.6,925,49743.6,55.4094,55.4094,51.8163,0,104.395,139.989,0.957868,3.59308,0.966467,1.33347,0,0.2893,0.104378,0.89946,0,3.59308,0
"May 31, 01:00 pm",969.902,293,393,860.956,1,0.999324,0.995637,1,17.1461,0.670086,4.74415,254.41,337.839,4.03519,34.3118,13.464,353.552,236.911,993,195.007,17.6756,14.2344,5.2,24,901,49795.1,55.4094,55.4094,51.8699,0,96.9215,139.989,0.955556,3.53952,0.912905,1.33347,0,0.2893,0.104378,0.89946,0,3.53952,0
"May 31, 02:00 pm",937.5,293,393,831.991,1,1.00108,0.996168,1,15.1628,0.677004,19.1252,246.414,326.473,3.98965,34.2224,13.4289,338.249,228.996,993,230.405,24.124,14.8047,5,25,862,49848,55.4094,55.4094,51.925,0,89.0067,139.989,0.965187,3.48438,0.857767,1.33347,0,0.2893,0.104378,0.89946,0,3.48438,0
"May 31, 03:00 pm",388.47,293,393,376.952,1,1.00328,0.997253,1,10.9944,0.62973,32.7663,112.01,147.916,3.97606,33.5004,13.1456,150.682,94.8887,993,250.253,34.2594,15.0266,5.8,25.3,384,32706.1,36.6282,36.6282,34.0689,0,0,94.8887,0.981646,2.55928,0.172206,1.09393,0,0.2893,0.104378,0.89946,0,2.55928,0
"May 31, 04:00 pm",703.347,293,393,635.563,1,1.00309,0.998761,1,5.00914,0.68624,45.4551,189.106,249.395,3.97154,33.9786,13.3332,250.351,171.801,993,262.989,45.5585,15.0875,6.4,25.4,638,50183.8,55.4094,55.4094,52.2748,0,31.812,139.989,0.996181,3.13456,0.50795,1.33347,0,0.2893,0.104378,0.89946,0,3.13456,0
"May 31, 05:00 pm",555.671,293,393,514.553,1,1.0018,0.99941,1,2.38842,0.671642,57.2464,153.004,201.91,3.98059,33.8777,13.2936,202.086,135.729,993,272.839,57.156,15.1219,8,25.2,515,48690.8,53.6551,53.6551,50.7196,0,0,135.729,0.999131,2.93549,0.331253,1.3111,0,0.2893,0.104378,0.89946,0,2.93549,0
"May 31, 06:00 pm",0,324.464,320.138,1.96453,1,1.00333,0.997301,1,10.8072,0,68.4034,0.583813,0.770881,3.16945,26.5786,10.4295,0.7848,0,993,281.602,68.6623,14.5859,7.2,24,2,-355.488,0,0,-0.3703,0,0,0,0.982264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 07:00 pm",0,306.586,302.88,47.0679,0.559596,0.996316,0.994931,0.646472,19.7191,0,76.7764,5.01285,18.4694,2.5867,22.4456,8.80765,19.62,0,993,290.213,79.7879,14.2062,6.9,22.8,50,-355.488,0,0,-0.3703,0,0,0,0.941358,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 08:00 pm",0,291.237,288.024,32.2643,0,0.976784,0.992965,0,29.3072,0,0,0,12.6605,2.15955,19.1872,7.52906,14.5188,0,993,299.309,89.7606,13.7484,5.8,21.6,37,-355.488,0,0,-0.3703,0,0,0,0.872008,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 09:00 pm",0,277.841,275.012,0,0,0.940801,0.992119,0,38.6863,0,0,0,0,1.84781,16.6602,6.53747,0,0,993,309.419,99.4579,13.5719,5.6,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.78058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 10:00 pm",0,265.98,263.459,0,0,0.882424,0.991086,0,47.537,0,0,0,0,1.60682,14.6648,5.75446,0,0,993,321.008,107.651,13.0266,5,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.675113,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"May 31, 11:00 pm",0,255.319,253.04,0,0,0.799195,0.98987,0,55.1637,0,0,0,0,1.4137,13.1158,5.14665,0,0,993,334.362,113.874,12.5031,6.2,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.571233,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 12:00 am",0,245.658,243.586,0,0,0.716731,0.988794,0,60.1307,0,0,0,0,1.25852,11.7942,4.62806,0,0,993,349.332,117.503,11.55,6.4,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.498023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 01:00 am",0,236.825,234.929,0,0,0.699772,0.988582,0,60.9602,0,0,0,0,1.13024,10.6963,4.19723,0,0,994,5.11997,118.062,11.8687,6.9,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.485418,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 02:00 am",0,228.714,226.972,0,0,0.76702,0.989439,0,57.3164,0,0,0,0,1.0262,9.71662,3.8128,0,0,994,20.499,115.469,10.9156,5.9,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.539999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 03:00 am",0,221.151,219.528,0,0,0.854878,0.990662,0,50.4921,0,0,0,0,0.939929,8.97861,3.52321,0,0,994,34.4641,110.085,10.1187,7.6,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.636185,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 04:00 am",0,214.116,212.612,0,0,0.922648,0.99177,0,41.965,0,0,0,0,0.854446,8.26274,3.2423,0,0,994,46.6498,102.511,9.51875,7.9,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.743554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 05:00 am",0,207.601,206.214,0,0,0.966111,0.992681,0,32.6904,0,0,0,0,0.777066,7.56013,2.9666,0,0,994,57.224,93.3498,9.49687,5.9,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.841602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 06:00 am",0,216.522,222.991,313.956,0.221503,0.991253,0.994005,0.562693,22.9724,0.0520931,-78.5153,11.4509,123.196,0.929378,9.04944,3.551,133.808,0,994,66.6083,83.5191,10.0625,5.6,11,341,-355.488,0,0,-0.3703,0,0,0,0.920693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 07:00 am",305.026,293,393,651.05,1,1.00189,0.996472,0.868276,14.0065,0.567992,-72.1073,167.611,255.472,4.58642,34.3325,13.4721,263.3,74.5063,994,75.3117,72.6126,10.3125,5.9,12.5,671,17141.8,19.6865,19.6865,17.8561,0,0,54.5316,0.970268,1.83038,0.109124,0.87785,0,0.2893,0.104378,0.44973,0,1.83038,0
"Jun 1, 08:00 am",930.661,293,393,824.421,1,1.00319,0.998681,1,5.32886,0.699663,-61.0899,245.305,323.503,4.48686,34.3857,13.493,324.907,227.325,994,83.9178,61.203,11.6875,3.6,14.5,828,49859,55.4094,55.4094,51.9364,0,87.3364,139.989,0.995678,3.47295,0.84634,1.33347,0,0.2893,0.104378,0.89946,0,3.47295,0
"Jun 1, 09:00 am",1027.36,293,393,904.173,1,1.00184,0.999395,1,2.44949,0.706644,-49.5688,268.865,354.798,4.38888,34.4828,13.5311,355.122,250.945,994,93.2166,49.597,12.2031,3.8,16.5,905,49697.3,55.4094,55.4094,51.7681,0,110.956,139.989,0.999086,3.64131,1.01469,1.33347,0,0.2893,0.104378,0.89946,0,3.64131,0
"Jun 1, 10:00 am",1062.33,293,393,932.506,1,1.00365,0.997773,1,8.95011,0.70051,-37.2288,277.338,365.915,4.29724,34.5412,13.554,370.426,259.487,994,104.591,38.1209,12.8531,4.5,18.4,944,49635.4,55.4094,55.4094,51.7036,0,119.498,139.989,0.987824,3.70578,1.07917,1.33347,0,0.2893,0.104378,0.89946,0,3.70578,0
"Jun 1, 11:00 am",1075.75,293,393,946.005,1,1.00204,0.996534,1,13.7704,0.687512,-23.9445,280.553,371.212,4.2117,34.5961,13.5755,382.198,262.765,994,121.126,27.3916,13.4031,5.6,20.2,974,49611.2,55.4094,55.4094,51.6783,0,122.776,139.989,0.971257,3.73103,1.10442,1.33347,0,0.2893,0.104378,0.89946,0,3.73103,0
"Jun 1, 12:00 pm",992.051,293,393,879.024,1,0.999905,0.995799,1,16.5469,0.673429,-9.84619,259.942,344.929,4.14137,34.3532,13.4802,359.831,242.321,994,150.077,19.1295,13.6531,4.5,21.7,917,49758,55.4094,55.4094,51.8312,0,102.332,139.989,0.958587,3.57815,0.951534,1.33347,0,0.2893,0.104378,0.89946,0,3.57815,0
"Jun 1, 01:00 pm",834.379,293,393,748.756,1,0.999462,0.995674,1,17.0076,0.663329,4.69895,221.294,293.812,4.09496,34.1276,13.3917,307.249,203.807,994,194.993,17.5345,13.7938,4.8,22.7,783,50006,55.4094,55.4094,52.0896,0,63.8183,139.989,0.956266,3.31979,0.693183,1.33347,0,0.2893,0.104378,0.89946,0,3.31979,0
"Jun 1, 02:00 pm",982.143,293,393,869.189,1,1.00118,0.996201,1,15.0354,0.679296,19.0566,257.465,341.07,4.0581,34.4204,13.5066,353.16,239.9,994,230.556,23.9974,14.0469,6.3,23.5,900,49774.6,55.4094,55.4094,51.8486,0,99.9113,139.989,0.965766,3.56077,0.934159,1.33347,0,0.2893,0.104378,0.89946,0,3.56077,0
"Jun 1, 03:00 pm",1072.66,293,393,940.781,1,1.00331,0.997282,1,10.8796,0.696986,32.6804,279.568,369.162,4.03519,34.461,13.5225,375.919,262.01,994,250.406,34.1481,14.2344,5.3,24,958,49616.8,55.4094,55.4094,51.6842,0,122.021,139.989,0.982026,3.72519,1.09858,1.33347,0,0.2893,0.104378,0.89946,0,3.72519,0
"Jun 1, 04:00 pm",1048.41,293,393,919.618,1,1.00305,0.998786,1,4.90663,0.707057,45.3565,273.62,360.858,4.03519,34.4021,13.4994,362.185,256.086,994,263.12,45.454,14.2344,5,24,923,49660.3,55.4094,55.4094,51.7295,0,116.097,139.989,0.996335,3.67988,1.05327,1.33347,0,0.2893,0.104378,0.89946,0,3.67988,0
"Jun 1, 05:00 pm",985.106,293,393,868.186,1,1.00186,0.999388,1,2.47995,0.705652,57.1381,258.167,340.676,4.04893,34.3866,13.4933,340.996,240.624,994,272.952,57.0524,14.2078,5.9,23.7,869,49769.7,55.4094,55.4094,51.8434,0,100.635,139.989,0.999063,3.56595,0.93934,1.33347,0,0.2893,0.104378,0.89946,0,3.56595,0
"Jun 1, 06:00 pm",850.625,293,393,758.098,1,1.00331,0.997279,1,10.89,0.68588,68.2863,225.28,297.478,4.09034,34.1835,13.4136,302.933,207.776,994,281.7,68.5563,14.05,5.3,22.8,772,49982.2,55.4094,55.4094,52.0647,0,67.7866,139.989,0.981992,3.34462,0.718012,1.33347,0,0.2893,0.104378,0.89946,0,3.34462,0
"Jun 1, 07:00 pm",172.492,293,393,545.715,0.571182,0.996209,0.994909,0.649279,19.7989,0.185127,76.7179,59.5732,214.138,4.15537,33.8544,13.2845,227.592,42.1334,994,290.299,79.6776,13.1187,5.3,21.4,580,12297,14.4956,14.4956,12.8093,0,0,42.1334,0.940887,1.68628,0.031231,0.811644,0,0.2893,0.104378,0.44973,0,1.68628,0
"Jun 1, 08:00 pm",0,324.154,319.755,115.892,0,0.976571,0.992959,0,29.3823,0,0,0,45.4759,3.31576,26.7737,10.506,52.1892,0,994,299.383,89.6738,12.4,7.2,19.9,133,-355.488,0,0,-0.3703,0,0,0,0.871365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 09:00 pm",0,306.12,302.385,0,0,0.940407,0.992111,0,38.7645,0,0,0,0,2.72139,22.3089,8.75401,0,0,994,309.48,99.3325,12.675,5.3,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.779727,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 10:00 pm",0,290.627,287.384,0,0,0.881675,0.991074,0,47.625,0,0,0,0,2.2845,19.0841,7.4886,0,0,994,321.051,107.518,12.1688,4.5,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.673981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 1, 11:00 pm",0,277.146,274.3,0,0,0.797775,0.98985,0,55.2658,0,0,0,0,1.95099,16.503,6.47579,0,0,994,334.379,113.736,11.5281,3,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.56977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 12:00 am",0,265.25,262.722,0,0,0.71428,0.988763,0,60.2539,0,0,0,0,1.69832,14.46,5.67411,0,0,994,349.316,117.365,10.3188,1.8,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.496157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 01:00 am",0,254.621,252.351,0,0,0.696851,0.988546,0,61.0978,0,0,0,0,1.48205,12.8635,5.04766,0,0,994,5.06862,117.931,9.51875,1.8,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.483316,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 02:00 am",0,245.032,242.977,0,0,0.764797,0.98941,0,57.4538,0,0,0,0,1.30852,11.5385,4.5277,0,0,994,20.418,115.352,9.42188,1.7,12,0,-355.488,0,0,-0.3703,0,0,0,0.537979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 03:00 am",0,236.257,234.372,0,0,0.853542,0.990642,0,50.6224,0,0,0,0,1.16122,10.5222,4.1289,0,0,994,34.3635,109.985,9.39063,3.2,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.634428,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 04:00 am",0,228.229,226.506,0,0,0.921888,0.991756,0,42.0893,0,0,0,0,1.0373,9.54863,3.74688,0,0,994,46.538,102.427,9.40312,2.8,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.742101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 05:00 am",0,220.839,219.254,0,0,0.965684,0.99267,0,32.8118,0,0,0,0,0.932981,8.72488,3.42364,0,0,994,57.1052,93.2805,9.30313,2.5,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.840455,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 06:00 am",0,213.982,212.515,1.83973,0.227752,0.991036,0.99397,0.564326,23.0933,0,-78.4815,0.069176,0.721912,0.839049,8.04332,3.1562,0.7848,0,994,66.4831,83.4627,9.29062,3.2,11.4,2,-355.488,0,0,-0.3703,0,0,0,0.919867,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 07:00 am",37.6713,293,393,409.232,1,1.00181,0.99644,0.871203,14.13,0.530815,-72.0449,105.699,160.583,4.56138,33.7375,13.2386,165.593,9.20167,994,75.1778,72.5641,10.3047,3.8,13,422,-358.801,0,0,-0.373751,0,0,0,0.969744,0.373751,-0.0199275,0,0,0.2893,0.104378,0,0,0,0.373751
"Jun 2, 08:00 am",727.484,293,393,657.01,1,1.00323,0.998649,1,5.45579,0.68613,-61.0375,195.494,257.811,4.4573,33.9951,13.3397,258.984,177.697,994,83.7701,61.1597,11.5844,2.7,15.1,660,50153,55.4094,55.4094,52.2427,0,26.9347,139.989,0.99547,3.16667,0.540061,1.33347,0,0.2893,0.104378,0.89946,0,3.16667,0
"Jun 2, 09:00 am",874.993,293,393,778.362,1,1.00176,0.999427,1,2.31843,0.699188,-49.5287,231.442,305.429,4.34529,34.0701,13.3691,305.68,213.728,994,93.0464,49.5547,13.025,2.1,17.4,779,49945.7,55.4094,55.4094,52.0267,0,73.7386,139.989,0.999181,3.38264,0.756026,1.33347,0,0.2893,0.104378,0.89946,0,3.38264,0
"Jun 2, 10:00 am",754.708,293,393,678.885,1,1.00365,0.997807,1,8.81523,0.683833,-37.2044,201.917,266.394,4.25907,33.9221,13.311,269.579,184.347,994,104.385,38.0731,13.1063,2.7,19.2,687,50117.2,55.4094,55.4094,52.2054,0,44.3577,139.989,0.988188,3.20398,0.577369,1.33347,0,0.2893,0.104378,0.89946,0,3.20398,0
"Jun 2, 11:00 am",616.652,293,393,566.574,1,1.00212,0.99657,1,13.633,0.658414,-23.9396,168.046,222.324,4.18347,33.7361,13.238,228.769,150.625,994,120.867,27.3261,14.0031,3.2,20.8,583,50287.3,55.4094,55.4094,52.3827,0,10.6358,139.989,0.971826,3.02671,0.4001,1.33347,0,0.2893,0.104378,0.89946,0,3.02671,0
"Jun 2, 12:00 pm",744.041,293,393,673.407,1,1.00003,0.995835,1,16.4092,0.659761,-9.86542,199.17,264.245,4.10421,33.9578,13.325,275.465,181.741,994,149.809,19.0259,14.6094,4.2,22.5,702,50131.3,55.4094,55.4094,52.2201,0,41.752,139.989,0.959269,3.18922,0.562612,1.33347,0,0.2893,0.104378,0.89946,0,3.18922,0
"Jun 2, 01:00 pm",851.727,293,393,762.679,1,0.999592,0.99571,1,16.8756,0.665227,4.65268,225.446,299.275,4.04435,34.039,13.3569,312.743,208.045,994,194.97,17.3994,14.9719,3.8,23.8,797,49980.5,55.4094,55.4094,52.063,0,68.0558,139.989,0.956937,3.34632,0.719712,1.33347,0,0.2893,0.104378,0.89946,0,3.34632,0
"Jun 2, 02:00 pm",802.35,293,393,719.901,1,1.00127,0.996233,1,14.9146,0.670401,18.9881,213.27,282.489,4.00327,33.8506,13.283,292.338,195.984,994,230.696,23.8748,15.1297,2.8,24.7,745,50051.8,55.4094,55.4094,52.1373,0,55.9948,139.989,0.96631,3.27205,0.645434,1.33347,0,0.2893,0.104378,0.89946,0,3.27205,0
"Jun 2, 03:00 pm",1021.13,293,393,897.896,1,1.00334,0.99731,1,10.7712,0.695442,32.5955,266.839,352.335,3.97154,34.2638,13.4451,358.654,249.423,994,250.55,34.0399,15.2828,4.2,25.4,914,49708.2,55.4094,55.4094,51.7793,0,109.434,139.989,0.982381,3.63002,1.00341,1.33347,0,0.2893,0.104378,0.89946,0,3.63002,0
"Jun 2, 04:00 pm",1035.87,293,393,908.788,1,1.00302,0.99881,1,4.81043,0.707031,45.2598,270.395,356.608,3.96251,34.1696,13.4081,357.869,253.024,994,263.243,45.3519,15.4438,3,25.6,912,49682.4,55.4094,55.4094,51.7525,0,113.035,139.989,0.996478,3.65683,1.03021,1.33347,0,0.2893,0.104378,0.89946,0,3.65683,0
"Jun 2, 05:00 pm",977.234,293,393,861.136,1,1.00191,0.999366,1,2.56538,0.705697,57.0322,256.078,337.91,3.97606,34.1507,13.4007,338.249,238.701,994,273.057,56.9513,14.8312,3.6,25.3,862,49782.9,55.4094,55.4094,51.8571,0,98.7123,139.989,0.998998,3.55222,0.925607,1.33347,0,0.2893,0.104378,0.89946,0,3.55222,0
"Jun 2, 06:00 pm",859.427,293,393,764.773,1,1.00329,0.99726,1,10.9669,0.68675,68.1723,227.254,300.097,4.01238,33.9348,13.316,305.68,209.925,994,281.791,68.4528,14.8125,2.8,24.5,779,49969.1,55.4094,55.4094,52.0511,0,69.9364,139.989,0.981737,3.35825,0.731636,1.33347,0,0.2893,0.104378,0.89946,0,3.35825,0
"Jun 2, 07:00 pm",176.078,293,393,538.877,0.582481,0.996109,0.994888,0.652008,19.8729,0.191284,76.6611,60.2354,211.455,4.0673,33.534,13.1588,224.845,43.0093,994,290.379,79.5701,14.9016,2.4,23.3,573,12640.6,14.8599,14.8599,13.1672,0,0,43.0093,0.940449,1.69268,0.0329783,0.81629,0,0.2893,0.104378,0.44973,0,1.69268,0
"Jun 2, 08:00 pm",0,324.402,320.062,64.4371,0,0.976374,0.992953,0,29.4516,0,0,0,25.2851,3.25577,26.472,10.3876,29.0376,0,994,299.452,89.5875,14.2781,3.6,21.7,74,-355.488,0,0,-0.3703,0,0,0,0.870771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 09:00 pm",0,306.476,302.761,0,0,0.940043,0.992103,0,38.8366,0,0,0,0,2.66599,22.3154,8.75657,0,0,994,309.536,99.211,14.5969,5,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.778937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 10:00 pm",0,291.059,287.831,0,0,0.880976,0.991063,0,47.7066,0,0,0,0,2.23237,19.1105,7.49898,0,0,994,321.089,107.39,13.8219,4.5,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.672927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 2, 11:00 pm",0,277.572,274.724,0,0,0.796439,0.989832,0,55.3613,0,0,0,0,1.902,16.6608,6.53769,0,0,994,334.392,113.604,13.4375,5.3,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.5684,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 12:00 am",0,265.633,263.095,0,0,0.711943,0.988734,0,60.3703,0,0,0,0,1.64883,14.6678,5.75566,0,0,994,349.297,117.233,13.3656,5,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.494392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 01:00 am",0,254.946,252.664,0,0,0.694036,0.988511,0,61.2291,0,0,0,0,1.44077,13.0655,5.12692,0,0,994,5.01632,117.807,12.9906,5.3,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.481309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 02:00 am",0,245.286,243.215,0,0,0.762642,0.989382,0,57.5857,0,0,0,0,1.27378,11.7423,4.60768,0,0,994,20.3378,115.241,12.1469,5.6,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.536037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 03:00 am",0,236.497,234.61,0,0,0.852242,0.990623,0,50.7482,0,0,0,0,1.13152,10.6141,4.16498,0,0,994,34.265,109.891,11.2734,5.6,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.63273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 04:00 am",0,228.466,226.742,0,0,0.921148,0.991743,0,42.2097,0,0,0,0,1.01199,9.62341,3.77623,0,0,994,46.4291,102.349,11.225,4.8,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.740691,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 05:00 am",0,221.092,219.51,0,0,0.965267,0.99266,0,32.9295,0,0,0,0,0.909006,8.76502,3.43939,0,0,994,56.99,93.2168,12.0844,3.8,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.83934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 06:00 am",0,224.79,227.865,204.951,0.233487,0.990823,0.993936,0.565824,23.2105,0.036304,-78.4505,7.91944,80.4228,0.981772,9.5843,3.76088,87.5052,0,994,66.362,83.4114,12.4719,4.5,13.8,223,-355.488,0,0,-0.3703,0,0,0,0.919063,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 07:00 am",151.536,293,393,486.555,1,1.00173,0.996409,0.873874,14.2494,0.550004,-71.9879,126.042,190.924,4.44258,33.7847,13.2571,196.985,37.0145,994,75.0484,72.5205,13.2516,3.6,15.4,502,-398.494,0,0,-0.415098,17.0398,0,0,0.969233,0.415098,0.02142,0,0,0.2893,0.104378,0,0,0,0.415098
"Jun 3, 08:00 am",698.41,293,393,632.988,1,1.00327,0.998619,1,5.5784,0.683566,-60.9902,188.347,248.384,4.34529,34.1655,13.4065,249.566,170.595,994,83.6275,61.1213,14.0797,5.9,17.4,636,50190,55.4094,55.4094,52.2813,0,30.6062,139.989,0.995264,3.12811,0.501494,1.33347,0,0.2893,0.104378,0.89946,0,3.12811,0
"Jun 3, 09:00 am",826.525,293,393,738.459,1,1.00168,0.999459,1,2.19216,0.696208,-49.4933,219.566,289.771,4.25431,34.2074,13.423,289.984,201.889,994,92.8821,49.5174,15.0422,4.8,19.3,739,50017.4,55.4094,55.4094,52.1014,0,61.8998,139.989,0.999268,3.30794,0.681326,1.33347,0,0.2893,0.104378,0.89946,0,3.30794,0
"Jun 3, 10:00 am",948.526,293,393,838.275,1,1.00366,0.99784,1,8.68567,0.696275,-37.184,249.333,328.939,4.16004,34.3624,13.4838,332.755,231.689,994,104.185,38.0305,15.2844,5.3,21.3,848,49830.1,55.4094,55.4094,51.9064,0,91.7001,139.989,0.988532,3.50296,0.876347,1.33347,0,0.2893,0.104378,0.89946,0,3.50296,0
"Jun 3, 11:00 am",502.671,293,393,472.569,1,1.00219,0.996605,1,13.5014,0.643835,-23.9381,140.18,185.436,4.12276,33.8268,13.2736,190.706,122.783,994,120.615,27.2666,15.3813,6.9,22.1,486,43581.3,48.2081,48.2081,45.3972,0,0,122.783,0.972364,2.81089,0.276122,1.24163,0,0.2893,0.104378,0.89946,0,2.81089,0
