"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jun 3, 12:00 pm",316.283,293,393,319.651,1,1.00015,0.995871,1,16.2779,0.591234,-9.88689,94.5563,125.431,4.10421,33.629,13.196,130.669,77.2561,994,149.544,18.9292,15.3906,8.1,22.5,333,25774.2,29.2582,29.2582,26.8481,0,0,77.2561,0.959913,2.41007,0.117002,0.999931,0,0.2893,0.104378,0.89946,0,2.41007,0
"Jun 3, 01:00 pm",727.193,293,393,659.766,1,0.999713,0.995744,1,16.7503,0.656989,4.60541,195.055,258.892,4.03977,34.1229,13.3898,270.364,177.626,994,194.937,17.2702,16.2047,7.4,23.9,689,50153.4,55.4094,55.4094,52.2431,0,37.6368,139.989,0.95757,3.16628,0.539669,1.33347,0,0.2893,0.104378,0.89946,0,3.16628,0
"Jun 3, 02:00 pm",426.81,293,393,409.932,1,1.00135,0.996264,1,14.8005,0.626607,18.9198,121.456,160.857,4.02149,33.5903,13.1808,166.378,104.253,994,230.824,23.7564,15.7062,5.9,24.3,424,36359.8,40.5163,40.5163,37.8748,0,0,104.253,0.966821,2.64149,0.204827,1.14352,0,0.2893,0.104378,0.89946,0,2.64149,0
"Jun 3, 03:00 pm",467.778,293,393,442.22,1,1.00337,0.997336,1,10.6694,0.647075,32.5119,131.427,173.527,4.00782,33.5344,13.1589,176.58,114.261,994,250.683,33.9346,15.225,4.5,24.6,450,40255.4,44.6645,44.6645,41.9327,0,0,114.261,0.982712,2.73178,0.242216,1.19643,0,0.2893,0.104378,0.89946,0,2.73178,0
"Jun 3, 04:00 pm",408.065,293,393,392.664,1,1.00298,0.998832,1,4.72056,0.644705,45.1651,116.829,154.081,4.01238,33.4913,13.142,154.606,99.675,994,263.358,45.2523,15.125,5,24.5,394,34575.3,38.617,38.617,36.016,0,0,99.675,0.996608,2.60103,0.188592,1.1193,0,0.2893,0.104378,0.89946,0,2.60103,0
"Jun 3, 05:00 pm",516.913,293,393,482.486,1,1.00196,0.999347,1,2.64469,0.666189,56.929,143.482,189.327,4.01693,33.6461,13.2027,189.529,126.262,994,273.155,56.8525,15.2594,5,24.4,483,44945.2,49.6618,49.6618,46.818,0,0,126.262,0.998935,2.84381,0.290507,1.26017,0,0.2893,0.104378,0.89946,0,2.84381,0
"Jun 3, 06:00 pm",384.471,293,393,373.952,1,1.00327,0.997241,1,11.0378,0.628153,68.0612,111.116,146.739,4.04893,33.5261,13.1556,149.504,93.9116,994,281.876,68.3519,15.0281,5.6,23.7,381,32324,36.2216,36.2216,33.6708,0,0,93.9116,0.981501,2.55082,0.168935,1.08875,0,0.2893,0.104378,0.89946,0,2.55082,0
"Jun 3, 07:00 pm",0,324.302,319.938,109.045,0.593481,0.996017,0.994869,0.654658,19.9411,0,76.6059,12.4682,42.7893,3.22032,26.746,10.4951,45.5184,0,994,290.453,79.4656,14.4531,7.4,22.5,116,-355.488,0,0,-0.3703,0,0,0,0.940044,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 08:00 pm",0,306.331,302.608,50.4731,0,0.976192,0.992948,0,29.5151,0,0,0,19.8056,2.62758,22.4697,8.8171,22.7592,0,994,299.515,89.5021,13.9562,7.6,21.3,58,-355.488,0,0,-0.3703,0,0,0,0.870226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 09:00 pm",0,290.869,287.632,0,0,0.939707,0.992097,0,38.9029,0,0,0,0,2.215,19.2221,7.54275,0,0,994,309.587,99.0935,13.9094,7.4,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.778211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 10:00 pm",0,277.363,274.512,0,0,0.880326,0.991053,0,47.7821,0,0,0,0,1.90174,16.6813,6.54573,0,0,994,321.123,107.267,12.5344,6.3,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.671952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 3, 11:00 pm",0,265.38,262.832,0,0,0.795187,0.989815,0,55.4501,0,0,0,0,1.66367,14.6971,5.76713,0,0,994,334.402,113.477,11.6844,5.9,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.567124,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 12:00 am",0,254.654,252.363,0,0,0.709724,0.988706,0,60.4799,0,0,0,0,1.47409,13.0333,5.11426,0,0,994,349.276,117.108,10.3875,4.5,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.49273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 01:00 am",0,244.945,242.864,0,0,0.691332,0.988478,0,61.3539,0,0,0,0,1.31231,11.7093,4.59473,0,0,994,4.96313,117.689,10.2547,4.5,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.479398,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 02:00 am",0,236.106,234.21,0,0,0.760557,0.989354,0,57.7122,0,0,0,0,1.18433,10.5433,4.1372,0,0,994,20.2583,115.137,9.0625,3.2,10,0,-355.488,0,0,-0.3703,0,0,0,0.534173,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 03:00 am",0,228.005,226.267,0,0,0.850981,0.990604,0,50.8693,0,0,0,0,1.06641,9.57858,3.75863,0,0,994,34.1685,109.803,8.70938,2.8,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.631091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 04:00 am",0,220.516,218.91,0,0,0.920427,0.99173,0,42.3259,0,0,0,0,0.966499,8.77912,3.44493,0,0,994,46.3232,102.277,8.0875,2.8,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.739327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 05:00 am",0,213.537,212.046,0,0,0.964861,0.99265,0,33.0433,0,0,0,0,0.874126,8.12079,3.1866,0,0,994,56.8784,93.1586,7.65312,4,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.838259,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 06:00 am",0,207.004,205.612,45.9141,0.238708,0.990616,0.993903,0.567187,23.3238,0,-78.4223,1.81775,18.0167,0.788723,7.55467,2.96445,19.62,0,994,66.245,83.3653,8.05313,5.3,8.6,50,-355.488,0,0,-0.3703,0,0,0,0.918282,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 07:00 am",0,263.338,303.884,209.247,1,1.00166,0.996378,0.87629,14.3648,0.527038,-71.9364,54.3495,82.1085,2.33949,18.703,7.33906,84.7584,0,994,74.9236,72.4819,8.38437,6.9,9.4,216,-355.488,0,0,-0.3703,0,0,0,0.968736,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 08:00 am",478.901,293,393,580.121,1,1.0033,0.998589,1,5.69659,0.675528,-60.948,172.617,227.639,4.66212,34.1867,13.4148,228.769,116.977,994,83.4901,61.0877,9.04688,5,11,583,33461.8,37.5071,37.5071,34.856,0,0,97.0028,0.995061,2.6511,0.252819,1.10514,0,0.2893,0.104378,0.89946,0,2.6511,0
"Jun 4, 09:00 am",215.312,293,393,236.845,1,1.0016,0.999489,1,2.07076,0.56552,-49.4625,70.4177,92.9381,4.62163,33.6479,13.2034,92.9988,52.5927,994,92.7239,49.485,8.75313,5.9,11.8,237,16422.4,18.8709,18.8709,17.1067,0,0,52.5927,0.999347,1.76426,0.0534047,0.867448,0,0.2893,0.104378,0.44973,0,1.76426,0
"Jun 4, 10:00 am",640.622,293,393,586.392,1,1.00367,0.997871,1,8.56151,0.672472,-37.1677,174.42,230.1,4.54641,34.1336,13.394,232.693,156.48,994,103.993,37.9931,9.62813,5,13.3,593,50259.8,55.4094,55.4094,52.354,0,16.4907,139.989,0.988857,3.05536,0.428747,1.33347,0,0.2893,0.104378,0.89946,0,3.05536,0
"Jun 4, 11:00 am",906.99,293,393,807.485,1,1.00227,0.996637,1,13.3758,0.680224,-23.9399,239.552,316.857,4.46714,34.5095,13.5415,325.692,221.543,994,120.371,27.213,10.7203,5.6,14.9,830,49896.4,55.4094,55.4094,51.9754,0,81.5544,139.989,0.972873,3.43396,0.807347,1.33347,0,0.2893,0.104378,0.89946,0,3.43396,0
"Jun 4, 12:00 pm",682.011,293,393,623.379,1,1.00026,0.995904,1,16.153,0.654145,-9.91052,184.429,244.614,4.423,34.1909,13.4165,254.668,166.59,994,149.28,18.8392,11.1516,5.9,15.8,649,50210.3,55.4094,55.4094,52.3024,0,26.6005,139.989,0.960522,3.10693,0.480321,1.33347,0,0.2893,0.104378,0.89946,0,3.10693,0
"Jun 4, 01:00 pm",518.88,293,393,488.664,1,0.999826,0.995776,1,16.6315,0.633321,4.55721,144.491,191.752,4.39374,34.0339,13.3549,200.124,126.743,994,194.895,17.1472,11.4,7.2,16.4,510,45134,49.863,49.863,47.0146,0,0,126.743,0.958165,2.84839,0.292518,1.26273,0,0.2893,0.104378,0.89946,0,2.84839,0
"Jun 4, 02:00 pm",468.404,293,393,445.925,1,1.00143,0.996292,1,14.6931,0.632481,18.8518,132.134,174.981,4.37917,33.9985,13.341,180.896,114.413,994,230.94,23.6421,11.5438,7.9,16.7,461,40315,44.728,44.728,41.9948,0,0,114.413,0.967298,2.73319,0.242808,1.19724,0,0.2893,0.104378,0.89946,0,2.73319,0
"Jun 4, 03:00 pm",536.075,293,393,500.356,1,1.00339,0.99736,1,10.5741,0.655594,32.4295,148.712,196.34,4.36463,34.1615,13.405,199.732,130.943,994,250.806,33.8324,11.6875,9.2,17,509,46789.6,51.628,51.628,48.7392,0,0,130.943,0.983018,2.88874,0.310358,1.28524,0,0.2893,0.104378,0.89946,0,2.88874,0
"Jun 4, 04:00 pm",471.252,293,393,446.534,1,1.00295,0.998853,1,4.63702,0.65479,45.0724,132.856,175.22,4.36463,34.1035,13.3822,175.795,115.109,994,263.465,45.1554,11.4531,9.8,17,448,40585.9,45.0165,45.0165,42.277,0,0,115.109,0.996727,2.73956,0.245506,1.20092,0,0.2893,0.104378,0.89946,0,2.73956,0
"Jun 4, 05:00 pm",279.143,293,393,288.675,1,1.00201,0.999329,1,2.71791,0.601251,56.8284,85.8486,113.276,4.38888,33.8321,13.2757,113.404,68.184,994,273.246,56.7563,11.4219,9.5,16.5,289,22612.1,25.4407,25.4407,23.5543,0,0,68.184,0.998875,1.88641,0.0917616,0.951241,0,0.2893,0.104378,0.44973,0,1.88641,0
"Jun 4, 06:00 pm",0,323.885,319.423,26.4946,1,1.00325,0.997225,1,11.1029,0,67.9533,7.87234,10.3965,3.47705,26.8557,10.5382,10.5948,0,994,281.954,68.2537,11.0688,10.2,15.6,27,-355.488,0,0,-0.3703,0,0,0,0.981283,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 07:00 pm",0,305.51,301.703,9.39671,0.604171,0.995931,0.994852,0.657225,20.0036,0,76.5524,1.09795,3.68727,2.83078,22.5757,8.85872,3.924,0,994,290.521,79.3639,10.5938,10.8,14.5,10,-355.488,0,0,-0.3703,0,0,0,0.939671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 08:00 pm",0,289.746,286.447,0,0,0.976027,0.992943,0,29.5728,0,0,0,0,2.35681,19.2959,7.57172,0,0,994,299.573,89.4179,10.1578,10.3,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.869729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 09:00 pm",0,276.063,273.177,0,0,0.939399,0.99209,0,38.9632,0,0,0,0,1.99074,16.6782,6.54452,0,0,994,309.632,98.9802,10.0219,8.4,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.77755,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 10:00 pm",0,264.018,261.46,0,0,0.879728,0.991044,0,47.8513,0,0,0,0,1.71137,14.6189,5.73646,0,0,994,321.151,107.149,9.37813,6.9,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.671057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 4, 11:00 pm",0,253.289,251,0,0,0.794022,0.989799,0,55.5322,0,0,0,0,1.49173,12.949,5.08119,0,0,994,334.407,113.356,8.96875,5.6,11,0,-355.488,0,0,-0.3703,0,0,0,0.565943,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 12:00 am",0,243.57,241.489,0,0,0.707628,0.98868,0,60.5825,0,0,0,0,1.31469,11.6861,4.58561,0,0,994,349.253,116.989,8.79375,7.2,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.49117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 01:00 am",0,234.771,232.886,0,0,0.688744,0.988446,0,61.4723,0,0,0,0,1.15296,10.523,4.12922,0,0,994,4.90913,117.578,8.78125,6.6,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.477584,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 02:00 am",0,226.806,225.1,0,0,0.758546,0.989328,0,57.833,0,0,0,0,1.0218,9.44936,3.70793,0,0,994,20.1797,115.04,9.39375,3.8,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.532388,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 03:00 am",0,219.434,217.853,0,0,0.849759,0.990586,0,50.9857,0,0,0,0,0.915014,8.71947,3.42152,0,0,994,34.0743,109.721,9.28125,5.6,11,0,-355.488,0,0,-0.3703,0,0,0,0.629514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 04:00 am",0,212.573,211.107,0,0,0.919728,0.991717,0,42.4379,0,0,0,0,0.825282,8.05271,3.15988,0,0,994,46.2204,102.211,9.49844,6.9,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.738009,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 05:00 am",0,206.188,204.829,0,0,0.964466,0.99264,0,33.1532,0,0,0,0,0.750946,7.41518,2.90972,0,0,994,56.7705,93.1059,9.92813,6.3,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.837212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 06:00 am",0,200.184,198.912,57.8041,0.243413,0.990415,0.993871,0.568416,23.4332,0,-78.3968,2.33809,22.6823,0.68253,6.92135,2.71594,24.7212,0,994,66.1321,83.3242,10.5063,7.4,11.6,63,-355.488,0,0,-0.3703,0,0,0,0.917525,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 07:00 am",0,286.318,349.478,321.46,1,1.00158,0.996349,0.878451,14.4761,0.536218,-71.8904,83.6926,126.141,3.42093,26.5416,10.4149,130.277,0,994,74.8035,72.4482,11.5594,7.4,13.2,332,-355.488,0,0,-0.3703,0,0,0,0.968252,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 08:00 am",407.377,293,393,448.683,1,1.00334,0.998561,1,5.81031,0.653779,-60.9108,133.508,176.063,4.43768,34.0697,13.369,176.972,99.5068,994,83.358,61.0589,12.6094,8.4,15.5,451,26611.5,30.2136,30.2136,27.7203,0,0,79.5321,0.994862,2.49326,0.188007,1.01212,0,0.2893,0.104378,0.89946,0,2.49326,0
"Jun 5, 09:00 am",0,323.985,319.547,12.9924,1,1.00152,0.999517,1,1.95429,0,-49.4363,3.86266,5.09823,3.4448,26.7541,10.4983,5.1012,0,994,92.5718,49.4573,12.3594,8.6,16.5,13,-355.488,0,0,-0.3703,0,0,0,0.999418,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 10:00 am",129.952,293,393,211.681,1,1.00367,0.997901,1,8.44281,0.541498,-37.1554,62.9658,83.0636,4.29245,33.6437,13.2018,83.9736,31.7425,994,103.807,37.9609,12.9531,9.5,18.5,214,8262.99,10.2198,10.2198,8.60728,0,0,31.7425,0.989163,1.61255,0.0120308,0.757109,0,0.2893,0.104378,0.44973,0,1.61255,0
"Jun 5, 11:00 am",333.932,293,393,333.86,1,1.00233,0.996669,1,13.2563,0.606026,-23.9448,99.0542,131.007,4.20227,33.8554,13.2849,134.593,81.567,994,120.134,27.1652,13.6812,10.6,20.4,343,27476,31.0667,31.0667,28.6209,0,0,81.567,0.973354,2.44589,0.129749,1.023,0,0.2893,0.104378,0.89946,0,2.44589,0
"Jun 5, 12:00 pm",37.5673,293,393,89.3819,1,1.00037,0.995936,1,16.0346,0.251452,-9.93626,26.4476,35.0734,4.16004,33.4129,13.1112,36.4932,9.17628,994,149.02,18.7561,13.9562,10.6,21.3,93,-358.773,0,0,-0.373722,9.17628,0,0,0.961095,0.373722,-0.019956,0,0,0.2893,0.104378,0,0,0,0.373722
"Jun 5, 01:00 pm",12.0319,293,393,68.0694,1,0.999931,0.995806,1,16.5195,0.105488,4.50814,20.1299,26.7104,4.12741,33.2914,13.0635,27.8604,2.93894,994,194.843,17.0302,13.875,9.4,22,71,-352.538,0,0,-0.367227,2.93894,0,0,0.958723,0.367227,-0.0264515,0,0,0.2893,0.104378,0,0,0,0.367227
"Jun 5, 02:00 pm",781.936,293,393,703.549,1,1.0015,0.996318,1,14.5923,0.669521,18.7841,208.492,276.073,4.0581,34.2414,13.4363,285.275,190.997,994,231.045,23.5321,14.75,7.9,23.5,727,50080.2,55.4094,55.4094,52.1669,0,51.0083,139.989,0.967743,3.24245,0.615836,1.33347,0,0.2893,0.104378,0.89946,0,3.24245,0
"Jun 5, 03:00 pm",507.083,293,393,474.934,1,1.00341,0.997383,1,10.4854,0.653521,32.3484,141.163,186.364,4.02149,33.8434,13.2802,189.529,123.861,994,250.92,33.7333,15.0031,8.1,24.3,483,44003.4,48.6579,48.6579,45.8368,0,0,123.861,0.983301,2.82105,0.280545,1.24736,0,0.2893,0.104378,0.89946,0,2.82105,0
"Jun 5, 04:00 pm",400.895,293,393,386.772,1,1.00292,0.998872,1,4.55981,0.64317,44.9818,115.074,151.769,4.01238,33.4812,13.138,152.251,97.9234,994,263.563,45.0612,14.9688,5,24.5,388,33891.8,37.8896,37.8896,35.304,0,0,97.9234,0.996835,2.58569,0.182526,1.11002,0,0.2893,0.104378,0.89946,0,2.58569,0
"Jun 5, 05:00 pm",154.072,293,393,183.783,1,1.00205,0.999312,1,2.78502,0.521235,56.7306,54.6561,72.1163,4.03062,33.1078,12.9915,72.2016,37.634,994,273.33,56.6627,15.1938,4.5,24.1,184,10539.7,12.6327,12.6327,10.9788,0,0,37.634,0.998819,1.65386,0.0225709,0.787883,0,0.2893,0.104378,0.44973,0,1.65386,0
"Jun 5, 06:00 pm",411.644,293,393,396.358,1,1.00323,0.99721,1,11.162,0.63426,67.8486,117.766,155.531,4.05351,33.5452,13.1631,158.53,100.549,994,282.027,68.1582,14.6156,5.3,23.6,404,34916.2,38.9798,38.9798,36.3711,0,0,100.549,0.981084,2.60871,0.19165,1.12392,0,0.2893,0.104378,0.89946,0,2.60871,0
"Jun 5, 07:00 pm",0,324.421,320.086,0,0.614543,0.995853,0.994836,0.65971,20.0603,0,76.5006,0,0,3.23323,26.4935,10.3961,0,0,994,290.583,79.2654,14.2922,5.3,22.3,0,-355.488,0,0,-0.3703,0,0,0,0.939332,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 08:00 pm",0,306.616,302.928,5.21569,0,0.975877,0.992939,0,29.6248,0,0,0,2.04664,2.64095,22.1689,8.69907,2.3544,0,994,299.625,89.3352,13.7391,2.8,21.2,6,-355.488,0,0,-0.3703,0,0,0,0.869281,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 09:00 pm",0,291.286,288.075,0,0,0.939121,0.992085,0,39.0177,0,0,0,0,2.22169,19.012,7.46032,0,0,994,309.672,98.871,13.6406,2.7,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.776951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 10:00 pm",0,277.891,275.062,0,0,0.87918,0.991035,0,47.9144,0,0,0,0,1.90277,16.5211,6.48288,0,0,994,321.175,107.035,12.4875,2.4,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.67024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 5, 11:00 pm",0,266.017,263.492,0,0,0.792945,0.989785,0,55.6078,0,0,0,0,1.65554,14.5648,5.71522,0,0,994,334.409,113.24,11.5906,2.4,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.564855,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 12:00 am",0,255.373,253.098,0,0,0.705658,0.988655,0,60.6783,0,0,0,0,1.46212,12.9611,5.08595,0,0,994,349.226,116.876,10.7109,2.2,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.489713,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 01:00 am",0,245.678,243.599,0,0,0.686276,0.988415,0,61.5841,0,0,0,0,1.30915,11.7249,4.60086,0,0,994,4.8544,117.474,9.70938,3.4,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.475868,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 02:00 am",0,236.797,234.89,0,0,0.756612,0.989303,0,57.9483,0,0,0,0,1.18408,10.6327,4.17228,0,0,994,20.1021,114.949,9.05937,3.6,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.530684,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 03:00 am",0,228.653,226.905,0,0,0.848579,0.990569,0,51.0974,0,0,0,0,1.06867,9.65122,3.78714,0,0,994,33.9822,109.646,8.27188,3,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.627999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 04:00 am",0,221.089,219.467,0,0,0.919051,0.991705,0,42.5458,0,0,0,0,0.96891,8.89981,3.49228,0,0,994,46.1207,102.151,8.09688,4.2,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.736737,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 05:00 am",0,214.128,212.64,0,0,0.964084,0.992631,0,33.259,0,0,0,0,0.875329,8.09273,3.17559,0,0,994,56.6664,93.0588,8.30937,2.5,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.8362,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 06:00 am",0,224.239,231.637,312.626,0.247602,0.990219,0.99384,0.569511,23.5385,0.0595597,-78.3742,12.8847,122.674,1.07487,9.78661,3.84027,133.808,0,994,66.0236,83.2882,8.65781,1.2,9.4,341,-355.488,0,0,-0.3703,0,0,0,0.916792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 07:00 am",331.847,293,393,649.383,1,1.00151,0.996321,0.880359,14.5831,0.575272,-71.8496,169.418,254.818,4.6672,33.8457,13.2811,263.3,81.0577,994,74.6883,72.4194,9.41562,0.9,10.9,671,19739.6,22.4468,22.4468,20.5621,0,0,61.083,0.967783,1.88468,0.128217,0.913056,0,0.2893,0.104378,0.44973,0,1.88468,0
"Jun 6, 08:00 am",929.627,293,393,823.585,1,1.00336,0.998534,1,5.91947,0.698885,-60.8785,245.061,323.175,4.57138,34.1927,13.4172,324.907,227.073,994,83.2314,61.0349,10.5344,1.5,12.8,828,49860.6,55.4094,55.4094,51.9381,0,87.0838,139.989,0.994668,3.47123,0.844619,1.33347,0,0.2893,0.104378,0.89946,0,3.47123,0
"Jun 6, 09:00 am",1027.49,293,393,904.532,1,1.00145,0.999545,1,1.84282,0.706737,-49.4146,268.905,354.938,4.47699,34.2774,13.4504,355.122,250.978,994,92.4259,49.4345,11.4187,1.5,14.7,905,49697.1,55.4094,55.4094,51.7678,0,110.989,139.989,0.999483,3.64155,1.01494,1.33347,0,0.2893,0.104378,0.89946,0,3.64155,0
"Jun 6, 10:00 am",1064.23,293,393,934.042,1,1.00367,0.99793,1,8.32963,0.701764,-37.147,277.845,366.518,4.38402,34.4269,13.5091,370.426,259.951,994,103.629,37.9337,11.7172,2.7,16.6,944,49632,55.4094,55.4094,51.7,0,119.962,139.989,0.989451,3.70934,1.08273,1.33347,0,0.2893,0.104378,0.89946,0,3.70934,0
"Jun 6, 11:00 am",1079.22,293,393,948.488,1,1.00239,0.996698,1,13.1427,0.689731,-23.9529,281.435,372.187,4.30202,34.454,13.5197,382.198,263.614,994,119.904,27.1232,12.9094,3.2,18.3,974,49604.9,55.4094,55.4094,51.6718,0,123.625,139.989,0.973807,3.73761,1.111,1.33347,0,0.2893,0.104378,0.89946,0,3.73761,0
"Jun 6, 12:00 pm",995.879,293,393,881.817,1,1.00046,0.995966,1,15.9227,0.676028,-9.96403,260.958,346.025,4.23533,34.3186,13.4666,359.831,243.256,994,148.763,18.6798,13.3719,3.4,19.7,917,49751.5,55.4094,55.4094,51.8245,0,103.267,139.989,0.961633,3.5849,0.958289,1.33347,0,0.2893,0.104378,0.89946,0,3.5849,0
"Jun 6, 01:00 pm",837.581,293,393,751.089,1,1.00003,0.995834,1,16.4141,0.665875,4.45828,222.145,294.727,4.19286,34.0526,13.3622,307.249,204.589,994,194.782,16.9195,13.5688,3.2,20.6,783,50001.3,55.4094,55.4094,52.0847,0,64.6004,139.989,0.959245,3.32466,0.698044,1.33347,0,0.2893,0.104378,0.89946,0,3.32466,0
"Jun 6, 02:00 pm",985.146,293,393,871.34,1,1.00157,0.996343,1,14.4983,0.681374,18.7168,258.239,341.914,4.15537,34.2743,13.4492,353.16,240.634,994,231.137,23.4263,13.5875,3.6,21.4,900,49769.6,55.4094,55.4094,51.8433,0,100.645,139.989,0.968155,3.56602,0.93941,1.33347,0,0.2893,0.104378,0.89946,0,3.56602,0
"Jun 6, 03:00 pm",1074.21,293,393,942.252,1,1.00343,0.997404,1,10.4033,0.697992,32.2688,280.073,369.74,4.13671,34.5251,13.5477,375.919,262.389,994,251.023,33.6374,13.7531,5.3,21.8,958,49614,55.4094,55.4094,51.6813,0,122.399,139.989,0.983561,3.72811,1.1015,1.33347,0,0.2893,0.104378,0.89946,0,3.72811,0
"Jun 6, 04:00 pm",1048.45,293,393,920.169,1,1.00289,0.99889,1,4.48895,0.707088,44.8935,273.769,361.074,4.13206,34.5058,13.5401,362.185,256.097,994,263.653,44.9696,13.6969,5.6,21.9,923,49660.2,55.4094,55.4094,51.7294,0,116.108,139.989,0.996932,3.67996,1.05335,1.33347,0,0.2893,0.104378,0.89946,0,3.67996,0
"Jun 6, 05:00 pm",984.482,293,393,867.928,1,1.00208,0.999297,1,2.84604,0.705205,56.6355,258.123,340.575,4.1507,34.405,13.5005,340.996,240.472,994,273.406,56.5718,13.375,5.3,21.5,869,49770.7,55.4094,55.4094,51.8445,0,100.483,139.989,0.998767,3.56486,0.938247,1.33347,0,0.2893,0.104378,0.89946,0,3.56486,0
"Jun 6, 06:00 pm",848.957,293,393,757.257,1,1.00321,0.997196,1,11.2153,0.684535,67.7472,224.989,297.148,4.19286,34.2207,13.4282,302.933,207.368,994,282.092,68.0655,12.9438,5,20.6,772,49984.6,55.4094,55.4094,52.0673,0,67.3791,139.989,0.980903,3.34206,0.715444,1.33347,0,0.2893,0.104378,0.89946,0,3.34206,0
"Jun 6, 07:00 pm",199.356,293,393,544.635,0.624586,0.995783,0.994822,0.662109,20.1113,0.213958,76.4505,66.2648,213.715,4.25431,33.9331,13.3153,227.592,48.6951,994,290.639,79.17,12.2687,5.6,19.3,580,14880.2,17.235,17.235,15.5002,0,0,48.6951,0.939027,1.7348,0.0448079,0.846583,0,0.2893,0.104378,0.44973,0,1.7348,0
"Jun 6, 08:00 pm",0,324.111,319.703,115.561,0,0.975744,0.992935,0,29.671,0,0,0,45.3462,3.39779,26.6426,10.4545,52.1892,0,994,299.671,89.2542,11.9406,4.5,17.8,133,-355.488,0,0,-0.3703,0,0,0,0.868882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 09:00 pm",0,306.073,302.338,0,0,0.938872,0.99208,0,39.0664,0,0,0,0,2.79566,22.1183,8.67923,0,0,994,309.707,98.7662,11.6469,2.2,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.776417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 10:00 pm",0,290.533,287.278,0,0,0.878684,0.991027,0,47.9713,0,0,0,0,2.35094,18.9962,7.4541,0,0,994,321.194,106.926,11.0406,2.7,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.669502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 6, 11:00 pm",0,276.945,274.077,0,0,0.791957,0.989771,0,55.6768,0,0,0,0,2.01205,16.5176,6.4815,0,0,994,334.406,113.131,10.0437,2.8,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.563861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 12:00 am",0,264.901,262.341,0,0,0.703817,0.988632,0,60.7671,0,0,0,0,1.75169,14.5512,5.7099,0,0,994,349.198,116.769,9.28125,2.8,11,0,-355.488,0,0,-0.3703,0,0,0,0.488361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 01:00 am",0,254.162,251.87,0,0,0.683932,0.988387,0,61.6894,0,0,0,0,1.5275,12.8961,5.06042,0,0,994,4.799,117.376,8.71562,2.2,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.474251,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 02:00 am",0,244.452,242.372,0,0,0.754758,0.989279,0,58.0579,0,0,0,0,1.34705,11.6082,4.55506,0,0,994,20.0254,114.864,8.4625,2.8,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.529062,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 03:00 am",0,235.637,233.746,0,0,0.847442,0.990552,0,51.2042,0,0,0,0,1.19538,10.4655,4.10664,0,0,994,33.8925,109.577,7.88437,2.4,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.626547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 04:00 am",0,227.583,225.855,0,0,0.918397,0.991693,0,42.6493,0,0,0,0,1.06772,9.49312,3.7251,0,0,994,46.0243,102.097,7.6625,2,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.735514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 05:00 am",0,220.182,218.597,0,0,0.963713,0.992622,0,33.3608,0,0,0,0,0.960391,8.65028,3.39437,0,0,994,56.5661,93.0171,7.71875,1.4,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.835224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 06:00 am",0,227.542,233.14,262.916,0.251277,0.990029,0.99381,0.570473,23.6397,0.0529461,-78.3543,11.0129,103.168,1.11529,10.0277,3.93487,112.619,0,994,65.9194,83.2572,8.44063,1.1,9.3,287,-355.488,0,0,-0.3703,0,0,0,0.916085,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 07:00 am",279.39,293,393,593.941,1,1.00143,0.996294,0.882015,14.6859,0.569806,-71.8143,155.229,233.062,4.6672,33.8352,13.2769,240.934,68.2444,994,74.5779,72.3955,10.0406,1.4,10.9,614,14666,17.0567,17.0567,15.2771,0,0,48.2697,0.96733,1.77964,0.0919225,0.844309,0,0.2893,0.104378,0.44973,0,1.77964,0
"Jun 7, 08:00 am",862.821,293,393,768.732,1,1.00339,0.998508,1,6.02401,0.694814,-60.8512,228.74,301.65,4.56138,34.209,13.4236,303.325,210.755,994,83.1104,61.0156,11.125,2.4,13,773,49964,55.4094,55.4094,52.0458,0,70.7655,139.989,0.994478,3.36353,0.736922,1.33347,0,0.2893,0.104378,0.89946,0,3.36353,0
"Jun 7, 09:00 am",962.956,293,393,851.609,1,1.00137,0.999571,1,1.73642,0.703549,-49.3974,253.16,334.171,4.4573,34.3748,13.4887,334.325,235.214,994,92.2865,49.4164,11.975,3.2,15.1,852,49806.5,55.4094,55.4094,51.8818,0,95.2248,139.989,0.999541,3.52756,0.900947,1.33347,0,0.2893,0.104378,0.89946,0,3.52756,0
"Jun 7, 10:00 am",1009.42,293,393,888.77,1,1.00367,0.997957,1,8.22203,0.699721,-37.1425,264.385,348.753,4.35979,34.3035,13.4607,352.375,246.564,994,103.458,37.9115,11.7875,2.4,17.1,898,49728.4,55.4094,55.4094,51.8004,0,106.575,139.989,0.989721,3.60898,0.982372,1.33347,0,0.2893,0.104378,0.89946,0,3.60898,0
"Jun 7, 11:00 am",1023.31,293,393,902.138,1,1.00245,0.996726,1,13.0353,0.687895,-23.964,267.705,353.999,4.26858,34.3562,13.4814,363.362,249.955,994,119.684,27.0869,12.4375,3.2,19,926,49704.4,55.4094,55.4094,51.7754,0,109.966,139.989,0.974231,3.63396,1.00735,1.33347,0,0.2893,0.104378,0.89946,0,3.63396,0
"Jun 7, 12:00 pm",983.899,293,393,871.695,1,1.00055,0.995994,1,15.8173,0.676005,-9.99376,257.993,342.053,4.19757,34.3159,13.4656,355.514,240.329,994,148.509,18.6102,13.4688,3.8,20.5,906,49771.7,55.4094,55.4094,51.8455,0,100.34,139.989,0.962136,3.56384,0.937228,1.33347,0,0.2893,0.104378,0.89946,0,3.56384,0
"Jun 7, 01:00 pm",874.186,293,393,781.22,1,1.00012,0.995861,1,16.3154,0.668508,4.4077,231.083,306.551,4.14603,34.1657,13.4066,319.414,213.531,994,194.711,16.815,13.5922,4.2,21.6,814,49946.9,55.4094,55.4094,52.028,0,73.5416,139.989,0.95973,3.38136,0.754753,1.33347,0,0.2893,0.104378,0.89946,0,3.38136,0
"Jun 7, 02:00 pm",909.588,293,393,808.727,1,1.00162,0.996366,1,14.4109,0.678087,18.6499,239.702,317.345,4.09958,34.2114,13.4245,327.654,222.178,994,231.217,23.3249,13.8891,4.5,22.6,835,49892.3,55.4094,55.4094,51.9712,0,82.1889,139.989,0.968536,3.4382,0.811583,1.33347,0,0.2893,0.104378,0.89946,0,3.4382,0
"Jun 7, 03:00 pm",870.795,293,393,774.249,1,1.00345,0.997423,1,10.3277,0.688761,32.1906,230.145,303.815,4.08111,34.0498,13.3611,308.819,212.702,994,251.116,33.5447,14.3281,3.4,23,787,49952,55.4094,55.4094,52.0333,0,72.7133,139.989,0.983799,3.37602,0.749412,1.33347,0,0.2893,0.104378,0.89946,0,3.37602,0
"Jun 7, 04:00 pm",938.676,293,393,829.521,1,1.00286,0.998906,1,4.42441,0.702295,44.8074,246.797,325.504,4.0719,34.2555,13.4418,326.477,229.283,994,263.734,44.8809,14.8406,4.8,23.2,832,49846.1,55.4094,55.4094,51.923,0,89.294,139.989,0.99702,3.48635,0.85974,1.33347,0,0.2893,0.104378,0.89946,0,3.48635,0
"Jun 7, 05:00 pm",874.408,293,393,777.003,1,1.00211,0.999283,1,2.90099,0.699619,56.5434,231.086,304.896,4.09034,34.1762,13.4107,305.287,213.585,994,273.476,56.4836,14.5187,4.8,22.8,778,49946.5,55.4094,55.4094,52.0277,0,73.5957,139.989,0.998719,3.38171,0.755102,1.33347,0,0.2893,0.104378,0.89946,0,3.38171,0
"Jun 7, 06:00 pm",732.375,293,393,661.02,1,1.0032,0.997184,1,11.2627,0.676396,67.6492,196.391,259.384,4.13206,34.0652,13.3672,264.478,178.892,994,282.151,67.9758,14.2828,5.6,21.9,674,50146.6,55.4094,55.4094,52.2361,0,38.9025,139.989,0.980742,3.17329,0.546679,1.33347,0,0.2893,0.104378,0.89946,0,3.17329,0
"Jun 7, 07:00 pm",131.127,293,393,398.032,0.634289,0.99572,0.994809,0.664422,20.1565,0.19251,76.4023,49.3482,156.188,4.19286,33.4506,13.126,166.378,32.0293,994,290.689,79.0777,13.8422,3.2,20.6,424,8373.08,10.3365,10.3365,8.72196,0,0,32.0293,0.938755,1.61453,0.0125231,0.758597,0,0.2893,0.104378,0.44973,0,1.61453,0
"Jun 7, 08:00 pm",0,324.314,319.953,45.1636,0,0.975626,0.992932,0,29.7116,0,0,0,17.7222,3.35464,26.3806,10.3517,20.4048,0,994,299.712,89.1752,13.3188,2.4,19.1,52,-355.488,0,0,-0.3703,0,0,0,0.868531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 09:00 pm",0,306.319,302.589,0,0,0.938651,0.992075,0,39.1092,0,0,0,0,2.75572,22.1916,8.708,0,0,994,309.736,98.6657,13.4375,2.8,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.775945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 10:00 pm",0,290.82,287.575,0,0,0.87824,0.99102,0,48.0222,0,0,0,0,2.31125,19.035,7.46935,0,0,994,321.208,106.823,12.7969,3,16,0,-355.488,0,0,-0.3703,0,0,0,0.668843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 7, 11:00 pm",0,277.302,274.449,0,0,0.79106,0.989759,0,55.7392,0,0,0,0,1.97357,16.5104,6.47866,0,0,994,334.4,113.026,12.3906,2.5,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.562961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 12:00 am",0,265.3,262.748,0,0,0.702108,0.988611,0,60.849,0,0,0,0,1.71578,14.5931,5.72631,0,0,994,349.167,116.669,11.2984,3.2,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.487112,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 01:00 am",0,254.589,252.302,0,0,0.681718,0.988359,0,61.7881,0,0,0,0,1.50024,12.9362,5.07617,0,0,994,4.74302,117.285,10.8062,2.5,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.472734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 02:00 am",0,244.946,242.88,0,0,0.752987,0.989256,0,58.1618,0,0,0,0,1.32968,11.5579,4.53533,0,0,994,19.9499,114.786,9.8625,1.7,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.527522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 03:00 am",0,236.181,234.3,0,0,0.846349,0.990536,0,51.3062,0,0,0,0,1.18056,10.4458,4.09893,0,0,994,33.8052,109.514,9.28438,1.7,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.625159,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 04:00 am",0,228.161,226.439,0,0,0.917766,0.991682,0,42.7485,0,0,0,0,1.05642,9.4885,3.72329,0,0,994,45.9311,102.048,9.04062,1.5,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.734341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 05:00 am",0,220.784,219.202,0,0,0.963356,0.992613,0,33.4584,0,0,0,0,0.949058,8.66167,3.39884,0,0,994,56.4697,92.9809,9.19687,1.2,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.834286,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 06:00 am",0,213.933,212.467,3.66162,0.254436,0.989845,0.993782,0.571302,23.7368,0,-78.3371,0.155497,1.43682,0.856127,7.99275,3.13635,1.5696,0,994,65.8197,83.2312,9.375,1.7,10,4,-355.488,0,0,-0.3703,0,0,0,0.915405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 07:00 am",0,207.527,206.161,8.70204,1,1.00136,0.996268,0.88342,14.7843,0,-71.7843,2.27773,3.41468,0.774002,7.42357,2.91301,3.5316,0,994,74.4725,72.3763,9.61875,2.7,10.4,9,-355.488,0,0,-0.3703,0,0,0,0.966894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 08:00 am",68.7651,293,393,392.746,1,1.00341,0.998483,1,6.12385,0.639089,-60.8288,116.863,154.114,4.60652,33.6371,13.1992,154.998,16.7967,994,82.9949,61.0009,10.7328,2.8,12.1,395,-367.716,0,0,-0.383037,0,0,0,0.994294,0.383037,-0.0106413,0,0,0.2893,0.104378,0,0,0,0.383037
"Jun 8, 09:00 am",730.925,293,393,660.731,1,1.0013,0.999596,1,1.63516,0.688333,-49.3846,196.408,259.271,4.51656,34.0317,13.354,259.376,178.537,994,92.1536,49.4029,11.1266,2.7,13.9,661,50148.5,55.4094,55.4094,52.238,0,35.3705,139.989,0.999593,3.17133,0.544713,1.33347,0,0.2893,0.104378,0.89946,0,3.17133,0
"Jun 8, 10:00 am",968.47,293,393,855.338,1,1.00367,0.997982,1,8.12008,0.697749,-37.1419,254.446,335.635,4.42789,34.2954,13.4575,339.034,236.561,994,103.295,37.8942,11.9891,2.5,15.7,864,49797.4,55.4094,55.4094,51.8723,0,96.5715,139.989,0.989974,3.53704,0.910432,1.33347,0,0.2893,0.104378,0.89946,0,3.53704,0
"Jun 8, 11:00 am",856.812,293,393,765.083,1,1.0025,0.996752,1,12.9341,0.679428,-23.9782,227.053,300.219,4.35012,34.1886,13.4156,308.034,209.287,994,119.471,27.0562,12.5344,3.4,17.3,785,49973,55.4094,55.4094,52.0552,0,69.2979,139.989,0.974628,3.35419,0.727577,1.33347,0,0.2893,0.104378,0.89946,0,3.35419,0
"Jun 8, 12:00 pm",355.693,293,393,352.313,1,1.00064,0.99602,1,15.7184,0.604953,-10.0254,104.284,138.248,4.29724,33.3961,13.1046,143.618,86.8824,994,148.261,18.5475,13.0094,2.8,18.4,366,29568.1,33.2908,33.2908,30.8001,0,0,86.8824,0.962605,2.49064,0.146134,1.05136,0,0.2893,0.104378,0.89946,0,2.49064,0
"Jun 8, 01:00 pm",0,324.25,319.874,33.6063,1,1.0002,0.995885,1,16.2235,0,4.35647,9.94173,13.1871,3.37181,26.454,10.3805,13.734,0,994,194.631,16.7167,13.0531,3.4,18.6,35,-355.488,0,0,-0.3703,0,0,0,0.960179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 02:00 pm",138.341,293,393,217.999,1,1.00168,0.996387,1,14.3303,0.536087,18.5836,64.6185,85.5428,4.26382,33.1894,13.0235,88.29,33.7915,994,231.284,23.2278,13.1625,3.2,19.1,225,9051.19,11.0551,11.0551,9.42832,0,0,33.7915,0.968885,1.62676,0.0155938,0.767762,0,0.2893,0.104378,0.44973,0,1.62676,0
"Jun 8, 03:00 pm",0,324.324,319.966,0,1,1.00346,0.997441,1,10.2587,0,32.114,0,0,3.37509,26.3104,10.3242,0,0,994,251.199,33.4553,14.8109,2.2,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.984014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 04:00 pm",0,306.37,302.649,0,1,1.00284,0.99892,1,4.3662,0,44.7236,0,0,2.75075,22.1329,8.68494,0,0,994,263.807,44.795,15.9813,2.1,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.997098,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 05:00 pm",0,290.922,287.687,0,1,1.00214,0.999271,1,2.94987,0,56.4541,0,0,2.30544,18.9707,7.44411,0,0,994,273.538,56.3981,14.7375,2.1,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.998675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 06:00 pm",0,277.453,274.61,0,1,1.00318,0.997173,1,11.3043,0,67.5546,0,0,1.97508,16.4333,6.44843,0,0,994,282.204,67.889,13.5063,1.4,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.9806,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 07:00 pm",0,265.625,263.112,0,0.643643,0.995664,0.994798,0.666647,20.1961,0,76.3559,0,0,1.68148,14.3982,5.64985,0,0,994,290.733,78.9888,13.2156,0.9,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.938517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 08:00 pm",0,255.103,252.856,0,0,0.975525,0.992929,0,29.7465,0,0,0,0,1.46306,12.7555,5.00527,0,0,994,299.747,89.0985,12.2469,0.5,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.868229,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 09:00 pm",0,245.658,243.633,0,0,0.93846,0.992072,0,39.1463,0,0,0,0,1.29234,11.374,4.46315,0,0,994,309.76,98.5696,11.5469,0.1,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.775537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 10:00 pm",0,237.044,235.192,0,0,0.877847,0.991014,0,48.0669,0,0,0,0,1.15448,10.3178,4.04869,0,0,994,321.218,106.725,11.2937,0.2,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.668262,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 8, 11:00 pm",0,229.133,227.432,0,0,0.790253,0.989748,0,55.795,0,0,0,0,1.04062,9.3991,3.68821,0,0,994,334.391,112.928,10.5328,0.2,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.562155,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 12:00 am",0,221.777,220.196,0,0,0.700534,0.988591,0,60.9241,0,0,0,0,0.946139,8.67799,3.40524,0,0,994,349.134,116.575,9.85,0.6,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.485969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 01:00 am",0,214.933,213.466,0,0,0.679638,0.988334,0,61.8801,0,0,0,0,0.863827,7.98749,3.13429,0,0,994,4.68653,117.2,9.4625,0.6,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.471318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 02:00 am",0,208.518,207.149,0,0,0.751302,0.989234,0,58.2599,0,0,0,0,0.794899,7.40793,2.90687,0,0,994,19.8755,114.715,9.44375,0.8,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.526067,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 03:00 am",0,202.485,201.203,0,0,0.845303,0.99052,0,51.4032,0,0,0,0,0.732556,6.89057,2.70386,0,0,994,33.7203,109.457,8.70938,1,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.623836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 04:00 am",0,196.803,195.603,0,0,0.91716,0.991671,0,42.8432,0,0,0,0,0.677026,6.40629,2.51383,0,0,994,45.8413,102.006,8.01875,0.9,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.733217,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 05:00 am",0,191.429,190.301,0,0,0.963012,0.992605,0,33.5519,0,0,0,0,0.62722,5.98582,2.34884,0,0,994,56.3773,92.9502,7.99687,1,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.833386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 06:00 am",0,204.207,212.971,311.93,0.257082,0.989668,0.993754,0.572,23.8296,0.0714858,-78.3227,13.398,122.401,0.803377,7.71965,3.02919,133.808,0,994,65.7245,83.2102,8.35,1.4,9.6,341,-355.488,0,0,-0.3703,0,0,0,0.914751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 07:00 am",289.471,293,393,648.504,1,1.00129,0.996243,0.884575,14.8782,0.577286,-71.7597,169.95,254.473,4.64691,33.9018,13.3031,263.3,70.7068,994,74.3722,72.3619,9.50313,1.3,11.3,671,15638.3,18.0894,18.0894,16.2899,0,0,50.7321,0.966474,1.79945,0.0985648,0.85748,0,0.2893,0.104378,0.44973,0,1.79945,0
"Jun 9, 08:00 am",929.216,293,393,823.127,1,1.00344,0.998459,1,6.21893,0.698576,-60.8113,244.924,322.995,4.54142,34.1762,13.4107,324.907,226.972,994,82.8852,60.9907,9.84531,1.5,13.4,828,49861.3,55.4094,55.4094,51.9388,0,86.9833,139.989,0.994115,3.47055,0.843934,1.33347,0,0.2893,0.104378,0.89946,0,3.47055,0
"Jun 9, 09:00 am",1027.58,293,393,904.674,1,1.00123,0.99962,1,1.5391,0.706798,-49.3762,268.91,354.994,4.43768,34.3348,13.473,355.122,250.999,994,92.0274,49.394,10.8906,2.1,15.5,905,49696.9,55.4094,55.4094,51.7677,0,111.01,139.989,0.999639,3.64171,1.0151,1.33347,0,0.2893,0.104378,0.89946,0,3.64171,0
"Jun 9, 10:00 am",1065.5,293,393,934.758,1,1.00366,0.998007,1,8.02384,0.702603,-37.145,278.078,366.799,4.33084,34.3657,13.4851,370.426,260.262,994,103.14,37.8817,11.6063,2.4,17.7,944,49629.7,55.4094,55.4094,51.6976,0,120.273,139.989,0.99021,3.71173,1.08511,1.33347,0,0.2893,0.104378,0.89946,0,3.71173,0
"Jun 9, 11:00 am",1081.57,293,393,949.648,1,1.00255,0.996777,1,12.839,0.691232,-23.9953,281.846,372.642,4.24007,34.1972,13.419,382.198,264.187,994,119.268,27.0311,12.6469,1.3,19.6,974,49600.6,55.4094,55.4094,51.6673,0,124.198,139.989,0.974998,3.74207,1.11546,1.33347,0,0.2893,0.104378,0.89946,0,3.74207,0
"Jun 9, 12:00 pm",998.581,293,393,883.107,1,1.00071,0.996045,1,15.6262,0.677862,-10.0588,261.425,346.531,4.16472,34.0078,13.3447,359.831,243.916,994,148.017,18.4914,13.4656,1.1,21.2,917,49746.9,55.4094,55.4094,51.8197,0,103.927,139.989,0.963039,3.58968,0.963069,1.33347,0,0.2893,0.104378,0.89946,0,3.58968,0
"Jun 9, 01:00 pm",839.63,293,393,752.145,1,1.00028,0.995908,1,16.1383,0.667503,4.30467,222.529,295.142,4.11348,33.9588,13.3254,307.249,205.09,994,194.542,16.6249,13.9797,2.7,22.3,783,49998.3,55.4094,55.4094,52.0816,0,65.1008,139.989,0.960594,3.32777,0.701162,1.33347,0,0.2893,0.104378,0.89946,0,3.32777,0
"Jun 9, 02:00 pm",986.92,293,393,872.283,1,1.00173,0.996407,1,14.2565,0.682601,18.5179,258.577,342.284,4.0719,34.2445,13.4375,353.16,241.067,994,231.339,23.1352,14.3328,3.8,23.2,900,49766.6,55.4094,55.4094,51.8402,0,101.078,139.989,0.969203,3.56913,0.942517,1.33347,0,0.2893,0.104378,0.89946,0,3.56913,0
"Jun 9, 03:00 pm",1075.8,293,393,942.871,1,1.00348,0.997457,1,10.1962,0.699023,32.0389,280.284,369.982,4.04893,34.2992,13.459,375.919,262.776,994,251.271,33.3692,15.0281,3.2,23.7,958,49611.1,55.4094,55.4094,51.6782,0,122.787,139.989,0.984207,3.73112,1.1045,1.33347,0,0.2893,0.104378,0.89946,0,3.73112,0
"Jun 9, 04:00 pm",1049.46,293,393,920.385,1,1.00282,0.998933,1,4.31431,0.707771,44.6423,273.825,361.159,4.03977,34.2544,13.4414,362.185,256.344,994,263.872,44.712,14.6812,3.2,23.9,923,49658.4,55.4094,55.4094,51.7275,0,116.355,139.989,0.997166,3.68184,1.05523,1.33347,0,0.2893,0.104378,0.89946,0,3.68184,0
"Jun 9, 05:00 pm",985.084,293,393,867.815,1,1.00216,0.999261,1,2.9927,0.705636,56.368,258.101,340.531,4.0581,34.2117,13.4247,340.996,240.619,994,273.593,56.3156,14.75,3.6,23.5,869,49769.7,55.4094,55.4094,51.8435,0,100.63,139.989,0.998636,3.56591,0.9393,1.33347,0,0.2893,0.104378,0.89946,0,3.56591,0
"Jun 9, 06:00 pm",848.892,293,393,756.929,1,1.00317,0.997164,1,11.34,0.684482,67.4636,224.875,297.019,4.09958,34.2088,13.4235,302.933,207.352,994,282.25,67.8052,14.7094,5.6,22.6,772,49984.7,55.4094,55.4094,52.0674,0,67.3631,139.989,0.980477,3.34196,0.715343,1.33347,0,0.2893,0.104378,0.89946,0,3.34196,0
"Jun 9, 07:00 pm",214.751,293,393,544.221,0.652638,0.995617,0.994789,0.668782,20.23,0.23048,76.3113,69.8717,213.552,4.16472,33.7704,13.2515,227.592,52.4555,994,290.772,78.9032,14.1688,4.2,21.2,580,16368.1,18.8133,18.8133,17.0501,0,0,52.4555,0.938312,1.76322,0.0530954,0.866713,0,0.2893,0.104378,0.44973,0,1.76322,0
"Jun 9, 08:00 pm",0,324.233,319.854,115.441,0,0.975439,0.992927,0,29.7759,0,0,0,45.2989,3.33116,26.5885,10.4333,52.1892,0,994,299.777,89.0243,14.2875,4,19.6,133,-355.488,0,0,-0.3703,0,0,0,0.867975,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 09:00 pm",0,306.265,302.544,0,0,0.938298,0.992068,0,39.1777,0,0,0,0,2.72315,22.2061,8.71368,0,0,994,309.78,98.478,14.3766,3.4,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.775191,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 10:00 pm",0,290.815,287.58,0,0,0.877507,0.991009,0,48.1057,0,0,0,0,2.27532,19.0475,7.47425,0,0,994,321.223,106.631,13.2938,3.6,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.667759,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 9, 11:00 pm",0,277.278,274.419,0,0,0.789537,0.989739,0,55.8443,0,0,0,0,1.93062,16.6625,6.53835,0,0,994,334.378,112.836,13.3656,5.6,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.561443,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 12:00 am",0,265.31,262.767,0,0,0.699097,0.988574,0,60.9921,0,0,0,0,1.66908,14.6483,5.74799,0,0,994,349.098,116.488,12.8687,5,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.48493,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 01:00 am",0,254.654,252.379,0,0,0.677695,0.98831,0,61.9655,0,0,0,0,1.45133,12.9767,5.09207,0,0,994,4.62961,117.123,12.1125,4,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.470003,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 02:00 am",0,245.013,242.946,0,0,0.749707,0.989214,0,58.3522,0,0,0,0,1.27617,11.7028,4.59216,0,0,994,19.8023,114.651,11.8641,5.3,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.524697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 03:00 am",0,236.236,234.353,0,0,0.844305,0.990506,0,51.4952,0,0,0,0,1.12888,10.5968,4.15819,0,0,994,33.638,109.407,11.6812,5.9,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.622581,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 04:00 am",0,228.195,226.469,0,0,0.91658,0.99166,0,42.9335,0,0,0,0,1.00642,9.64961,3.78651,0,0,994,45.7549,101.969,12.1844,6.3,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.732145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 05:00 am",0,220.82,219.24,0,0,0.962682,0.992597,0,33.641,0,0,0,0,0.902641,8.77358,3.44275,0,0,994,56.289,92.9248,12.05,4.8,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.832525,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 06:00 am",0,214.008,212.551,31.0803,0.259215,0.989498,0.993728,0.572566,23.918,0,-78.3109,1.3471,12.1959,0.814762,8.03809,3.15415,13.3416,0,994,65.6338,83.194,13.2437,3.8,13.4,34,-355.488,0,0,-0.3703,0,0,0,0.914126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 07:00 am",0,266.095,303.916,195.146,1,1.00123,0.996219,0.885483,14.9677,0.525424,-71.7403,51.1888,76.5755,2.2261,18.6418,7.31505,79.2648,0,994,74.277,72.3521,14.2094,4.2,14.6,202,-355.488,0,0,-0.3703,0,0,0,0.966072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 08:00 am",688.204,293,393,748.439,1,1.00346,0.998436,1,6.30918,0.693158,-60.7987,222.7,293.688,4.38402,34.413,13.5037,295.477,168.102,994,82.7813,60.9851,15.2328,6.3,16.6,753,50202.7,55.4094,55.4094,52.2945,0,8.13855,139.989,0.993943,3.11488,0.488268,1.33347,0,0.2893,0.104378,0.89946,0,3.11488,0
"Jun 10, 09:00 am",664.708,293,393,605.806,1,1.00117,0.999642,1,1.4483,0.682788,-49.3722,180.065,237.718,4.29245,34.1742,13.4099,237.794,162.363,994,91.908,49.3895,15.4531,7.2,18.5,606,50231.3,55.4094,55.4094,52.3243,0,22.374,139.989,0.999681,3.08505,0.458436,1.33347,0,0.2893,0.104378,0.89946,0,3.08505,0
"Jun 10, 10:00 am",443.2,293,393,422.913,1,1.00366,0.998029,1,7.93336,0.646099,-37.1518,125.813,165.951,4.2306,33.96,13.3259,167.555,108.257,994,102.993,37.874,15.2297,9.4,19.8,427,37918.5,42.1757,42.1757,39.4984,0,0,108.257,0.990429,2.6773,0.219471,1.16469,0,0.2893,0.104378,0.89946,0,2.6773,0
"Jun 10, 11:00 am",803.596,293,393,720.777,1,1.00259,0.9968,1,12.7502,0.676894,-24.0152,213.934,282.833,4.14603,34.4025,13.4996,289.984,196.288,994,119.074,27.0115,15.8188,9.2,21.6,739,50050.1,55.4094,55.4094,52.1355,0,56.2992,139.989,0.975341,3.27387,0.647263,1.33347,0,0.2893,0.104378,0.89946,0,3.27387,0
"Jun 10, 12:00 pm",619.856,293,393,570.357,1,1.00078,0.996067,1,15.5407,0.651773,-10.094,168.858,223.808,4.09034,34.0464,13.3598,232.301,151.407,994,147.779,18.4421,15.7687,8.1,22.8,592,50283.7,55.4094,55.4094,52.3789,0,11.4184,139.989,0.96344,3.03049,0.403877,1.33347,0,0.2893,0.104378,0.89946,0,3.03049,0
"Jun 10, 01:00 pm",706.244,293,393,641.93,1,1.00035,0.995929,1,16.0599,0.658121,4.25236,189.938,251.893,4.03519,34.1331,13.3938,262.123,172.509,994,194.444,16.5395,15.7969,8.1,24,668,50180.2,55.4094,55.4094,52.271,0,32.5197,139.989,0.960973,3.13837,0.511757,1.33347,0,0.2893,0.104378,0.89946,0,3.13837,0
"Jun 10, 02:00 pm",0,324.337,319.982,3.87796,1,1.00177,0.996424,1,14.1894,0,18.4528,1.14964,1.52171,3.20637,26.7163,10.4835,1.5696,0,994,231.382,23.0471,14.9312,9.8,22.9,4,-355.488,0,0,-0.3703,0,0,0,0.969491,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 03:00 pm",0,306.414,302.7,0.984379,1,1.00349,0.997471,1,10.1403,0,31.9656,0.292631,0.38627,2.60727,22.4457,8.8077,0.3924,0,994,251.333,33.2865,16.1406,8.4,22,1,-355.488,0,0,-0.3703,0,0,0,0.984379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 04:00 pm",0,291.048,287.832,0,1,1.0028,0.998944,1,4.26873,0,44.5634,0,0,2.1684,19.1835,7.52761,0,0,994,263.928,44.632,14.9672,6.9,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.997226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 05:00 pm",0,277.687,274.866,5.99161,1,1.00219,0.999252,1,3.02951,0,56.2849,1.78202,2.35111,1.82396,16.6532,6.5347,2.3544,0,994,273.641,56.2359,14.6453,6.3,20.7,6,-355.488,0,0,-0.3703,0,0,0,0.998602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 06:00 pm",0,265.964,263.473,0.980374,1,1.00316,0.997156,1,11.37,0,67.3762,0.291253,0.384699,1.56667,14.5367,5.70422,0.3924,0,994,282.29,67.7246,14.1625,3.6,20.1,1,-355.488,0,0,-0.3703,0,0,0,0.980374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 07:00 pm",0,299.077,325.368,318.03,0.661265,0.995577,0.994781,0.670827,20.2582,0.217407,76.2687,41.4956,124.795,2.95595,24.5142,9.61937,133.024,0,994,290.804,78.8211,13.975,4.2,19.6,339,-355.488,0,0,-0.3703,0,0,0,0.938142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 08:00 pm",0,297.579,294.108,123.223,0,0.97537,0.992925,0,29.7996,0,0,0,48.3528,2.42959,20.6985,8.12208,55.7208,0,994,299.801,88.9527,13.4484,6.6,18.8,142,-355.488,0,0,-0.3703,0,0,0,0.867769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 09:00 pm",0,283.276,280.271,0,0,0.938165,0.992066,0,39.2034,0,0,0,0,2.02973,17.6873,6.94049,0,0,994,309.794,98.391,14.3156,5.6,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.774907,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 10:00 pm",0,270.74,268.083,0,0,0.877218,0.991004,0,48.1385,0,0,0,0,1.72964,15.479,6.07396,0,0,994,321.224,106.543,13.4031,5.3,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.667333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 10, 11:00 pm",0,259.579,257.2,0,0,0.788914,0.98973,0,55.8872,0,0,0,0,1.49259,13.751,5.39588,0,0,994,334.361,112.75,13.5281,6.3,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.560824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 12:00 am",0,249.555,247.409,0,0,0.697799,0.988558,0,61.0533,0,0,0,0,1.30614,12.2938,4.82409,0,0,994,349.061,116.407,13.2406,6.3,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.483996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 01:00 am",0,240.525,238.589,0,0,0.675893,0.988288,0,62.0441,0,0,0,0,1.1568,10.9853,4.31062,0,0,994,4.57234,117.052,13.1484,4,16,0,-355.488,0,0,-0.3703,0,0,0,0.468792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 02:00 am",0,232.31,230.544,0,0,0.748204,0.989194,0,58.4385,0,0,0,0,1.03665,9.91807,3.89185,0,0,994,19.7304,114.593,12.6438,2.8,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.523413,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 03:00 am",0,224.745,223.119,0,0,0.843356,0.990492,0,51.5821,0,0,0,0,0.931479,9.075,3.56103,0,0,994,33.5583,109.364,12.7734,3.2,15,0,-355.488,0,0,-0.3703,0,0,0,0.621392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 04:00 am",0,217.753,216.253,0,0,0.916026,0.991651,0,43.0192,0,0,0,0,0.843554,8.31132,3.26136,0,0,994,45.672,101.938,12.6906,2.7,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.731126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 05:00 am",0,211.284,209.901,0,0,0.962366,0.992589,0,33.7258,0,0,0,0,0.766573,7.61037,2.98631,0,0,994,56.2048,92.9049,12.7688,1.8,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.831704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
