"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jun 11, 06:00 am",0,205.247,203.961,0,0.260837,0.989336,0.993703,0.573002,24.0021,0,-78.3019,0,0,0.699377,7.03763,2.76157,0,0,994,65.5479,83.1828,13.5938,1.8,15,0,-355.488,0,0,-0.3703,0,0,0,0.91353,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 07:00 am",0,199.62,198.428,0,1,1.00117,0.996197,0.886145,15.0526,0,-71.7262,0,0,0.640687,6.47989,2.54271,0,0,994,74.187,72.347,13.9937,1,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.965688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 08:00 am",0,194.311,193.191,0.993779,1,1.00347,0.998415,1,6.39453,0,-60.7908,0.2957,0.389959,0.590374,6.05596,2.37636,0.3924,0,994,82.6834,60.984,13.7297,1.4,15.8,1,-355.488,0,0,-0.3703,0,0,0,0.993779,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 09:00 am",0,189.259,188.201,2.99915,1,1.0011,0.999664,1,1.36284,0,-49.3724,0.891409,1.17687,0.544613,5.70671,2.23931,1.1772,0,994,91.7954,49.3896,14.625,2.8,16.5,3,-355.488,0,0,-0.3703,0,0,0,0.999717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 10:00 am",0,204.167,214.293,49.5316,1,1.00366,0.998051,1,7.84869,0.564436,-37.1623,14.7355,19.4362,0.718111,7.5005,2.9432,19.62,0,994,102.855,37.871,14.9094,3.2,17.8,50,-355.488,0,0,-0.3703,0,0,0,0.990632,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 11:00 am",64.8291,293,393,384.409,1,1.00263,0.996821,1,12.6678,0.625929,-24.038,114.103,150.842,4.23533,33.374,13.096,154.606,15.8353,994,118.89,26.9973,15.5594,2.4,19.7,394,-366.507,0,0,-0.381778,0,0,0,0.975658,0.381778,-0.0119001,0,0,0.2893,0.104378,0,0,0,0.381778
"Jun 11, 12:00 pm",654.359,293,393,598.525,1,1.00085,0.996088,1,15.4618,0.655922,-10.1309,177.212,234.861,4.14603,33.7175,13.2307,243.68,159.835,994,147.547,18.3994,15.975,2.7,21.6,621,50243.7,55.4094,55.4094,52.3372,0,15.7068,139.989,0.963808,3.07218,0.445569,1.33347,0,0.2893,0.104378,0.89946,0,3.07218,0
"Jun 11, 01:00 pm",367.339,293,393,361.456,1,1.00041,0.995948,1,15.9883,0.608143,4.19964,106.958,141.835,4.10421,33.4532,13.127,147.542,89.7269,994,194.337,16.4605,16.4453,4.5,22.5,376,30684.8,34.4782,34.4782,31.9633,0,0,89.7269,0.961318,2.51485,0.155205,1.06651,0,0.2893,0.104378,0.89946,0,2.51485,0
"Jun 11, 02:00 pm",570.672,293,393,528.513,1,1.00181,0.99644,1,14.129,0.651805,18.3884,156.689,207.388,4.0581,33.7339,13.2372,213.858,139.394,994,231.412,22.9636,17.1328,4.8,23.5,545,50159.2,55.221,55.221,52.2491,0,0,139.394,0.969748,2.97186,0.347651,1.33107,0,0.2893,0.104378,0.89946,0,2.97186,0
"Jun 11, 03:00 pm",937.572,293,393,828.975,1,1.0035,0.997483,1,10.091,0.693138,31.894,246.438,325.29,4.00782,34.193,13.4173,330.401,229.013,994,251.385,33.2072,17.4125,4.5,24.6,842,49847.9,55.4094,55.4094,51.9249,0,89.0243,139.989,0.984531,3.4845,0.857888,1.33347,0,0.2893,0.104378,0.89946,0,3.4845,0
"Jun 11, 04:00 pm",493.542,293,393,462.736,1,1.00278,0.998954,1,4.22944,0.662115,44.487,137.667,181.578,3.98965,33.4457,13.1241,182.074,120.554,994,263.976,44.555,17.2656,3.2,25,464,42709.5,47.279,47.279,44.489,0,0,120.554,0.997277,2.78998,0.267068,1.22978,0,0.2893,0.104378,0.89946,0,2.78998,0
"Jun 11, 05:00 pm",0,324.628,320.341,0.998574,1,1.0022,0.999244,1,3.06031,0,56.205,0.296997,0.39184,3.17259,26.2696,10.3082,0.3924,0,994,273.681,56.1593,18.7094,2.4,24.1,1,-355.488,0,0,-0.3703,0,0,0,0.998574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 06:00 pm",0,306.927,303.258,1.96058,1,1.00315,0.99715,1,11.3943,0,67.2924,0.582449,0.769332,2.58206,22.1795,8.70324,0.7848,0,994,282.324,67.6471,20.5266,2.8,23.3,2,-355.488,0,0,-0.3703,0,0,0,0.980291,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 07:00 pm",0,291.651,288.45,0,0.669514,0.995546,0.994774,0.672778,20.2808,0,76.2279,0,0,2.16011,19.0999,7.49478,0,0,994,290.83,78.7424,20.0469,3.8,22,0,-355.488,0,0,-0.3703,0,0,0,0.938005,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 08:00 pm",0,278.298,275.478,37.3073,0,0.975317,0.992923,0,29.8179,0,0,0,14.6394,1.81925,16.6779,6.5444,16.8732,0,994,299.82,88.8839,19.5859,4.5,21.5,43,-355.488,0,0,-0.3703,0,0,0,0.86761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 09:00 pm",0,266.551,264.055,0,0,0.938062,0.992064,0,39.2234,0,0,0,0,1.56411,14.5996,5.72889,0,0,994,309.803,98.3086,18.4562,3.4,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.774686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 10:00 pm",0,256.024,253.773,0,0,0.876982,0.991,0,48.1653,0,0,0,0,1.36422,13.0529,5.12194,0,0,994,321.221,106.461,18.1641,4.5,20,0,-355.488,0,0,-0.3703,0,0,0,0.666984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 11, 11:00 pm",0,246.521,244.482,0,0,0.788383,0.989723,0,55.9236,0,0,0,0,1.20602,11.7088,4.59453,0,0,994,334.341,112.669,17.5375,4.2,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.560298,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 12:00 am",0,237.851,235.988,0,0,0.696644,0.988543,0,61.1076,0,0,0,0,1.07879,10.6108,4.16369,0,0,994,349.022,116.332,17.3578,4.5,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.483167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 01:00 am",0,229.921,228.216,0,0,0.674236,0.988268,0,62.1159,0,0,0,0,0.974551,9.60964,3.77082,0,0,994,4.51479,116.988,16.3578,3.2,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.467684,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 02:00 am",0,222.57,220.99,0,0,0.746795,0.989176,0,58.519,0,0,0,0,0.889941,8.82859,3.46434,0,0,994,19.66,114.542,15.4922,3.4,16,0,-355.488,0,0,-0.3703,0,0,0,0.522216,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 03:00 am",0,215.723,214.255,0,0,0.842459,0.990479,0,51.6639,0,0,0,0,0.811257,8.14648,3.19668,0,0,994,33.4812,109.326,15.2047,4,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.620273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 04:00 am",0,209.378,208.023,0,0,0.9155,0.991641,0,43.1002,0,0,0,0,0.744208,7.44745,2.92238,0,0,994,45.5928,101.913,14.7047,2.2,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.73016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 05:00 am",0,203.446,202.184,0,0,0.962066,0.992582,0,33.8062,0,0,0,0,0.683195,6.89154,2.70424,0,0,994,56.1249,92.8902,14.6047,2,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.830925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 06:00 am",0,213.026,219.853,262.021,0.261951,0.989181,0.99368,0.573308,24.0817,0.0655342,-78.2956,11.4871,102.817,0.825828,8.36115,3.28092,112.619,0,994,65.4667,83.1764,15.4047,2,15.6,287,-355.488,0,0,-0.3703,0,0,0,0.912964,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 07:00 am",230.625,293,393,574.367,1,1.0011,0.996176,0.886562,15.1329,0.570693,-71.7173,150.82,225.382,4.35979,33.6801,13.2161,233.478,56.3329,994,74.1023,72.3465,16.1625,1.7,17.1,595,10003.9,12.1074,12.1074,10.4208,0,0,36.3582,0.965323,1.68662,0.0620274,0.781183,0,0.2893,0.104378,0.44973,0,1.68662,0
"Jun 12, 08:00 am",824.93,293,393,736.273,1,1.00349,0.998395,1,6.47492,0.692989,-60.7877,219.078,288.914,4.26858,33.9208,13.3105,290.768,201.499,994,82.5914,60.9872,16.6172,1.8,19,741,50019.7,55.4094,55.4094,52.1038,0,61.5103,139.989,0.993621,3.30554,0.67893,1.33347,0,0.2893,0.104378,0.89946,0,3.30554,0
"Jun 12, 09:00 am",509.042,293,393,476.88,1,1.00104,0.999683,1,1.28277,0.664297,-49.3769,141.733,187.128,4.19757,33.6281,13.1957,187.175,124.34,994,91.6898,49.3939,16.75,3.6,20.5,477,44190.9,48.8577,48.8577,46.0322,0,0,124.34,0.999749,2.82557,0.282518,1.24991,0,0.2893,0.104378,0.89946,0,2.82557,0
"Jun 12, 10:00 am",194.057,293,393,216.989,1,1.00365,0.99807,1,7.76989,0.551586,-37.1764,64.5548,85.1466,4.15537,33.1258,12.9986,85.9356,47.4009,994,102.724,37.8726,16.7906,3.2,21.4,219,14369.1,16.693,16.693,14.9679,0,0,47.4009,0.990819,1.72512,0.042041,0.83967,0,0.2893,0.104378,0.44973,0,1.72512,0
"Jun 12, 11:00 am",166.213,293,393,194.214,1,1.00267,0.996841,1,12.5916,0.519922,-24.0635,57.6513,76.2095,4.11812,32.9607,12.9338,78.0876,40.5994,994,118.715,26.9884,17.7469,2.2,22.2,199,11696.3,13.8588,13.8588,12.1837,0,0,40.5994,0.975949,1.67515,0.0282192,0.803522,0,0.2893,0.104378,0.44973,0,1.67515,0
"Jun 12, 12:00 pm",487.393,293,393,459.896,1,1.0009,0.996108,1,15.3897,0.636045,-10.1694,136.177,180.463,4.05351,33.313,13.072,187.175,119.052,994,147.322,18.3633,18.2875,1.7,23.6,477,42123,46.6541,46.6541,43.8781,0,0,119.052,0.964143,2.77599,0.261042,1.22181,0,0.2893,0.104378,0.89946,0,2.77599,0
"Jun 12, 01:00 pm",57.8498,293,393,104.818,1,1.00046,0.995965,1,15.9235,0.330372,4.14657,31.0188,41.1304,4.04893,32.72,12.8393,42.7716,14.1305,994,194.222,16.3881,18.075,1.8,23.7,109,-364.421,0,0,-0.379606,14.1305,0,0,0.961629,0.379606,-0.0140728,0,0,0.2893,0.104378,0,0,0,0.379606
"Jun 12, 02:00 pm",119.041,293,393,155.196,1,1.00185,0.996454,1,14.0754,0.463131,18.3249,46.0135,60.899,4.04893,32.8424,12.8873,62.784,29.0772,994,231.429,22.8846,20.0672,2.1,23.7,160,7244.3,9.14045,9.14045,7.54614,0,0,29.0772,0.969976,1.59431,0.00756038,0.743342,0,0.2893,0.104378,0.44973,0,1.59431,0
"Jun 12, 03:00 pm",0.323553,293,393,57.1103,1,1.00351,0.997494,1,10.0483,0.00347252,31.8242,16.9781,22.4101,4.0719,32.6891,12.8272,22.7592,0.0790318,994,251.426,33.1315,20.5438,2.1,23.2,58,-355.488,0,0,-0.3703,0.0790318,0,0,0.984661,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 04:00 pm",504.414,293,393,471.732,1,1.00277,0.998962,1,4.19643,0.663825,44.4133,140.343,185.108,4.04893,33.3448,13.0845,185.605,123.209,994,264.015,44.4811,19.3641,1.8,23.7,473,43748.1,48.3858,48.3858,45.5709,0,0,123.209,0.997319,2.8149,0.277866,1.24389,0,0.2893,0.104378,0.89946,0,2.8149,0
"Jun 12, 05:00 pm",484.365,293,393,455.339,1,1.00222,0.999238,1,3.08514,0.661204,56.1283,135.429,178.675,4.04435,33.3138,13.0723,178.934,118.312,994,273.714,56.0857,17.3937,1.8,23.8,456,41834.4,46.3466,46.3466,43.5775,0,0,118.312,0.998551,2.76912,0.258097,1.21788,0,0.2893,0.104378,0.89946,0,2.76912,0
"Jun 12, 06:00 pm",540.206,293,393,501.876,1,1.00315,0.997145,1,11.4128,0.656775,67.2125,149.096,196.936,4.0627,33.336,13.081,200.909,131.952,994,282.35,67.5729,16.9156,1.3,23.4,512,47189,52.0538,52.0538,49.1553,0,0,131.952,0.980227,2.89853,0.314713,1.29068,0,0.2893,0.104378,0.89946,0,2.89853,0
"Jun 12, 07:00 pm",58.4936,293,393,232.6,0.677376,0.995522,0.99477,0.674636,20.2978,0.146819,76.1892,31.2628,91.2722,4.09958,32.812,12.8754,97.3152,14.2878,994,290.851,78.6674,16.5063,0.8,22.6,248,-364.611,0,0,-0.379803,14.2878,0,0,0.937902,0.379803,-0.0138755,0,0,0.2893,0.104378,0,0,0,0.379803
"Jun 12, 08:00 pm",0,324.548,320.242,114.51,0,0.97528,0.992922,0,29.8306,0,0,0,44.9337,3.26992,26.1686,10.2686,51.7968,0,994,299.833,88.8182,16.0313,0.3,21.5,132,-355.488,0,0,-0.3703,0,0,0,0.8675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 09:00 pm",0,306.845,303.177,0,0,0.937986,0.992062,0,39.2379,0,0,0,0,2.68932,21.8917,8.5903,0,0,994,309.807,98.2309,15.7813,0.2,20,0,-355.488,0,0,-0.3703,0,0,0,0.774526,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 10:00 pm",0,291.621,288.433,0,0,0.876796,0.990997,0,48.1862,0,0,0,0,2.26131,18.7479,7.35667,0,0,994,321.213,106.384,15.2969,0.1,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.666711,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 12, 11:00 pm",0,278.319,275.509,0,0,0.787945,0.989717,0,55.9535,0,0,0,0,1.93501,16.3069,6.39883,0,0,994,334.317,112.595,14.4219,0.1,17,0,-355.488,0,0,-0.3703,0,0,0,0.559865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 12:00 am",0,266.527,264.019,0,0,0.695631,0.988531,0,61.1549,0,0,0,0,1.68626,14.374,5.64036,0,0,994,348.98,116.265,13.6812,0.1,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.482444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 01:00 am",0,256.025,253.781,0,0,0.672728,0.988249,0,62.181,0,0,0,0,1.474,12.7208,4.99164,0,0,994,4.45704,116.93,13.1938,0,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.46668,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 02:00 am",0,246.483,244.435,0,0,0.745485,0.989159,0,58.5934,0,0,0,0,1.30387,11.5286,4.52382,0,0,994,19.591,114.497,12.6453,0.3,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.521108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 03:00 am",0,237.762,235.887,0,0,0.841614,0.990466,0,51.7405,0,0,0,0,1.15798,10.4844,4.11407,0,0,994,33.4069,109.295,12.6531,0.8,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.619224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 04:00 am",0,229.764,228.045,0,0,0.915001,0.991632,0,43.1766,0,0,0,0,1.0348,9.55242,3.74837,0,0,994,45.5171,101.894,11.8062,1,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.729248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 05:00 am",0,222.44,220.868,0,0,0.96178,0.992575,0,33.8821,0,0,0,0,0.931682,8.66476,3.40005,0,0,994,56.0492,92.8809,11.5891,0.3,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.830187,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 06:00 am",0,231.767,238.754,289.24,0.262558,0.989034,0.993657,0.573486,24.1568,0.0602002,-78.2919,12.7116,113.498,1.12561,10.4425,4.09763,124.391,0,994,65.3902,83.1749,12.0375,0.3,13.6,317,-355.488,0,0,-0.3703,0,0,0,0.912429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 07:00 am",315.681,293,393,612.761,1,1.00105,0.996156,0.886736,15.2084,0.575224,-71.7135,160.921,240.447,4.44748,33.4925,13.1425,249.174,77.109,994,74.023,72.3505,12.8391,0.2,15.3,635,18173.4,20.7824,20.7824,18.9306,0,0,57.1343,0.964978,1.85181,0.116575,0.891828,0,0.2893,0.104378,0.44973,0,1.85181,0
"Jun 13, 08:00 am",899.799,293,393,797.758,1,1.0035,0.998376,1,6.55028,0.697521,-60.7893,237.372,313.04,4.35495,33.7164,13.2303,315.097,219.787,994,82.5055,60.9947,13.9188,0.1,17.2,803,49907.6,55.4094,55.4094,51.9871,0,79.7979,139.989,0.993472,3.42229,0.795674,1.33347,0,0.2893,0.104378,0.89946,0,3.42229,0
"Jun 13, 09:00 am",1001.06,293,393,881.804,1,1.00099,0.999702,1,1.20815,0.706507,-49.3856,262.07,346.02,4.25431,33.8828,13.2956,346.097,244.52,994,91.5914,49.4026,15.55,0.3,19.3,882,49742.7,55.4094,55.4094,51.8153,0,104.531,139.989,0.999778,3.59407,0.967457,1.33347,0,0.2893,0.104378,0.89946,0,3.59407,0
"Jun 13, 10:00 am",1044.84,293,393,916.666,1,1.00365,0.998089,1,7.69702,0.703129,-37.194,272.714,359.7,4.16004,33.9942,13.3393,362.97,255.215,994,102.602,37.8787,15.8312,0.7,21.3,925,49666.6,55.4094,55.4094,51.7361,0,115.226,139.989,0.99099,3.6733,1.04668,1.33347,0,0.2893,0.104378,0.89946,0,3.6733,0
"Jun 13, 11:00 am",1062.79,293,393,933.26,1,1.0027,0.996859,1,12.5218,0.692015,-24.0917,277.047,366.211,4.0719,34.0895,13.3767,375.134,259.599,994,118.55,26.9847,16.2469,1.4,23.2,956,49634.6,55.4094,55.4094,51.7027,0,119.61,139.989,0.976213,3.70664,1.08002,1.33347,0,0.2893,0.104378,0.89946,0,3.70664,0
"Jun 13, 12:00 pm",1059.6,293,393,932.619,1,1.00096,0.996125,1,15.3242,0.682091,-10.2093,276.171,365.96,4.00327,34.0164,13.348,379.451,258.82,994,147.104,18.3339,16.4969,1.2,24.7,967,49640.3,55.4094,55.4094,51.7087,0,118.831,139.989,0.964446,3.70068,1.07407,1.33347,0,0.2893,0.104378,0.89946,0,3.70068,0
"Jun 13, 01:00 pm",1059.78,293,393,933.049,1,1.00051,0.995981,1,15.8656,0.680095,4.09323,276.136,366.128,3.94449,33.9667,13.3285,380.628,258.82,994,194.098,16.3222,16.8203,1.1,26,970,49640.3,55.4094,55.4094,51.7087,0,118.831,139.989,0.961906,3.70068,1.0744,1.33347,0,0.2893,0.104378,0.89946,0,3.70068,0
"Jun 13, 02:00 pm",1064.76,293,393,935.249,1,1.00188,0.996467,1,14.0286,0.687545,18.2622,277.3,366.992,3.90416,33.9327,13.3152,378.274,260.08,994,231.433,22.8104,16.9391,1,26.9,964,49631.1,55.4094,55.4094,51.699,0,120.091,139.989,0.970175,3.71033,1.08372,1.33347,0,0.2893,0.104378,0.89946,0,3.71033,0
"Jun 13, 03:00 pm",1004.63,293,393,883.34,1,1.00351,0.997503,1,10.0121,0.697171,31.7562,262.609,346.622,3.88188,33.9837,13.3352,351.983,245.392,994,251.456,33.0593,16.9312,2.1,27.4,897,49736.6,55.4094,55.4094,51.8089,0,105.403,139.989,0.984771,3.60042,0.973807,1.33347,0,0.2893,0.104378,0.89946,0,3.60042,0
"Jun 13, 04:00 pm",1018.09,293,393,893.628,1,1.00276,0.998969,1,4.16968,0.707301,44.3423,265.858,350.66,3.87744,33.8944,13.3002,351.59,248.68,994,264.045,44.4104,16.7969,1.3,27.5,896,49713.4,55.4094,55.4094,51.7848,0,108.691,139.989,0.997353,3.62453,0.997923,1.33347,0,0.2893,0.104378,0.89946,0,3.62453,0
"Jun 13, 05:00 pm",708.435,293,393,639.061,1,1.00223,0.999233,1,3.10401,0.689044,56.0549,190.073,250.768,3.89524,33.4712,13.1341,251.136,173.044,994,273.74,56.0153,17.1,1.3,27.1,640,50177.4,55.4094,55.4094,52.2681,0,33.0548,139.989,0.998533,3.14126,0.514643,1.33347,0,0.2893,0.104378,0.89946,0,3.14126,0
"Jun 13, 06:00 pm",186.371,293,393,209.759,1,1.00314,0.997142,1,11.4256,0.542115,67.1363,62.314,82.3095,3.94899,32.7259,12.8416,83.9736,45.5234,994,282.371,67.5021,16.9156,1,25.9,214,13629,15.9081,15.9081,14.1969,0,0,45.5234,0.980183,1.71117,0.0381048,0.829659,0,0.2893,0.104378,0.44973,0,1.71117,0
"Jun 13, 07:00 pm",90.7487,293,393,286.977,0.684843,0.995505,0.994766,0.676398,20.3092,0.184606,76.1524,39.0976,112.61,4.01238,32.9224,12.9188,120.074,22.1665,994,290.865,78.596,16.3359,1.2,24.5,306,4644.05,6.386,6.386,4.83755,0,0,22.1665,0.937833,1.54845,-0.00316698,0.708211,0,0.2893,0.104378,0.44973,0,1.54845,0
"Jun 13, 08:00 pm",0,324.527,320.217,137.922,0,0.975258,0.992922,0,29.838,0,0,0,54.1207,3.20679,26.3665,10.3462,62.3916,0,994,299.841,88.7556,16.0297,1.5,23.1,159,-355.488,0,0,-0.3703,0,0,0,0.867436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 09:00 pm",0,306.81,303.139,0,0,0.93794,0.992061,0,39.2469,0,0,0,0,2.63769,22.0454,8.65061,0,0,994,309.806,98.1581,16.4219,1.3,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.774427,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 10:00 pm",0,291.533,288.333,0,0,0.876663,0.990995,0,48.2014,0,0,0,0,2.21445,18.9574,7.43888,0,0,994,321.201,106.312,15.6641,1.7,20,0,-355.488,0,0,-0.3703,0,0,0,0.666515,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 13, 11:00 pm",0,278.155,275.33,0,0,0.7876,0.989713,0,55.9771,0,0,0,0,1.89415,16.5274,6.48537,0,0,994,334.29,112.527,14.8844,2.1,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.559524,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 12:00 am",0,266.257,263.726,0,0,0.694764,0.98852,0,61.1953,0,0,0,0,1.64488,14.6417,5.74541,0,0,994,348.937,116.203,13.9703,3.2,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.481826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 01:00 am",0,255.609,253.334,0,0,0.671371,0.988233,0,62.2392,0,0,0,0,1.44214,13.0201,5.10908,0,0,994,4.39918,116.88,13.3172,3,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.465781,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 02:00 am",0,246.033,243.981,0,0,0.744274,0.989144,0,58.6618,0,0,0,0,1.28041,11.6084,4.55512,0,0,994,19.5235,114.459,12.3906,1.7,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.520089,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 03:00 am",0,237.35,235.485,0,0,0.840824,0.990455,0,51.8119,0,0,0,0,1.13929,10.4557,4.10283,0,0,994,33.3354,109.27,12.1422,1.2,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.618246,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 04:00 am",0,229.406,227.698,0,0,0.914532,0.991624,0,43.2482,0,0,0,0,1.02178,9.49821,3.7271,0,0,994,45.4452,101.881,12.2672,1,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.728392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 05:00 am",0,222.105,220.537,0,0,0.961511,0.992569,0,33.9534,0,0,0,0,0.92017,8.65722,3.39709,0,0,994,55.9779,92.8768,12.4406,0.6,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.829492,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 06:00 am",0,229.777,235.605,256.251,0.262662,0.988896,0.993636,0.573536,24.2273,0.0563221,-78.2909,11.2654,100.553,1.07567,10.1412,3.97941,110.264,0,994,65.3187,83.178,12.9281,0.7,14.1,281,-355.488,0,0,-0.3703,0,0,0,0.911925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 07:00 am",266.552,293,393,573.004,1,1.00099,0.996137,0.886669,15.2792,0.569769,-71.715,150.458,224.847,4.43278,33.6898,13.2199,233.086,65.1085,994,73.9491,72.3589,13.7641,1.5,15.6,594,13431.1,15.7454,15.7454,13.9907,0,0,45.1338,0.964653,1.75469,0.0836928,0.827584,0,0.2893,0.104378,0.44973,0,1.75469,0
"Jun 14, 08:00 am",882.229,293,393,783.739,1,1.00352,0.998359,1,6.62054,0.696036,-60.7955,233.2,307.539,4.34529,34.0442,13.3589,309.604,215.495,994,82.4258,61.0066,13.8453,1.8,17.4,789,49934.6,55.4094,55.4094,52.0153,0,75.5063,139.989,0.993331,3.39411,0.767493,1.33347,0,0.2893,0.104378,0.89946,0,3.39411,0
"Jun 14, 09:00 am",982.343,293,393,866.829,1,1.00094,0.999719,1,1.13904,0.705296,-49.3984,257.61,340.144,4.24956,34.1776,13.4113,340.211,239.949,994,91.5001,49.4155,14.4781,2.2,19.4,867,49774.3,55.4094,55.4094,51.8482,0,99.9603,139.989,0.999802,3.56112,0.934509,1.33347,0,0.2893,0.104378,0.89946,0,3.56112,0
"Jun 14, 10:00 am",931.281,293,393,823.642,1,1.00364,0.998106,1,7.63011,0.697601,-37.2151,245.042,323.197,4.16004,34.1617,13.4051,326.084,227.477,994,102.489,37.8893,14.6984,3.2,21.3,831,49858,55.4094,55.4094,51.9354,0,87.4877,139.989,0.991146,3.47398,0.847373,1.33347,0,0.2893,0.104378,0.89946,0,3.47398,0
"Jun 14, 11:00 am",835.338,293,393,746.01,1,1.00273,0.996876,1,12.4585,0.680607,-24.1224,221.47,292.734,4.08572,34.0035,13.343,299.794,204.042,994,118.395,26.9862,15.2437,3.4,22.9,764,50004.6,55.4094,55.4094,52.0881,0,64.0526,139.989,0.976453,3.32125,0.694637,1.33347,0,0.2893,0.104378,0.89946,0,3.32125,0
"Jun 14, 12:00 pm",951.072,293,393,843.161,1,1.001,0.99614,1,15.2656,0.677375,-10.2508,249.696,330.857,4.01693,34.0677,13.3682,342.958,232.311,994,146.894,18.311,15.7672,2.8,24.4,874,49826,55.4094,55.4094,51.9021,0,92.3219,139.989,0.964716,3.50728,0.880663,1.33347,0,0.2893,0.104378,0.89946,0,3.50728,0
"Jun 14, 01:00 pm",929.299,293,393,825.524,1,1.00056,0.995995,1,15.8144,0.674211,4.03971,244.328,323.936,3.96251,34.08,13.373,336.679,226.993,994,193.967,16.263,16.1469,3.6,25.6,858,49861.1,55.4094,55.4094,51.9387,0,87.0037,139.989,0.962149,3.47069,0.844073,1.33347,0,0.2893,0.104378,0.89946,0,3.47069,0
"Jun 14, 02:00 pm",874.857,293,393,779.186,1,1.0019,0.996477,1,13.9885,0.678186,18.2005,231.036,305.753,3.92653,34.1865,13.4148,315.097,213.694,994,231.425,22.7409,16.0094,6.3,26.4,803,49945.9,55.4094,55.4094,52.0269,0,73.7054,139.989,0.970344,3.38242,0.755811,1.33347,0,0.2893,0.104378,0.89946,0,3.38242,0
"Jun 14, 03:00 pm",640.471,293,393,584.023,1,1.00352,0.997511,1,9.98243,0.672314,31.6903,173.627,229.17,3.91309,33.8208,13.2713,232.693,156.443,994,251.477,32.9908,16.0359,5.9,26.7,593,50260,55.4094,55.4094,52.3542,0,16.4538,139.989,0.984861,3.05518,0.428564,1.33347,0,0.2893,0.104378,0.89946,0,3.05518,0
"Jun 14, 04:00 pm",503.342,293,393,470.763,1,1.00275,0.998974,1,4.14916,0.663817,44.274,140.053,184.727,3.91757,33.6091,13.1882,185.213,122.947,994,264.067,44.343,15.5844,5.6,26.6,472,43645.5,48.2765,48.2765,45.4641,0,0,122.947,0.997379,2.81243,0.276793,1.2425,0,0.2893,0.104378,0.89946,0,2.81243,0
"Jun 14, 05:00 pm",47.4238,293,393,95.858,1,1.00223,0.99923,1,3.11696,0.307505,55.985,28.5107,37.6147,3.95349,33.0617,12.9734,37.6704,11.5838,994,273.759,55.9481,15.9562,6.6,25.8,96,-361.441,0,0,-0.376501,11.5838,0,0,0.998521,0.376501,-0.017177,0,0,0.2893,0.104378,0,0,0,0.376501
"Jun 14, 06:00 pm",329.445,293,393,328.353,1,1.00314,0.99714,1,11.4328,0.612161,67.0641,97.5447,128.846,3.99419,33.3321,13.0795,131.454,80.471,994,282.385,67.4346,15.7984,4.5,24.9,335,27043.8,30.6073,30.6073,28.1706,0,0,80.471,0.980158,2.43674,0.126462,1.01714,0,0.2893,0.104378,0.89946,0,2.43674,0
"Jun 14, 07:00 pm",102.654,293,393,305.722,0.691904,0.995497,0.994765,0.678063,20.3151,0.196013,76.1176,42.1841,119.965,4.04435,33.2957,13.0652,127.922,25.0745,994,290.874,78.5284,15.2844,4.2,23.8,326,5730.33,7.53658,7.53658,5.96909,0,0,25.0745,0.937797,1.56749,0.00119511,0.722886,0,0.2893,0.104378,0.44973,0,1.56749,0
"Jun 14, 08:00 pm",0,324.468,320.143,2.60226,0,0.975252,0.992922,0,29.8399,0,0,0,1.02113,3.23134,26.4134,10.3646,1.1772,0,994,299.843,88.6963,14.5094,4,22.4,3,-355.488,0,0,-0.3703,0,0,0,0.867419,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 09:00 pm",0,306.603,302.899,0,0,0.937922,0.992061,0,39.2504,0,0,0,0,2.64695,22.2716,8.73936,0,0,994,309.801,98.09,14.5938,4.2,21,0,-355.488,0,0,-0.3703,0,0,0,0.774388,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 10:00 pm",0,291.239,288.022,0,0,0.87658,0.990994,0,48.2107,0,0,0,0,2.21732,19.0679,7.48225,0,0,994,321.184,106.246,13.8578,3.6,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.666394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 14, 11:00 pm",0,277.839,275.01,0,0,0.787347,0.989709,0,55.9944,0,0,0,0,1.88855,16.5589,6.49772,0,0,994,334.26,112.465,13.1437,3.2,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.559274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 12:00 am",0,266.013,263.5,0,0,0.694042,0.988511,0,61.2288,0,0,0,0,1.6395,14.5226,5.69868,0,0,994,348.892,116.149,12.9156,2.1,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.481313,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 01:00 am",0,255.387,253.115,0,0,0.670169,0.988218,0,62.2906,0,0,0,0,1.42941,13.0251,5.11105,0,0,994,4.34129,116.836,12.35,3.8,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.464987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 02:00 am",0,245.766,243.703,0,0,0.743167,0.989129,0,58.724,0,0,0,0,1.26242,11.7259,4.60125,0,0,994,19.4576,114.428,12.4266,4.5,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.519161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 03:00 am",0,236.973,235.084,0,0,0.840089,0.990444,0,51.8779,0,0,0,0,1.11949,10.6695,4.18669,0,0,994,33.2669,109.251,11.6531,6.3,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.617339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 04:00 am",0,228.901,227.168,0,0,0.914092,0.991616,0,43.315,0,0,0,0,0.999004,9.7312,3.81852,0,0,994,45.377,101.873,11.6656,7.2,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.727593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 05:00 am",0,221.487,219.897,0,0,0.961258,0.992563,0,34.0201,0,0,0,0,0.898113,8.86089,3.47701,0,0,994,55.9109,92.878,11.8,5.9,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.828841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 06:00 am",0,225.748,229.215,191.405,0.262265,0.988766,0.993617,0.573459,24.2931,0.0437914,-78.2925,8.39952,75.1074,0.983785,9.70222,3.80715,82.404,0,994,65.2521,83.1858,11.9312,4.8,14.9,210,-355.488,0,0,-0.3703,0,0,0,0.911453,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 07:00 am",335.301,293,393,649.007,1,1.00094,0.996119,0.886364,15.3452,0.577741,-71.7215,170.344,254.67,4.37432,34.1398,13.3964,264.085,81.9013,994,73.8808,72.3718,12.5812,5,16.8,673,20074.3,22.8025,22.8025,20.9107,0,0,61.9266,0.964349,1.89176,0.130757,0.917593,0,0.2893,0.104378,0.44973,0,1.89176,0
"Jun 15, 08:00 am",693.526,293,393,628.695,1,1.00353,0.998342,1,6.68566,0.682003,-60.8064,187.066,246.7,4.28289,34.1002,13.3809,248.389,169.402,994,82.3523,61.0225,13.3875,5.6,18.7,633,50196.1,55.4094,55.4094,52.2876,0,29.4131,139.989,0.9932,3.12176,0.495144,1.33347,0,0.2893,0.104378,0.89946,0,3.12176,0
"Jun 15, 09:00 am",534.221,293,393,497.912,1,1.00089,0.999735,1,1.07549,0.667758,-49.4153,147.968,195.381,4.18816,33.8685,13.29,195.415,130.49,994,91.416,49.4325,14.6453,6.3,20.7,498,46610.7,51.4372,51.4372,48.5528,0,0,130.49,0.999824,2.88436,0.308413,1.28281,0,0.2893,0.104378,0.89946,0,2.88436,0
"Jun 15, 10:00 am",335.121,293,393,333.072,1,1.00364,0.998121,1,7.56923,0.620855,-37.2396,99.0934,130.698,4.12276,33.4179,13.1132,131.846,81.8574,994,102.385,37.9042,14.7563,4.5,22.1,336,27590.5,31.1884,31.1884,28.7401,0,0,81.8574,0.991286,2.44831,0.130625,1.02455,0,0.2893,0.104378,0.89946,0,2.44831,0
"Jun 15, 11:00 am",212.442,293,393,232.447,1,1.00276,0.99689,1,12.4016,0.555636,-24.1557,69.0099,91.212,4.0627,33.2716,13.0558,93.3912,51.8915,994,118.251,26.9928,15.3141,5.3,23.4,238,16144.6,18.5763,18.5763,16.8173,0,0,51.8915,0.976666,1.75893,0.0518288,0.86369,0,0.2893,0.104378,0.44973,0,1.75893,0
"Jun 15, 12:00 pm",212.142,293,393,232.554,1,1.00104,0.996154,1,15.2138,0.547945,-10.2936,68.8728,91.2541,4.03062,33.1903,13.0239,94.5684,51.8183,994,146.692,18.2946,15.7016,4.5,24.1,241,16115.7,18.5455,18.5455,16.7872,0,0,51.8183,0.964953,1.75837,0.0516651,0.863298,0,0.2893,0.104378,0.44973,0,1.75837,0
"Jun 15, 01:00 pm",542.813,293,393,506.201,1,1.00059,0.996006,1,15.7702,0.642379,3.98607,149.826,198.633,3.97154,33.8079,13.2662,206.402,132.589,994,193.828,16.2104,16.1812,7.2,25.4,526,47441.4,52.3229,52.3229,49.4182,0,0,132.589,0.96236,2.90472,0.317475,1.29411,0,0.2893,0.104378,0.89946,0,2.90472,0
"Jun 15, 02:00 pm",511.628,293,393,479.419,1,1.00192,0.996486,1,13.9552,0.644695,18.1399,142.156,188.124,3.9355,33.7654,13.2495,193.846,124.971,994,231.405,22.6762,16.5906,7.6,26.2,494,44438.5,49.1217,49.1217,46.2901,0,0,124.971,0.970485,2.83155,0.285132,1.25328,0,0.2893,0.104378,0.89946,0,2.83155,0
"Jun 15, 03:00 pm",467.933,293,393,442.234,1,1.00352,0.997517,1,9.95928,0.648731,31.6263,131.475,173.533,3.92653,33.7679,13.2505,176.188,114.298,994,251.486,32.926,16.5562,8.8,26.4,449,40270.2,44.6802,44.6802,41.9481,0,0,114.298,0.984931,2.73213,0.242362,1.19663,0,0.2893,0.104378,0.89946,0,2.73213,0
"Jun 15, 04:00 pm",1025.47,293,393,900.65,1,1.00274,0.998978,1,4.13485,0.70691,44.2085,267.945,353.415,3.90862,34.5358,13.5518,354.337,250.485,994,264.081,44.2789,17.2687,8.8,26.8,903,49700.6,55.4094,55.4094,51.7715,0,110.496,139.989,0.997397,3.63789,1.01127,1.33347,0,0.2893,0.104378,0.89946,0,3.63789,0
"Jun 15, 05:00 pm",908.639,293,393,804.802,1,1.00224,0.999228,1,3.12403,0.701752,55.9185,239.37,315.804,3.90862,34.4428,13.5153,316.274,221.946,994,273.77,55.8842,17.2687,10.1,26.8,806,49893.8,55.4094,55.4094,51.9727,0,81.9573,139.989,0.998514,3.43665,0.810036,1.33347,0,0.2893,0.104378,0.89946,0,3.43665,0
"Jun 15, 06:00 pm",846.495,293,393,754.717,1,1.00314,0.99714,1,11.4344,0.684323,66.9959,224.206,296.151,3.9355,34.4126,13.5035,302.148,206.767,994,282.393,67.3706,16.9813,10.8,26.2,770,49988.2,55.4094,55.4094,52.0711,0,66.7778,139.989,0.980152,3.33827,0.711661,1.33347,0,0.2893,0.104378,0.89946,0,3.33827,0
"Jun 15, 07:00 pm",183.309,293,393,444.515,0.698552,0.995497,0.994765,0.67963,20.3155,0.240732,76.0849,62.0674,174.428,3.98512,33.9111,13.3067,185.998,44.7755,994,290.877,78.4645,16.975,10.8,25.1,474,13334.7,15.5959,15.5959,13.8903,0,0,44.7755,0.937795,1.70565,0.0365627,0.825677,0,0.2893,0.104378,0.44973,0,1.70565,0
"Jun 15, 08:00 pm",0,324.265,319.893,184.766,0,0.975262,0.992922,0,29.8366,0,0,0,72.5023,3.17252,26.9347,10.5692,83.5812,0,994,299.841,88.6405,16.0438,9.8,23.7,213,-355.488,0,0,-0.3703,0,0,0,0.867448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 09:00 pm",0,306.38,302.677,0,0,0.937932,0.992061,0,39.2485,0,0,0,0,2.5964,22.3886,8.7853,0,0,994,309.79,98.0269,16.4406,7.6,22.3,0,-355.488,0,0,-0.3703,0,0,0,0.774409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 10:00 pm",0,290.968,287.74,0,0,0.876548,0.990993,0,48.2143,0,0,0,0,2.1717,19.2629,7.55877,0,0,994,321.163,106.185,16.3297,8.8,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.666347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 15, 11:00 pm",0,277.521,274.682,0,0,0.787186,0.989707,0,56.0053,0,0,0,0,1.8497,16.724,6.5625,0,0,994,334.227,112.409,15.4766,7.9,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.559116,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 12:00 am",0,265.616,263.085,0,0,0.693467,0.988504,0,61.2555,0,0,0,0,1.60301,14.7328,5.78116,0,0,994,348.846,116.101,14.975,7.6,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.480905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 01:00 am",0,254.996,252.728,0,0,0.669123,0.988206,0,62.3351,0,0,0,0,1.39724,13.0719,5.12941,0,0,994,4.28345,116.799,14.4875,6.6,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.464299,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 02:00 am",0,245.458,243.414,0,0,0.742165,0.989116,0,58.7801,0,0,0,0,1.23517,11.6519,4.57222,0,0,994,19.3935,114.404,14.2906,4.5,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.518324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 03:00 am",0,236.812,234.955,0,0,0.839411,0.990434,0,51.9385,0,0,0,0,1.0975,10.4955,4.11844,0,0,994,33.2013,109.239,13.8297,3.6,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.616506,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 04:00 am",0,228.928,227.234,0,0,0.913683,0.991609,0,43.3769,0,0,0,0,0.982015,9.49532,3.72596,0,0,994,45.3128,101.871,13.7641,2.5,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.726851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 05:00 am",0,221.668,220.109,0,0,0.961022,0.992557,0,34.0821,0,0,0,0,0.884729,8.67995,3.40601,0,0,994,55.8485,92.8843,13.8594,2.2,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.828235,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 06:00 am",0,228.083,233.031,232.309,0.261372,0.988644,0.993599,0.573256,24.3542,0.0523674,-78.2967,10.1548,91.1579,1.01016,9.9506,3.90461,100.062,0,994,65.1905,83.1983,14.7547,2.5,16.2,255,-355.488,0,0,-0.3703,0,0,0,0.911014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 07:00 am",315.59,293,393,623.751,1,1.00089,0.996103,0.885821,15.4062,0.575086,-71.7331,163.604,244.76,4.32122,33.8388,13.2784,253.883,77.0867,994,73.818,72.389,15.2437,2.5,17.9,647,18164.5,20.773,20.773,18.9214,0,0,57.112,0.964066,1.85163,0.116511,0.891708,0,0.2893,0.104378,0.44973,0,1.85163,0
"Jun 16, 08:00 am",600.913,293,393,552.151,1,1.00354,0.998327,1,6.74555,0.672766,-60.8218,164.29,216.664,4.24482,33.8036,13.2645,218.174,146.78,994,82.2852,61.0427,16.2188,3.8,19.5,556,50304.9,55.4094,55.4094,52.401,0,6.79128,139.989,0.993078,3.00839,0.381775,1.33347,0,0.2893,0.104378,0.89946,0,3.00839,0
"Jun 16, 09:00 am",152.137,293,393,182.971,1,1.00084,0.999749,1,1.01756,0.517499,-49.4362,54.3732,71.7979,4.19286,33.1783,13.0191,71.8092,37.1612,994,91.3394,49.4536,16.3422,4.2,20.6,183,10355.9,12.4379,12.4379,10.7874,0,0,37.1612,0.999842,1.6505,0.0216917,0.785398,0,0.2893,0.104378,0.44973,0,1.6505,0
"Jun 16, 10:00 am",39.7389,293,393,90.2185,1,1.00364,0.998135,1,7.51442,0.271832,-37.2675,26.8414,35.4017,4.16472,33.0531,12.97,35.7084,9.7067,994,102.289,37.9235,16.3172,4.8,21.2,91,-359.349,0,0,-0.374322,9.7067,0,0,0.991412,0.374322,-0.0193568,0,0,0.2893,0.104378,0,0,0,0.374322
"Jun 16, 11:00 am",276.234,293,393,285.242,1,1.00278,0.996903,1,12.3513,0.588873,-24.1914,84.687,111.929,4.11812,33.3724,13.0953,114.581,67.4735,994,118.118,27.0044,16.8875,5,22.2,292,22330.1,25.1413,25.1413,23.2606,0,0,67.4735,0.976855,1.88071,0.0898758,0.947423,0,0.2893,0.104378,0.44973,0,1.88071,0
"Jun 16, 12:00 pm",163.874,293,393,193.032,1,1.00108,0.996166,1,15.1688,0.510044,-10.3378,57.1707,75.7457,4.08111,33.2858,13.0613,78.48,40.0283,994,146.499,18.2846,19.2891,6.3,23,200,11473.1,13.6221,13.6221,11.9511,0,0,40.0283,0.965159,1.67103,0.0271134,0.800503,0,0.2893,0.104378,0.44973,0,1.67103,0
"Jun 16, 01:00 pm",155.14,293,393,185.77,1,1.00062,0.996016,1,15.7327,0.500372,3.93241,54.9867,72.896,4.04435,33.2507,13.0476,75.7332,37.8948,994,193.682,16.1646,17.7062,6.3,23.8,193,10641.2,12.7403,12.7403,11.0845,0,0,37.8948,0.962537,1.65572,0.0230585,0.789255,0,0.2893,0.104378,0.44973,0,1.65572,0
"Jun 16, 02:00 pm",465.736,293,393,441.621,1,1.00194,0.996493,1,13.9286,0.637171,18.0803,130.952,173.292,4.00782,33.5933,13.182,178.542,113.762,994,231.371,22.6164,17.725,5.3,24.6,455,40061.2,44.4577,44.4577,41.7304,0,0,113.762,0.970597,2.72722,0.240291,1.19379,0,0.2893,0.104378,0.89946,0,2.72722,0
"Jun 16, 03:00 pm",295.828,293,393,300.419,1,1.00352,0.997521,1,9.94265,0.603764,31.5645,89.3148,117.885,3.99419,33.2847,13.0609,119.682,72.2597,994,251.485,32.865,17.6344,4.5,24.9,305,23796.7,27.1573,27.1573,24.7882,0,0,72.2597,0.984981,2.36911,0.102835,0.973136,0,0.2893,0.104378,0.89946,0,2.36911,0
"Jun 16, 04:00 pm",373.204,293,393,364.054,1,1.00274,0.99898,1,4.12674,0.636474,44.146,108.306,142.855,4.00782,33.4837,13.139,143.226,91.1597,994,264.086,44.2181,19.6,5.6,24.6,365,31246.5,35.0755,35.0755,32.5484,0,0,91.1597,0.997407,2.52712,0.159855,1.07413,0,0.2893,0.104378,0.89946,0,2.52712,0
"Jun 16, 05:00 pm",368.95,293,393,360.463,1,1.00224,0.999228,1,3.12524,0.636192,55.8555,107.212,141.446,3.99873,33.3647,13.0923,141.656,90.1206,994,273.774,55.8236,17.7297,4.2,24.8,361,30839.2,34.6424,34.6424,32.1241,0,0,90.1206,0.998513,2.51822,0.156478,1.0686,0,0.2893,0.104378,0.89946,0,2.51822,0
"Jun 16, 06:00 pm",622.101,293,393,569.477,1,1.00314,0.997141,1,11.4304,0.666518,66.9317,169.176,223.463,4.01238,33.6599,13.2081,227.984,151.956,994,282.394,67.3102,17.1563,3.4,24.5,581,50281.2,55.4094,55.4094,52.3762,0,11.9667,139.989,0.980166,3.03314,0.406533,1.33347,0,0.2893,0.104378,0.89946,0,3.03314,0
"Jun 16, 07:00 pm",52.9734,293,393,211.949,0.704779,0.995504,0.994766,0.681097,20.3105,0.145907,76.0542,29.9228,83.1686,4.05351,32.9508,12.9299,88.6824,12.9394,994,290.875,78.4046,18.7172,2.2,23.6,226,-363.007,0,0,-0.378133,12.9394,0,0,0.937826,0.378133,-0.0155458,0,0,0.2893,0.104378,0,0,0,0.378133
"Jun 16, 08:00 pm",0,324.525,320.214,0,0,0.975287,0.992922,0,29.828,0,0,0,0,3.22992,26.3118,10.3247,0,0,994,299.832,88.5883,20.0391,2.7,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.867523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 09:00 pm",0,306.796,303.123,0,0,0.937969,0.992062,0,39.2413,0,0,0,0,2.64054,22.0572,8.65525,0,0,994,309.775,97.9687,18.9781,1.4,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.774489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 10:00 pm",0,291.535,288.339,0,0,0.876567,0.990994,0,48.2122,0,0,0,0,2.21167,18.9343,7.42983,0,0,994,321.139,106.13,17.7563,1.5,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.666374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 16, 11:00 pm",0,278.216,275.403,0,0,0.787117,0.989706,0,56.01,0,0,0,0,1.88304,16.4592,6.45859,0,0,994,334.191,112.359,17.1031,1.4,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.559048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 12:00 am",0,266.412,263.901,0,0,0.69304,0.988499,0,61.2752,0,0,0,0,1.63035,14.5319,5.70231,0,0,994,348.797,116.06,15.9813,1.7,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.480602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 01:00 am",0,255.882,253.633,0,0,0.668237,0.988195,0,62.3727,0,0,0,0,1.4214,12.8953,5.0601,0,0,994,4.22573,116.769,15.6328,1.3,17,0,-355.488,0,0,-0.3703,0,0,0,0.463718,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 02:00 am",0,246.443,244.419,0,0,0.741271,0.989105,0,58.83,0,0,0,0,1.25504,11.4766,4.50342,0,0,994,19.3311,114.386,15.5969,0.4,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.51758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 03:00 am",0,237.858,236.013,0,0,0.838793,0.990425,0,51.9937,0,0,0,0,1.11469,10.3909,4.07739,0,0,994,33.1387,109.233,15.0797,0.5,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.615748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 04:00 am",0,229.973,228.276,0,0,0.913306,0.991602,0,43.4339,0,0,0,0,0.998859,9.49024,3.72397,0,0,994,45.2524,101.874,13.9766,0.8,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.726169,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 05:00 am",0,222.725,221.167,0,0,0.960803,0.992552,0,34.1394,0,0,0,0,0.897453,8.65351,3.39564,0,0,994,55.7907,92.8958,14.1938,0.5,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.827674,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 06:00 am",0,216.01,214.57,40.9774,0.259987,0.988532,0.993582,0.572928,24.4104,0,-78.3034,1.78047,16.0795,0.807617,7.96855,3.12686,17.658,0,994,65.134,83.2154,14.4375,0.5,16,45,-355.488,0,0,-0.3703,0,0,0,0.910608,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 07:00 am",0,265.763,301.933,186.978,1,1.00085,0.996088,0.885045,15.4623,0.523005,-71.7496,48.9967,73.3703,2.12122,17.9955,7.06142,76.1256,0,994,73.7608,72.4105,14.9516,0.6,17.1,194,-355.488,0,0,-0.3703,0,0,0,0.963806,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 08:00 am",736.812,293,393,789.407,1,1.00355,0.998314,1,6.80017,0.696867,-60.8418,234.883,309.763,4.24482,33.7534,13.2448,311.958,179.975,994,82.2244,61.0668,14.7344,0.4,19.5,795,50140.8,55.4094,55.4094,52.23,0,20.0116,139.989,0.992965,3.17933,0.552714,1.33347,0,0.2893,0.104378,0.89946,0,3.17933,0
"Jun 17, 09:00 am",160.109,293,393,188.973,1,1.0008,0.999762,1,0.965305,0.52733,-49.4611,56.1553,74.1531,4.20227,32.7327,12.8443,74.1636,39.1087,994,91.2701,49.4787,14.9312,0.5,20.4,189,11114.1,13.2416,13.2416,11.5772,0,0,39.1087,0.999858,1.66441,0.0253511,0.79565,0,0.2893,0.104378,0.44973,0,1.66441,0
"Jun 17, 10:00 am",339.405,293,393,336.126,1,1.00363,0.998147,1,7.46571,0.623226,-37.2986,100.004,131.896,4.1507,33.0003,12.9493,133.024,82.9037,994,102.203,37.9469,14.7031,0.7,21.5,339,28002.8,31.6267,31.6267,29.1696,0,0,82.9037,0.991523,2.45708,0.1338,1.03014,0,0.2893,0.104378,0.89946,0,2.45708,0
"Jun 17, 11:00 am",26.8416,293,393,79.1385,1,1.0028,0.996915,1,12.3074,0.206277,-24.2295,23.4966,31.0539,4.13206,32.6405,12.8081,31.7844,6.55639,994,117.996,27.021,15.025,1.2,21.9,81,-356.035,0,0,-0.37087,6.55639,0,0,0.977018,0.37087,-0.0228081,0,0,0.2893,0.104378,0,0,0,0.37087
"Jun 17, 12:00 pm",193.725,293,393,217.2,1,1.00111,0.996176,1,15.1306,0.535959,-10.3831,64.3312,85.2293,4.0765,32.9635,12.9349,88.29,47.3198,994,146.315,18.2811,15.5609,2.1,23.1,225,14337.1,16.659,16.659,14.9345,0,0,47.3198,0.965333,1.72451,0.0418691,0.839237,0,0.2893,0.104378,0.44973,0,1.72451,0
"Jun 17, 01:00 pm",481.936,293,393,455.348,1,1.00065,0.996024,1,15.7022,0.634242,3.8788,134.785,178.679,4.00782,33.2785,13.0585,185.605,117.719,994,193.53,16.1255,16.2406,1.7,24.6,473,41603,46.1001,46.1001,43.3364,0,0,117.719,0.962681,2.76362,0.255744,1.21474,0,0.2893,0.104378,0.89946,0,2.76362,0
"Jun 17, 02:00 pm",677.129,293,393,615.411,1,1.00195,0.996498,1,13.9087,0.664829,18.0219,182.488,241.487,3.94899,33.4906,13.1417,248.782,165.397,994,231.325,22.5615,17.0719,1.5,25.9,634,50216.3,55.4094,55.4094,52.3087,0,25.4081,139.989,0.97068,3.10071,0.4741,1.33347,0,0.2893,0.104378,0.89946,0,3.10071,0
"Jun 17, 03:00 pm",413.833,293,393,396.96,1,1.00353,0.997524,1,9.93249,0.639215,31.5048,118.017,155.767,3.92653,33.1462,13.0066,158.137,101.084,994,251.474,32.8079,17.2984,1.8,26.4,403,35124.7,39.2017,39.2017,36.5882,0,0,101.084,0.985012,2.61342,0.193529,1.12675,0,0.2893,0.104378,0.89946,0,2.61342,0
"Jun 17, 04:00 pm",1021.57,293,393,896.671,1,1.00274,0.99898,1,4.12477,0.707349,44.0864,266.761,351.854,3.88633,34.0079,13.3447,352.768,249.53,994,264.082,44.1609,17.6125,2.1,27.3,899,49707.4,55.4094,55.4094,51.7786,0,109.541,139.989,0.99741,3.63081,1.0042,1.33347,0,0.2893,0.104378,0.89946,0,3.63081,0
"Jun 17, 05:00 pm",682.754,293,393,618.082,1,1.00224,0.999229,1,3.12065,0.686595,55.7961,183.834,242.535,3.89078,33.5695,13.1727,242.896,166.771,994,273.772,55.7665,17.5516,2.4,27.2,619,50209.4,55.4094,55.4094,52.3015,0,26.7819,139.989,0.998517,3.10788,0.481271,1.33347,0,0.2893,0.104378,0.89946,0,3.10788,0
"Jun 17, 06:00 pm",709.569,293,393,641.05,1,1.00314,0.997143,1,11.4209,0.675373,66.8717,190.44,251.548,3.91309,33.6544,13.206,256.63,173.321,994,282.389,67.2534,17.7156,2.7,26.7,654,50175.9,55.4094,55.4094,52.2666,0,33.3318,139.989,0.980199,3.14275,0.51614,1.33347,0,0.2893,0.104378,0.89946,0,3.14275,0
"Jun 17, 07:00 pm",216.015,293,393,489.578,0.710577,0.995518,0.994769,0.682464,20.3,0.257596,76.0257,69.828,192.11,3.94899,33.422,13.1148,204.833,52.7642,994,290.867,78.3486,17.775,2.8,25.9,522,16490.4,18.9431,18.9431,17.1775,0,0,52.7642,0.937889,1.76557,0.0537922,0.868368,0,0.2893,0.104378,0.44973,0,1.76557,0
"Jun 17, 08:00 pm",0,324.58,320.282,138.823,0,0.975328,0.992924,0,29.8141,0,0,0,54.4741,3.14766,26.4201,10.3672,62.784,0,994,299.819,88.5398,17.5125,2.2,24.7,160,-355.488,0,0,-0.3703,0,0,0,0.867643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 09:00 pm",0,306.878,303.209,0,0,0.938034,0.992063,0,39.2287,0,0,0,0,2.58372,22.1685,8.69893,0,0,994,309.755,97.9156,17.9266,2.8,23.2,0,-355.488,0,0,-0.3703,0,0,0,0.774628,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 10:00 pm",0,291.616,288.419,0,0,0.876635,0.990995,0,48.2045,0,0,0,0,2.17062,19.0461,7.47371,0,0,994,321.11,106.081,16.8344,3,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.666474,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 17, 11:00 pm",0,278.211,275.379,0,0,0.787139,0.989706,0,56.0086,0,0,0,0,1.8546,16.6799,6.5452,0,0,994,334.152,112.316,16.4453,4.8,20,0,-355.488,0,0,-0.3703,0,0,0,0.559069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 12:00 am",0,266.334,263.809,0,0,0.69276,0.988495,0,61.2882,0,0,0,0,1.61024,14.6898,5.76427,0,0,994,348.748,116.025,15.6875,4.5,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.480404,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 01:00 am",0,255.694,253.42,0,0,0.667512,0.988186,0,62.4034,0,0,0,0,1.41528,13.0818,5.1333,0,0,994,4.16823,116.745,14.3656,4.5,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.463243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 02:00 am",0,246.085,244.025,0,0,0.740486,0.989095,0,58.8736,0,0,0,0,1.25914,11.7198,4.59886,0,0,994,19.2705,114.375,13.825,3.8,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.516928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 03:00 am",0,237.319,235.436,0,0,0.838233,0.990417,0,52.0434,0,0,0,0,1.12196,10.6303,4.17133,0,0,994,33.0793,109.232,13.2984,4.5,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.615064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 04:00 am",0,229.323,227.605,0,0,0.91296,0.991596,0,43.4858,0,0,0,0,1.0069,9.60384,3.76855,0,0,994,45.1961,101.884,13.2063,3,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.725545,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 05:00 am",0,221.964,220.384,0,0,0.960602,0.992548,0,34.1919,0,0,0,0,0.90594,8.77499,3.44331,0,0,994,55.7374,92.9123,12.8328,2.7,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.82716,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 06:00 am",0,232.258,239.919,314.942,0.258113,0.988429,0.993567,0.572477,24.4618,0.0606398,-78.3128,13.5733,123.583,1.11787,10.7604,4.22237,135.77,0,994,65.0826,83.237,14.1187,2.8,14.9,346,-355.488,0,0,-0.3703,0,0,0,0.910237,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 07:00 am",335.59,293,393,632.101,1,1.00081,0.996075,0.884035,15.5134,0.57385,-71.7712,165.441,248.036,4.38888,33.9824,13.3347,257.414,81.9719,994,73.7094,72.4362,14.7031,3.4,16.5,656,20102.3,22.8323,22.8323,20.9399,0,0,61.9973,0.963568,1.89235,0.130971,0.917973,0,0.2893,0.104378,0.44973,0,1.89235,0
"Jun 18, 08:00 am",891.382,293,393,791.312,1,1.00355,0.998301,1,6.84947,0.696198,-60.8662,235.448,310.511,4.30202,34.1882,13.4155,312.743,217.731,994,82.17,61.095,15.4875,3.2,18.3,797,49920.6,55.4094,55.4094,52.0006,0,77.7419,139.989,0.992863,3.40873,0.782114,1.33347,0,0.2893,0.104378,0.89946,0,3.40873,0
"Jun 18, 09:00 am",988.263,293,393,871.888,1,1.00077,0.999773,1,0.91877,0.705478,-49.4899,259.084,342.129,4.20698,34.3564,13.4815,342.173,241.395,994,91.2084,49.5077,16.3156,4.2,20.3,872,49764.4,55.4094,55.4094,51.8379,0,101.406,139.989,0.999871,3.57149,0.944874,1.33347,0,0.2893,0.104378,0.89946,0,3.57149,0
"Jun 18, 10:00 am",1028.11,293,393,903.365,1,1.00363,0.998158,1,7.42316,0.702503,-37.3329,268.769,354.48,4.12276,34.4508,13.5185,357.476,251.128,994,102.125,37.9744,16.0844,5.3,22.1,911,49696,55.4094,55.4094,51.7667,0,111.139,139.989,0.991619,3.64267,1.01606,1.33347,0,0.2893,0.104378,0.89946,0,3.64267,0
"Jun 18, 11:00 am",1037.53,293,393,912.664,1,1.00282,0.996924,1,12.2701,0.69148,-24.2699,270.981,358.129,4.03977,34.4369,13.513,366.502,253.429,994,117.884,27.0423,16.8297,5.6,23.9,934,49679.5,55.4094,55.4094,51.7495,0,113.44,139.989,0.977157,3.65986,1.03325,1.33347,0,0.2893,0.104378,0.89946,0,3.65986,0
"Jun 18, 12:00 pm",1040.47,293,393,917.202,1,1.00113,0.996185,1,15.0993,0.681761,-10.4296,271.669,359.91,3.97606,34.5219,13.5464,372.78,254.147,994,146.14,18.2838,17.6437,7.4,25.3,950,49674.3,55.4094,55.4094,51.7441,0,114.158,139.989,0.965476,3.66525,1.03864,1.33347,0,0.2893,0.104378,0.89946,0,3.66525,0
"Jun 18, 01:00 pm",1031.21,293,393,909.84,1,1.00067,0.996031,1,15.6785,0.679271,3.82533,269.323,357.021,3.92204,34.4431,13.5155,370.818,251.886,994,193.37,16.0932,17.75,6.9,26.5,945,49690.6,55.4094,55.4094,51.7611,0,111.897,139.989,0.962793,3.64832,1.0217,1.33347,0,0.2893,0.104378,0.89946,0,3.64832,0
"Jun 18, 02:00 pm",1037.72,293,393,913.462,1,1.00196,0.996502,1,13.8955,0.686464,17.9647,270.872,358.442,3.88633,34.4285,13.5097,369.248,253.476,994,231.267,22.5117,18.1984,6.9,27.3,941,49679.2,55.4094,55.4094,51.7492,0,113.487,139.989,0.970735,3.66021,1.0336,1.33347,0,0.2893,0.104378,0.89946,0,3.66021,0
"Jun 18, 03:00 pm",1037.69,293,393,911.146,1,1.00353,0.997525,1,9.9288,0.698317,31.4473,270.886,357.534,3.86856,34.5288,13.5491,362.97,253.476,994,251.452,32.7547,18.1297,8.8,27.7,925,49679.2,55.4094,55.4094,51.7492,0,113.487,139.989,0.985023,3.66021,1.03354,1.33347,0,0.2893,0.104378,0.89946,0,3.66021,0
"Jun 18, 04:00 pm",996.532,293,393,876.719,1,1.00274,0.998979,1,4.12893,0.705715,44.0298,260.825,344.024,3.86413,34.5208,13.546,344.92,243.415,994,264.07,44.1071,18.3859,9.8,27.8,879,49750.4,55.4094,55.4094,51.8233,0,103.426,139.989,0.997405,3.58605,0.959443,1.33347,0,0.2893,0.104378,0.89946,0,3.58605,0
"Jun 18, 05:00 pm",927.096,293,393,819.791,1,1.00223,0.999232,1,3.11027,0.702925,55.7404,243.827,321.686,3.88188,34.3801,13.4908,322.16,226.455,994,273.762,55.7129,17.7125,8.8,27.4,821,49864.6,55.4094,55.4094,51.9423,0,86.4655,139.989,0.998527,3.46702,0.840412,1.33347,0,0.2893,0.104378,0.89946,0,3.46702,0
