"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jun 18, 06:00 pm",793.38,293,393,710.682,1,1.00315,0.997147,1,11.406,0.681194,66.8159,211.128,278.871,3.92204,34.1813,13.4128,284.49,193.793,994,282.378,67.2003,17.5547,8.1,26.5,725,50064.4,55.4094,55.4094,52.1504,0,53.8037,139.989,0.98025,3.25896,0.632349,1.33347,0,0.2893,0.104378,0.89946,0,3.25896,0
"Jun 18, 07:00 pm",224.069,293,393,499.946,0.715938,0.995541,0.994773,0.683728,20.2842,0.261687,75.9993,71.9797,196.179,3.98059,33.8111,13.2675,209.149,54.7316,994,290.853,78.2966,17.2313,7.4,25.2,533,17270.4,19.7706,19.7706,17.99,0,0,54.7316,0.937985,1.78062,0.058291,0.878923,0,0.2893,0.104378,0.44973,0,1.78062,0
"Jun 18, 08:00 pm",0,324.356,320.005,152.734,0,0.975383,0.992925,0,29.7952,0,0,0,59.9329,3.17639,26.7581,10.4999,69.0624,0,994,299.801,88.4951,17.1375,6.9,23.7,176,-355.488,0,0,-0.3703,0,0,0,0.867807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 09:00 pm",0,306.545,302.857,0,0,0.938126,0.992065,0,39.2109,0,0,0,0,2.59219,22.2884,8.74599,0,0,994,309.73,97.8676,17.6781,5.3,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.774824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 10:00 pm",0,291.206,287.993,0,0,0.876752,0.990997,0,48.1912,0,0,0,0,2.15867,19.1859,7.52857,0,0,994,321.077,106.037,16.8344,6.6,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.666647,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 18, 11:00 pm",0,277.849,275.029,0,0,0.787251,0.989708,0,56.0009,0,0,0,0,1.83304,16.6298,6.52552,0,0,994,334.11,112.279,16.75,5.3,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.55918,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 12:00 am",0,266.007,263.488,0,0,0.692628,0.988494,0,61.2943,0,0,0,0,1.5828,14.703,5.76945,0,0,994,348.697,115.997,16.3922,6.3,19.4,0,-355.488,0,0,-0.3703,0,0,0,0.480311,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 01:00 am",0,255.435,253.176,0,0,0.666951,0.988179,0,62.4271,0,0,0,0,1.3683,13.0846,5.1344,0,0,994,4.11101,116.729,16.5438,6.6,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.462877,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 02:00 am",0,245.932,243.895,0,0,0.739813,0.989086,0,58.9108,0,0,0,0,1.19744,11.7091,4.59467,0,0,994,19.2119,114.37,16.6172,5.9,19,0,-355.488,0,0,-0.3703,0,0,0,0.516371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 03:00 am",0,237.253,235.387,0,0,0.837736,0.99041,0,52.0875,0,0,0,0,1.05823,10.6666,4.18559,0,0,994,33.0231,109.239,16.0656,8.4,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.614457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 04:00 am",0,229.325,227.622,0,0,0.912648,0.991591,0,43.5326,0,0,0,0,0.941807,9.67144,3.79507,0,0,994,45.1438,101.899,15.7141,7.6,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.724983,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 05:00 am",0,222.084,220.53,0,0,0.960419,0.992543,0,34.2394,0,0,0,0,0.847487,8.74809,3.43275,0,0,994,55.6888,92.9339,15.4797,4.5,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.826694,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 06:00 am",0,229.713,235.506,262.052,0.255756,0.988336,0.993553,0.571903,24.5083,0.0546108,-78.3247,11.1783,102.829,0.990181,10.2357,4.01648,113.011,0,994,65.0365,83.263,16.2016,4.5,19.6,288,-355.488,0,0,-0.3703,0,0,0,0.909901,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 07:00 am",284.162,293,393,591.499,1,1.00077,0.996062,0.882796,15.5594,0.569257,-71.7976,154.589,232.104,4.16472,33.8212,13.2714,240.934,69.41,994,73.6637,72.466,16.9813,3.8,21.2,614,15126,17.5453,17.5453,15.7563,0,0,49.4354,0.963353,1.789,0.0950471,0.85054,0,0.2893,0.104378,0.44973,0,1.789,0
"Jun 19, 08:00 am",864.512,293,393,768.405,1,1.00356,0.99829,1,6.89337,0.695276,-60.895,228.632,301.522,4.0719,34.1287,13.3921,303.718,211.168,994,82.1221,61.127,17.3406,4.5,23.2,774,49961.5,55.4094,55.4094,52.0432,0,71.1787,139.989,0.992771,3.36618,0.739563,1.33347,0,0.2893,0.104378,0.89946,0,3.36618,0
"Jun 19, 09:00 am",965.2,293,393,851.9,1,1.00073,0.999783,1,0.878007,0.705188,-49.5225,253.139,334.286,3.97606,34.1508,13.4008,334.325,235.762,994,91.1542,49.5405,17.6437,3.8,25.3,852,49802.8,55.4094,55.4094,51.878,0,95.7729,139.989,0.999883,3.53141,0.904801,1.33347,0,0.2893,0.104378,0.89946,0,3.53141,0
"Jun 19, 10:00 am",1007.87,293,393,885.589,1,1.00362,0.998167,1,7.38681,0.702556,-37.3704,263.482,347.505,3.88188,34.1881,13.4154,350.413,246.185,994,102.057,38.006,17.7125,4.2,27.4,893,49731,55.4094,55.4094,51.8032,0,106.196,139.989,0.991701,3.60621,0.979595,1.33347,0,0.2893,0.104378,0.89946,0,3.60621,0
"Jun 19, 11:00 am",1012.91,293,393,891.27,1,1.00283,0.996932,1,12.2394,0.691356,-24.3126,264.635,349.734,3.80246,34.1937,13.4176,357.869,247.415,994,117.784,27.0684,18.4969,4.8,29.2,912,49722.4,55.4094,55.4094,51.7941,0,107.426,139.989,0.97727,3.61522,0.988608,1.33347,0,0.2893,0.104378,0.89946,0,3.61522,0
"Jun 19, 12:00 pm",1010.41,293,393,891.237,1,1.00115,0.996191,1,15.0749,0.681431,-10.4772,263.985,349.721,3.73287,34.2711,13.448,362.185,246.804,994,145.976,18.2929,19.6672,6.6,30.8,923,49726.7,55.4094,55.4094,51.7986,0,106.815,139.989,0.965587,3.61074,0.984129,1.33347,0,0.2893,0.104378,0.89946,0,3.61074,0
"Jun 19, 01:00 pm",998.92,293,393,881.991,1,1.00068,0.996035,1,15.6617,0.678833,3.77207,261.085,346.093,3.67702,34.172,13.4091,359.438,243.999,994,193.205,16.0677,19.9906,5.9,32.1,916,49746.3,55.4094,55.4094,51.8191,0,104.009,139.989,0.962873,3.59028,0.963671,1.33347,0,0.2893,0.104378,0.89946,0,3.59028,0
"Jun 19, 02:00 pm",999.407,293,393,880.481,1,1.00196,0.996503,1,13.8891,0.685902,17.9089,261.094,345.501,3.63871,33.9898,13.3376,355.907,243.999,994,231.196,22.467,20.1484,3.8,33,907,49746.3,55.4094,55.4094,51.8191,0,104.009,139.989,0.970762,3.59028,0.964533,1.33347,0,0.2893,0.104378,0.89946,0,3.59028,0
"Jun 19, 03:00 pm",1004.75,293,393,882.573,1,1.00353,0.997524,1,9.93154,0.698034,31.3922,262.391,346.322,3.61334,34.0351,13.3554,351.59,245.422,994,251.42,32.7055,20.3187,4.5,33.6,896,49736.4,55.4094,55.4094,51.8087,0,105.433,139.989,0.985014,3.60064,0.974024,1.33347,0,0.2893,0.104378,0.89946,0,3.60064,0
"Jun 19, 04:00 pm",989.744,293,393,869.726,1,1.00274,0.998977,1,4.13918,0.706535,43.9763,258.745,341.28,3.60491,34.1064,13.3834,342.173,241.757,994,264.05,44.057,20.9875,5.9,33.8,872,49761.9,55.4094,55.4094,51.8353,0,101.768,139.989,0.997392,3.57409,0.947474,1.33347,0,0.2893,0.104378,0.89946,0,3.57409,0
"Jun 19, 05:00 pm",905.63,293,393,800.831,1,1.00222,0.999236,1,3.09417,0.702916,55.6884,238.187,314.246,3.61756,34.0425,13.3583,314.705,221.211,994,273.744,55.6629,20.7656,6.6,33.5,802,49898.5,55.4094,55.4094,51.9776,0,81.2221,139.989,0.998542,3.43174,0.805132,1.33347,0,0.2893,0.104378,0.89946,0,3.43174,0
"Jun 19, 06:00 pm",767.525,293,393,688.185,1,1.00316,0.997152,1,11.3856,0.680586,66.7643,204.447,270.044,3.6472,33.9506,13.3222,275.465,187.477,994,282.361,67.151,20.925,7.9,32.8,702,50099.9,55.4094,55.4094,52.1874,0,47.4884,139.989,0.980321,3.22194,0.595333,1.33347,0,0.2893,0.104378,0.89946,0,3.22194,0
"Jun 19, 07:00 pm",202.082,293,393,455.923,0.720854,0.99557,0.994779,0.684888,20.2631,0.258833,75.975,66.2067,178.904,3.69843,33.5046,13.1472,190.706,49.3611,994,290.833,78.2488,20.7016,6.6,31.6,486,15143.4,17.5141,17.5141,15.7743,0,0,49.3611,0.938112,1.7398,0.0462488,0.850143,0,0.2893,0.104378,0.44973,0,1.7398,0
"Jun 19, 08:00 pm",0,324.797,320.549,121.522,0,0.975453,0.992927,0,29.7711,0,0,0,47.6853,2.95199,26.5214,10.407,54.936,0,994,299.777,88.4543,20.2781,4.8,30.2,140,-355.488,0,0,-0.3703,0,0,0,0.868016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 09:00 pm",0,307.337,303.72,0,0,0.938245,0.992067,0,39.1879,0,0,0,0,2.41988,22.2022,8.71214,0,0,994,309.701,97.8247,20.675,3.8,28.8,0,-355.488,0,0,-0.3703,0,0,0,0.775077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 10:00 pm",0,292.312,289.165,0,0,0.876918,0.990999,0,48.1725,0,0,0,0,2.02862,19.0478,7.47435,0,0,994,321.041,105.999,20.0562,3.2,27.4,0,-355.488,0,0,-0.3703,0,0,0,0.66689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 19, 11:00 pm",0,279.154,276.373,0,0,0.787453,0.989711,0,55.9872,0,0,0,0,1.73067,16.6306,6.52583,0,0,994,334.065,112.248,19.5547,3.8,26,0,-355.488,0,0,-0.3703,0,0,0,0.559379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 12:00 am",0,267.513,265.036,0,0,0.692642,0.988494,0,61.2936,0,0,0,0,1.50278,14.6302,5.74089,0,0,994,348.644,115.976,19.6,3,24.6,0,-355.488,0,0,-0.3703,0,0,0,0.480321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 01:00 am",0,257.069,254.835,0,0,0.666553,0.988174,0,62.4439,0,0,0,0,1.32453,13.054,5.12241,0,0,994,4.05418,116.719,18.5688,3.2,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.462617,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 02:00 am",0,247.616,245.587,0,0,0.739254,0.989079,0,58.9417,0,0,0,0,1.18154,11.7273,4.60179,0,0,994,19.1553,114.372,18.0063,3,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.515909,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 03:00 am",0,239.026,237.179,0,0,0.8373,0.990404,0,52.126,0,0,0,0,1.05484,10.5767,4.15028,0,0,994,32.9701,109.251,17.675,2.4,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.613927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 04:00 am",0,231.146,229.45,0,0,0.912369,0.991586,0,43.5743,0,0,0,0,0.946375,9.64185,3.78346,0,0,994,45.0957,101.919,17.3312,2.7,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.724481,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 05:00 am",0,223.856,222.286,0,0,0.960255,0.992539,0,34.282,0,0,0,0,0.852132,8.86635,3.47916,0,0,994,55.645,92.9604,17.1531,3.6,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.826275,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 06:00 am",0,228.83,232.799,212.847,0.25292,0.988252,0.993541,0.571207,24.5498,0.0452326,-78.3391,8.96691,83.521,0.946914,9.85389,3.86667,91.8216,0,994,64.9955,83.2934,18.1828,2.7,20.8,234,-355.488,0,0,-0.3703,0,0,0,0.909601,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 07:00 am",220.639,293,393,536.481,1,1.00073,0.996052,0.881329,15.6003,0.561221,-71.8289,139.971,210.515,4.12276,33.5985,13.1841,218.567,53.8939,994,73.6238,72.5,18.7406,2.7,22.1,557,9061.54,11.1073,11.1073,9.43911,0,0,33.9192,0.963161,1.6682,0.0563631,0.768428,0,0.2893,0.104378,0.44973,0,1.6682,0
"Jun 20, 08:00 am",802.146,293,393,716.722,1,1.00357,0.998281,1,6.93184,0.691581,-60.9281,213.253,281.242,4.04435,33.8303,13.275,283.313,195.934,994,82.0808,61.1629,19.5812,2.4,23.8,722,50052.1,55.4094,55.4094,52.1376,0,55.9449,139.989,0.99269,3.27175,0.645135,1.33347,0,0.2893,0.104378,0.89946,0,3.27175,0
"Jun 20, 09:00 am",901.102,293,393,798.914,1,1.00071,0.999792,1,0.843062,0.702028,-49.5589,237.389,313.494,3.96251,33.9496,13.3218,313.528,220.105,994,91.1077,49.577,20.0141,2.7,25.6,799,49905.6,55.4094,55.4094,51.985,0,80.1161,139.989,0.999892,3.4244,0.797783,1.33347,0,0.2893,0.104378,0.89946,0,3.4244,0
"Jun 20, 10:00 am",951.618,293,393,839.036,1,1.00362,0.998174,1,7.35668,0.700196,-37.4109,249.633,329.238,3.88633,33.8995,13.3022,331.97,232.444,994,101.998,38.0415,19.9562,2,27.3,846,49825.1,55.4094,55.4094,51.9012,0,92.4554,139.989,0.991768,3.5082,0.881591,1.33347,0,0.2893,0.104378,0.89946,0,3.5082,0
"Jun 20, 11:00 am",959.805,293,393,847.37,1,1.00284,0.996939,1,12.2154,0.689114,-24.3574,251.604,332.508,3.82001,33.9968,13.3403,340.211,234.444,994,117.696,27.0992,20.3234,3.2,28.8,867,49811.7,55.4094,55.4094,51.8872,0,94.455,139.989,0.977359,3.52216,0.895547,1.33347,0,0.2893,0.104378,0.89946,0,3.52216,0
"Jun 20, 12:00 pm",957.982,293,393,847.855,1,1.00116,0.996196,1,15.0574,0.679188,-10.5258,251.14,332.698,3.7632,34.0925,13.3779,344.527,233.999,994,145.822,18.3081,20.7641,4.8,30.1,878,49814.7,55.4094,55.4094,51.8903,0,94.0098,139.989,0.965666,3.51904,0.892431,1.33347,0,0.2893,0.104378,0.89946,0,3.51904,0
"Jun 20, 01:00 pm",912.873,293,393,810.778,1,1.00069,0.996038,1,15.6517,0.674878,3.71911,240.007,318.149,3.71132,33.9328,13.3152,330.401,222.98,994,193.035,16.0491,21.3,4,31.3,842,49887.2,55.4094,55.4094,51.9658,0,82.9914,139.989,0.96292,3.44357,0.816956,1.33347,0,0.2893,0.104378,0.89946,0,3.44357,0
"Jun 20, 02:00 pm",808.608,293,393,723.217,1,1.00196,0.996503,1,13.8893,0.67563,17.8545,214.459,283.79,3.68129,33.8061,13.2655,292.338,197.512,994,231.113,22.4275,21.4531,4.5,32,745,50043,55.4094,55.4094,52.1281,0,57.5234,139.989,0.970761,3.28125,0.654638,1.33347,0,0.2893,0.104378,0.89946,0,3.28125,0
"Jun 20, 03:00 pm",233.963,293,393,248.217,1,1.00353,0.997522,1,9.94069,0.577927,31.3394,73.795,97.4002,3.70702,32.976,12.9398,98.8848,57.1482,994,251.378,32.6604,21.2047,4,31.4,252,18229.4,20.7882,20.7882,18.989,0,0,57.1482,0.984987,1.79927,0.0639556,0.891902,0,0.2893,0.104378,0.44973,0,1.79927,0
"Jun 20, 04:00 pm",517.819,293,393,481.73,1,1.00275,0.998973,1,4.15548,0.667357,43.926,143.316,189.031,3.71132,33.4384,13.1212,189.529,126.484,994,264.021,44.0106,20.675,4.8,31.3,483,45032.2,49.7545,49.7545,46.9086,0,0,126.484,0.997371,2.84592,0.291433,1.26135,0,0.2893,0.104378,0.89946,0,2.84592,0
"Jun 20, 05:00 pm",369.222,293,393,359.483,1,1.00221,0.999241,1,3.07239,0.638429,55.6402,106.918,141.061,3.73719,33.1144,12.9941,141.264,90.187,994,273.72,55.6165,20.4266,3.2,30.7,360,30865.2,34.67,34.67,32.1513,0,0,90.187,0.998563,2.51879,0.156692,1.06896,0,0.2893,0.104378,0.89946,0,2.51879,0
"Jun 20, 06:00 pm",282.171,293,393,288.24,1,1.00316,0.997159,1,11.3599,0.597438,66.7171,85.6321,113.105,3.7719,32.9674,12.9364,115.366,68.9237,994,282.337,67.1055,20.4078,2.7,29.9,294,22905.7,25.7524,25.7524,23.8601,0,0,68.9237,0.980409,1.89236,0.0937392,0.955217,0,0.2893,0.104378,0.44973,0,1.89236,0
"Jun 20, 07:00 pm",0,324.87,320.639,4.69136,0.725319,0.995608,0.994787,0.685943,20.2367,0,75.953,0.686561,1.84089,3.01348,26.2315,10.2932,1.962,0,994,290.808,78.205,19.9672,2.5,28.6,5,-355.488,0,0,-0.3703,0,0,0,0.938272,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 08:00 pm",0,307.336,303.7,0.868268,0,0.975538,0.99293,0,29.742,0,0,0,0.340708,2.46358,22.2396,8.72681,0.3924,0,994,299.749,88.4175,19.5484,3.8,27.4,1,-355.488,0,0,-0.3703,0,0,0,0.868268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 09:00 pm",0,292.199,289.028,0,0,0.93839,0.99207,0,39.1599,0,0,0,0,2.06633,19.1318,7.50733,0,0,994,309.667,97.787,19.8062,4.2,25.9,0,-355.488,0,0,-0.3703,0,0,0,0.775387,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 10:00 pm",0,278.942,276.141,0,0,0.877132,0.991003,0,48.1483,0,0,0,0,1.76392,16.6932,6.55041,0,0,994,321,105.967,19.1266,4.8,24.4,0,-355.488,0,0,-0.3703,0,0,0,0.667205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 20, 11:00 pm",0,267.142,264.631,0,0,0.787743,0.989715,0,55.9674,0,0,0,0,1.53095,14.8056,5.8097,0,0,994,334.017,112.224,18.3687,6.6,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.559665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 12:00 am",0,256.546,254.28,0,0,0.692804,0.988496,0,61.2861,0,0,0,0,1.34691,13.2142,5.18526,0,0,994,348.59,115.962,17.3375,7.2,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.480436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 01:00 am",0,246.974,244.921,0,0,0.666321,0.988172,0,62.4536,0,0,0,0,1.19276,11.8566,4.65253,0,0,994,3.9978,116.716,17.2141,6.9,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.462466,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 02:00 am",0,238.261,236.389,0,0,0.73881,0.989074,0,58.9662,0,0,0,0,1.06776,10.7084,4.20199,0,0,994,19.1008,114.38,16.4656,6.3,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.515543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 03:00 am",0,230.297,228.585,0,0,0.836928,0.990399,0,52.1587,0,0,0,0,0.958326,9.7082,3.8095,0,0,994,32.9205,109.269,16.0219,5.3,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.613476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 04:00 am",0,222.993,221.424,0,0,0.912125,0.991582,0,43.6107,0,0,0,0,0.866717,8.81577,3.45931,0,0,994,45.0518,101.945,15.7781,3.4,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.724043,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 05:00 am",0,216.259,214.815,0,0,0.96011,0.992536,0,34.3196,0,0,0,0,0.784478,8.05603,3.16119,0,0,994,55.606,92.9919,16.325,2.5,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.825905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 06:00 am",0,216.226,216.691,104.574,0.249612,0.988178,0.99353,0.570391,24.5862,0.0071294,-78.356,4.34133,41.0347,0.788527,8.23414,3.23108,45.126,0,994,64.9599,83.3282,16.9031,3.2,18.7,115,-355.488,0,0,-0.3703,0,0,0,0.909336,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 07:00 am",44.4623,293,393,403.494,1,1.00071,0.996042,0.879638,15.6359,0.533776,-71.865,105.068,158.331,4.21642,33.36,13.0904,164.416,10.8605,994,73.5898,72.5379,17.1703,2.1,20.1,419,-360.624,0,0,-0.37565,0,0,0,0.962994,0.37565,-0.0180279,0,0,0.2893,0.104378,0,0,0,0.37565
"Jun 21, 08:00 am",642.294,293,393,585.646,1,1.00357,0.998272,1,6.96481,0.677656,-60.9655,174.252,229.808,4.13206,33.7206,13.232,231.516,156.888,994,82.0461,61.2025,17.7594,3,21.9,590,50257.9,55.4094,55.4094,52.352,0,7.78502,139.989,0.992621,3.05739,0.43078,1.33347,0,0.2893,0.104378,0.89946,0,3.05739,0
"Jun 21, 09:00 am",776.698,293,393,696.93,1,1.00068,0.999799,1,0.813979,0.69366,-49.599,207.083,273.475,4.04435,33.9459,13.3204,273.503,189.718,994,91.0688,49.6172,18.4484,4,23.8,697,50087.4,55.4094,55.4094,52.1744,0,49.7289,139.989,0.999899,3.23496,0.608346,1.33347,0,0.2893,0.104378,0.89946,0,3.23496,0
"Jun 21, 10:00 am",849.619,293,393,755.768,1,1.00362,0.99818,1,7.33282,0.694059,-37.4545,224.859,296.563,3.958,34.0766,13.3717,299.009,207.53,994,101.948,38.0809,17.9656,5,25.7,762,49983.6,55.4094,55.4094,52.0663,0,67.5408,139.989,0.991821,3.34307,0.716463,1.33347,0,0.2893,0.104378,0.89946,0,3.34307,0
"Jun 21, 11:00 am",891.804,293,393,791.713,1,1.00285,0.996943,1,12.198,0.685349,-24.4043,235.081,310.668,3.87744,34.0716,13.3697,317.844,217.834,994,117.618,27.1346,18.3594,4.8,27.5,810,49920,55.4094,55.4094,52,0,77.845,139.989,0.977423,3.4094,0.782791,1.33347,0,0.2893,0.104378,0.89946,0,3.4094,0
"Jun 21, 12:00 pm",909.993,293,393,808.303,1,1.00117,0.996198,1,15.0468,0.676768,-10.5753,239.427,317.178,3.81123,33.9926,13.3387,328.439,222.277,994,145.678,18.3295,18.5313,4,29,837,49891.7,55.4094,55.4094,51.9705,0,82.288,139.989,0.965714,3.43886,0.812246,1.33347,0,0.2893,0.104378,0.89946,0,3.43886,0
"Jun 21, 01:00 pm",703.08,293,393,637.462,1,1.00069,0.996039,1,15.6486,0.661111,3.66652,188.703,250.14,3.7719,33.6255,13.1946,259.769,171.736,994,192.86,16.0374,18.5719,3.4,29.9,662,50184.1,55.4094,55.4094,52.2752,0,31.747,139.989,0.962934,3.13421,0.507601,1.33347,0,0.2893,0.104378,0.89946,0,3.13421,0
"Jun 21, 02:00 pm",788.499,293,393,706.693,1,1.00196,0.996501,1,13.8962,0.674213,17.8015,209.558,277.306,3.73287,33.7019,13.2246,285.667,192.6,994,231.019,22.3932,18.5734,3.2,30.8,728,50071.2,55.4094,55.4094,52.1575,0,52.6115,139.989,0.970733,3.25189,0.625281,1.33347,0,0.2893,0.104378,0.89946,0,3.25189,0
"Jun 21, 03:00 pm",628.962,293,393,573.235,1,1.00352,0.997518,1,9.95622,0.672711,31.2891,170.422,224.937,3.71993,33.309,13.0705,228.377,153.632,994,251.325,32.6195,18.5609,1.7,31.1,582,50273.3,55.4094,55.4094,52.3681,0,13.6427,139.989,0.98494,3.04131,0.4147,1.33347,0,0.2893,0.104378,0.89946,0,3.04131,0
"Jun 21, 04:00 pm",663.597,293,393,601.398,1,1.00276,0.998967,1,4.1778,0.685038,43.879,178.918,235.988,3.71562,33.4124,13.111,236.617,162.092,994,263.984,43.968,18.6219,2.2,31.2,603,50232.7,55.4094,55.4094,52.3257,0,22.1028,139.989,0.997343,3.08366,0.457047,1.33347,0,0.2893,0.104378,0.89946,0,3.08366,0
"Jun 21, 05:00 pm",757.623,293,393,679.04,1,1.00219,0.999248,1,3.04496,0.69354,55.5959,201.96,266.455,3.72424,33.5814,13.1774,266.832,185.059,994,273.689,55.5739,18.2656,2.5,31,680,50113.3,55.4094,55.4094,52.2013,0,45.0696,139.989,0.998588,3.20804,0.581431,1.33347,0,0.2893,0.104378,0.89946,0,3.20804,0
"Jun 21, 06:00 pm",538.248,293,393,499.083,1,1.00317,0.997167,1,11.3289,0.658252,66.6742,148.273,195.84,3.7632,33.2215,13.0361,199.732,131.474,994,282.308,67.0639,18.0688,1.8,30.1,509,46999.7,51.8519,51.8519,48.958,0,0,131.474,0.980516,2.89389,0.312646,1.2881,0,0.2893,0.104378,0.89946,0,2.89389,0
"Jun 21, 07:00 pm",204.644,293,393,453.277,0.729325,0.995652,0.994796,0.686892,20.205,0.263742,75.9331,66.7976,177.866,3.81123,33.1282,12.9995,189.529,49.9869,994,290.777,78.1656,17.7109,1.5,29,483,15390.8,17.7766,17.7766,16.0321,0,0,49.9869,0.938463,1.74451,0.0476132,0.853491,0,0.2893,0.104378,0.44973,0,1.74451,0
"Jun 21, 08:00 pm",0,324.78,320.528,94.6734,0,0.975637,0.992932,0,29.7079,0,0,0,37.1498,3.0431,26.3211,10.3284,42.7716,0,994,299.715,88.3848,17.3484,2.1,27.7,109,-355.488,0,0,-0.3703,0,0,0,0.868563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 09:00 pm",0,307.173,303.522,0,0,0.938561,0.992074,0,39.1268,0,0,0,0,2.50596,22.2414,8.72753,0,0,994,309.629,97.7546,17.2672,3.8,25.9,0,-355.488,0,0,-0.3703,0,0,0,0.775752,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 10:00 pm",0,292.004,288.827,0,0,0.877392,0.991007,0,48.1187,0,0,0,0,2.11094,19.0578,7.4783,0,0,994,320.956,105.941,16.5219,3,24.1,0,-355.488,0,0,-0.3703,0,0,0,0.667589,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 21, 11:00 pm",0,278.795,276.006,0,0,0.78812,0.98972,0,55.9416,0,0,0,0,1.80964,16.4836,6.46817,0,0,994,333.967,112.206,15.9156,1.5,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.560038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 12:00 am",0,267.038,264.536,0,0,0.693111,0.9885,0,61.2719,0,0,0,0,1.57925,14.6155,5.73511,0,0,994,348.535,115.955,15.5219,2.4,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.480653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 01:00 am",0,256.559,254.32,0,0,0.666255,0.988171,0,62.4564,0,0,0,0,1.38881,12.9163,5.06836,0,0,994,3.94196,116.72,15.7062,1.1,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.462423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 02:00 am",0,247.056,245.016,0,0,0.738483,0.989069,0,58.9843,0,0,0,0,1.23517,11.6567,4.57407,0,0,994,19.0485,114.395,15.4609,1.7,18,0,-355.488,0,0,-0.3703,0,0,0,0.515274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 03:00 am",0,238.334,236.458,0,0,0.836621,0.990394,0,52.1858,0,0,0,0,1.10095,10.6522,4.17993,0,0,994,32.8743,109.293,15.2469,3.6,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.613103,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 04:00 am",0,230.342,228.624,0,0,0.911916,0.991578,0,43.6419,0,0,0,0,0.986436,9.68,3.79843,0,0,994,45.0121,101.976,15.3328,3.4,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.723667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 05:00 am",0,222.972,221.388,0,0,0.959984,0.992533,0,34.3522,0,0,0,0,0.887302,8.86602,3.47903,0,0,994,55.5718,93.0282,14.8031,3.6,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.825585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 06:00 am",0,229.331,234.26,250.005,0.245837,0.988114,0.99352,0.569456,24.6176,0.0483268,-78.3753,10.2044,98.1019,1.01225,10.1355,3.97716,107.91,0,994,64.9297,83.3673,15.0344,3.4,17.3,275,-355.488,0,0,-0.3703,0,0,0,0.909108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 07:00 am",269.563,293,393,583.488,1,1.00068,0.996034,0.877724,15.6663,0.563737,-71.9059,151.602,228.961,4.27812,33.8178,13.2701,237.794,65.8442,994,73.5617,72.5798,15.1281,3.2,18.8,606,13720.4,16.0526,16.0526,14.2921,0,0,45.8695,0.962851,1.76051,0.0856005,0.831503,0,0.2893,0.104378,0.44973,0,1.76051,0
"Jun 22, 08:00 am",859.907,293,393,765.266,1,1.00358,0.998266,1,6.99225,0.694263,-61.0072,227.695,300.29,4.19286,34.3011,13.4597,302.54,210.043,994,82.0181,61.2458,16.0688,5.9,20.6,771,49968.4,55.4094,55.4094,52.0504,0,70.0537,139.989,0.992563,3.35899,0.732383,1.33347,0,0.2893,0.104378,0.89946,0,3.35899,0
"Jun 22, 09:00 am",966.882,293,393,853.919,1,1.00066,0.999805,1,0.7908,0.704763,-49.6428,253.726,335.078,4.09958,34.2868,13.4541,335.11,236.173,994,91.0377,49.6611,15.9203,4.5,22.6,854,49800.1,55.4094,55.4094,51.8751,0,96.1837,139.989,0.999905,3.53431,0.907696,1.33347,0,0.2893,0.104378,0.89946,0,3.53431,0
"Jun 22, 10:00 am",1012.36,293,393,889.699,1,1.00362,0.998185,1,7.31526,0.702536,-37.5009,264.708,349.118,4.01238,34.1871,13.415,351.983,247.281,994,101.908,38.1241,15.6719,3.2,24.5,897,49723.3,55.4094,55.4094,51.7951,0,107.292,139.989,0.991861,3.61423,0.987622,1.33347,0,0.2893,0.104378,0.89946,0,3.61423,0
"Jun 22, 11:00 am",1016.25,293,393,894.379,1,1.00285,0.996946,1,12.1872,0.691366,-24.4533,265.567,350.954,3.9355,34.1476,13.3995,359.046,248.232,994,117.553,27.1745,16.4344,3.2,26.2,915,49716.6,55.4094,55.4094,51.7881,0,108.243,139.989,0.977463,3.62123,0.99462,1.33347,0,0.2893,0.104378,0.89946,0,3.62123,0
"Jun 22, 12:00 pm",1016.06,293,393,896.198,1,1.00117,0.996199,1,15.0431,0.68155,-10.6257,265.463,351.668,3.873,34.1635,13.4058,364.147,248.232,994,145.546,18.357,16.7016,3.8,27.6,928,49716.6,55.4094,55.4094,51.7881,0,108.243,139.989,0.965731,3.62123,0.994268,1.33347,0,0.2893,0.104378,0.89946,0,3.62123,0
"Jun 22, 01:00 pm",987.834,293,393,873.365,1,1.00069,0.996038,1,15.6524,0.67796,3.6144,258.534,342.708,3.82001,34.2081,13.4233,355.907,241.29,994,192.68,16.0326,17.1594,5.3,28.8,907,49765.1,55.4094,55.4094,51.8386,0,101.301,139.989,0.962916,3.57073,0.94412,1.33347,0,0.2893,0.104378,0.89946,0,3.57073,0
"Jun 22, 02:00 pm",968.998,293,393,856.136,1,1.00195,0.996498,1,13.9097,0.683883,17.7502,253.87,335.948,3.78498,34.1365,13.3952,346.097,236.69,994,230.912,22.3643,17.4906,5,29.6,882,49796.6,55.4094,55.4094,51.8714,0,96.7005,139.989,0.970676,3.53796,0.911343,1.33347,0,0.2893,0.104378,0.89946,0,3.53796,0
"Jun 22, 03:00 pm",922.544,293,393,815.476,1,1.00352,0.997512,1,9.97809,0.69356,31.2413,242.438,319.993,3.76755,33.9638,13.3274,324.907,225.343,994,251.262,32.5828,17.8125,3.8,30,828,49871.9,55.4094,55.4094,51.9499,0,85.3536,139.989,0.984874,3.45948,0.83287,1.33347,0,0.2893,0.104378,0.89946,0,3.45948,0
"Jun 22, 04:00 pm",465.415,293,393,438.815,1,1.00277,0.99896,1,4.20608,0.658438,43.8352,130.55,172.191,3.77626,33.3603,13.0906,172.656,113.683,994,263.939,43.9292,17.4172,4.2,29.8,440,40030.6,44.425,44.425,41.6985,0,0,113.683,0.997307,2.7265,0.239988,1.19338,0,0.2893,0.104378,0.89946,0,2.7265,0
"Jun 22, 05:00 pm",723.067,293,393,651.099,1,1.00218,0.999256,1,3.01195,0.690333,55.5555,193.648,255.491,3.79371,33.7319,13.2364,255.845,176.618,994,273.651,55.5351,17.7984,4.2,29.4,652,50158.7,55.4094,55.4094,52.2486,0,36.629,139.989,0.998619,3.16073,0.534117,1.33347,0,0.2893,0.104378,0.89946,0,3.16073,0
"Jun 22, 06:00 pm",569.786,293,393,525.623,1,1.00319,0.997176,1,11.2926,0.66172,66.6358,156.161,206.254,3.8288,33.5251,13.1553,210.326,139.177,994,282.272,67.0264,17.6234,4,28.6,536,50072,55.1281,55.1281,52.1584,0,0,139.177,0.98064,2.9697,0.346673,1.32989,0,0.2893,0.104378,0.89946,0,2.9697,0
"Jun 22, 07:00 pm",111.486,293,393,297.563,0.732868,0.995703,0.994806,0.687734,20.1683,0.218922,75.9155,44.1203,116.764,3.88633,33.1347,13.002,124.391,27.2319,994,290.741,78.1304,17.2609,3.6,27.3,317,6543.82,8.39834,8.39834,6.81648,0,0,27.2319,0.938684,1.58186,0.00457395,0.733877,0,0.2893,0.104378,0.44973,0,1.58186,0
"Jun 22, 08:00 pm",0,324.746,320.487,41.7072,0,0.97575,0.992935,0,29.6689,0,0,0,16.3659,3.10912,26.214,10.2864,18.8352,0,994,299.677,88.3563,16.9156,1.5,25.9,48,-355.488,0,0,-0.3703,0,0,0,0.8689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 09:00 pm",0,307.182,303.541,0,0,0.938757,0.992078,0,39.0887,0,0,0,0,2.54837,22.05,8.65242,0,0,994,309.587,97.7274,17.725,1.3,24.6,0,-355.488,0,0,-0.3703,0,0,0,0.776171,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 10:00 pm",0,292.067,288.902,0,0,0.877699,0.991012,0,48.0839,0,0,0,0,2.13829,18.9018,7.41706,0,0,994,320.909,105.92,16.8719,1,23.2,0,-355.488,0,0,-0.3703,0,0,0,0.668042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 22, 11:00 pm",0,278.811,276.009,0,0,0.788584,0.989726,0,55.9099,0,0,0,0,1.82231,16.5455,6.49246,0,0,994,333.914,112.195,16.5094,2,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.560497,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 12:00 am",0,267.059,264.559,0,0,0.693563,0.988505,0,61.251,0,0,0,0,1.58196,14.5901,5.72516,0,0,994,348.479,115.954,15.9688,2,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.480973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 01:00 am",0,256.615,254.383,0,0,0.666355,0.988172,0,62.4522,0,0,0,0,1.37806,12.8875,5.05704,0,0,994,3.88675,116.731,15.6031,0.9,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.462488,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 02:00 am",0,247.246,245.236,0,0,0.738273,0.989067,0,58.9958,0,0,0,0,1.21559,11.4929,4.50982,0,0,994,18.9984,114.417,15.3156,0.3,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.515101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 03:00 am",0,238.733,236.901,0,0,0.83638,0.990391,0,52.207,0,0,0,0,1.08036,10.3938,4.07852,0,0,994,32.8316,109.324,15.1891,0.3,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.612811,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 04:00 am",0,230.931,229.25,0,0,0.911742,0.991575,0,43.6677,0,0,0,0,0.966212,9.47189,3.71677,0,0,994,44.9768,102.013,15.4969,0.4,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.723356,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 05:00 am",0,223.77,222.229,0,0,0.959877,0.992531,0,34.3795,0,0,0,0,0.870444,8.61985,3.38243,0,0,994,55.5426,93.0693,15.1453,0.1,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.825315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 06:00 am",0,217.119,215.689,15.4516,0.241602,0.988061,0.993512,0.568403,24.6438,0,-78.3971,0.618632,6.06321,0.782909,7.97096,3.12781,6.6708,0,994,64.9049,83.4105,16.2313,0.4,19.2,17,-355.488,0,0,-0.3703,0,0,0,0.908918,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 07:00 am",0,253.244,279.273,138.633,1,1.00066,0.996027,0.87559,15.6914,0.505392,-71.9514,35.9312,54.3998,1.59469,14.7274,5.77901,56.5056,0,994,73.5395,72.6255,16.65,0.8,20.4,144,-355.488,0,0,-0.3703,0,0,0,0.962732,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 08:00 am",0,320.064,362.286,212.398,1,1.00358,0.99826,1,7.01409,0.556676,-61.053,63.1964,83.3452,4.05415,31.5905,12.3961,83.9736,0,994,81.9967,61.2927,17.4422,0.7,21.7,214,-355.488,0,0,-0.3703,0,0,0,0.992516,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 09:00 am",410.75,293,393,398.964,1,1.00065,0.999809,1,0.773567,0.648433,-49.6901,118.544,156.553,4.0581,33.0325,12.9619,156.568,100.331,994,91.0144,49.7084,18.0313,0.6,23.5,399,26936.2,30.5591,30.5591,28.0586,0,0,80.356,0.999909,2.50055,0.190884,1.01652,0,0.2893,0.104378,0.89946,0,2.50055,0
"Jun 23, 10:00 am",495.975,293,393,464.202,1,1.00361,0.998187,1,7.30404,0.659692,-37.5503,138.112,182.153,3.97606,33.0991,12.9881,183.643,121.148,994,101.877,38.171,18.1516,0.6,25.3,468,42941.7,47.5265,47.5265,44.7309,0,0,121.148,0.991885,2.79554,0.269469,1.23293,0,0.2893,0.104378,0.89946,0,2.79554,0
"Jun 23, 11:00 am",513.186,293,393,478.964,1,1.00285,0.996947,1,12.1831,0.651937,-24.5042,142.219,187.946,3.90416,33.0349,12.9629,192.276,125.352,994,117.499,27.2188,18.2281,0.4,26.9,490,44587.8,49.2808,49.2808,46.4457,0,0,125.352,0.977478,2.83516,0.286712,1.25531,0,0.2893,0.104378,0.89946,0,2.83516,0
"Jun 23, 12:00 pm",539.12,293,393,501.207,1,1.00117,0.996199,1,15.0464,0.646614,-10.6768,148.462,196.673,3.83761,32.9713,12.938,203.656,131.687,994,145.425,18.3905,18.8687,0.2,28.4,519,47084,51.9418,51.9418,49.0458,0,0,131.687,0.965716,2.89595,0.313566,1.28925,0,0.2893,0.104378,0.89946,0,2.89595,0
"Jun 23, 01:00 pm",576.665,293,393,532.465,1,1.00068,0.996035,1,15.6631,0.649121,3.56283,157.619,208.939,3.78934,33.0574,12.9717,216.997,140.857,994,192.496,16.0347,19.1094,0.4,29.5,553,50331.3,55.4094,55.4094,52.4285,0,0.868446,139.989,0.962866,2.98091,0.3543,1.33347,0,0.2893,0.104378,0.89946,0,2.98091,0
"Jun 23, 02:00 pm",560.73,293,393,518.296,1,1.00194,0.996493,1,13.9299,0.653641,17.7004,153.687,203.379,3.75018,33.0583,12.9721,209.542,136.965,994,230.793,22.3407,19.3844,0.6,30.4,534,49184.6,54.1816,54.1816,51.2339,0,0,136.965,0.970591,2.9477,0.336743,1.31781,0,0.2893,0.104378,0.89946,0,2.9477,0
"Jun 23, 03:00 pm",413.76,293,393,395.885,1,1.00351,0.997505,1,10.0063,0.640692,31.1961,117.694,155.345,3.73287,32.8613,12.8948,157.745,101.066,994,251.189,32.5504,19.2375,0.7,30.8,402,35117.8,39.1943,39.1943,36.581,0,0,101.066,0.984789,2.61327,0.193467,1.12666,0,0.2893,0.104378,0.89946,0,2.61327,0
"Jun 23, 04:00 pm",3.09585,293,393,57.8412,1,1.00279,0.998951,1,4.2403,0.0332261,43.7948,17.2082,22.6969,3.76755,32.3254,12.6845,22.7592,0.756199,994,263.885,43.8943,18.4375,0.8,30,58,-355.488,0,0,-0.3703,0.756199,0,0,0.997263,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 05:00 pm",0,324.973,320.767,16.9771,1,1.00215,0.999265,1,2.9734,0,55.519,5.04922,6.66182,2.99563,26.0869,10.2365,6.6708,0,994,273.606,55.5002,20.0594,1,29.2,17,-355.488,0,0,-0.3703,0,0,0,0.998654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 06:00 pm",0,307.604,304.004,15.6925,1,1.0032,0.997187,1,11.2511,0,66.6019,4.66231,6.15774,2.44418,22.0188,8.64017,6.2784,0,994,282.23,66.9929,17.8312,0.9,28.3,16,-355.488,0,0,-0.3703,0,0,0,0.980782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 07:00 pm",0,292.614,289.474,57.2751,0.735939,0.995762,0.994818,0.688467,20.1264,0,75.9002,8.53758,22.4747,2.03695,18.9858,7.45002,23.9364,0,994,290.699,78.0996,17.5172,1.1,27.4,61,-355.488,0,0,-0.3703,0,0,0,0.938936,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 08:00 pm",0,279.565,276.81,0,0,0.975876,0.992939,0,29.6251,0,0,0,0,1.73127,16.4532,6.45625,0,0,994,299.633,88.3321,17.2984,0.9,26.4,0,-355.488,0,0,-0.3703,0,0,0,0.869278,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 09:00 pm",0,268.001,265.539,0,0,0.938978,0.992082,0,39.0456,0,0,0,0,1.5027,14.5309,5.70191,0,0,994,309.54,97.7057,17.3266,1,25.1,0,-355.488,0,0,-0.3703,0,0,0,0.776644,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 10:00 pm",0,257.643,255.426,0,0,0.878051,0.991017,0,48.0438,0,0,0,0,1.32228,12.9413,5.07818,0,0,994,320.857,105.906,16.925,0.9,23.8,0,-355.488,0,0,-0.3703,0,0,0,0.668563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 23, 11:00 pm",0,248.285,246.275,0,0,0.789132,0.989733,0,55.8722,0,0,0,0,1.17944,11.6035,4.55323,0,0,994,333.858,112.189,16.6578,0.6,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.56104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 12:00 am",0,239.745,237.906,0,0,0.694158,0.988512,0,61.2234,0,0,0,0,1.06147,10.5104,4.12428,0,0,994,348.422,115.96,15.8266,0.6,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.481395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 01:00 am",0,231.877,230.181,0,0,0.666622,0.988175,0,62.441,0,0,0,0,0.963882,9.60342,3.76838,0,0,994,3.83224,116.749,15.7375,0.8,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.462662,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 02:00 am",0,224.534,222.952,0,0,0.738183,0.989066,0,59.0007,0,0,0,0,0.884178,8.8855,3.48667,0,0,994,18.9507,114.445,15.2359,1.7,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.515027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 03:00 am",0,217.693,216.223,0,0,0.836205,0.990388,0,52.2223,0,0,0,0,0.807281,8.19505,3.21574,0,0,994,32.7925,109.36,14.7313,2.1,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.6126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 04:00 am",0,211.312,209.946,0,0,0.911604,0.991572,0,43.6881,0,0,0,0,0.740141,7.56169,2.96721,0,0,994,44.9459,102.055,14.2313,2,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.72311,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 05:00 am",0,205.37,204.103,0,0,0.959791,0.992529,0,34.4017,0,0,0,0,0.67942,6.95611,2.72958,0,0,994,55.5184,93.1152,14.6,1.2,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.825097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 06:00 am",0,210.237,213.906,196.293,0.236912,0.988018,0.993506,0.567234,24.6648,0.0459683,-78.4213,7.69017,77.0255,0.749216,7.75931,3.04475,84.7584,0,994,64.8855,83.4579,15.3953,1.3,17.7,216,-355.488,0,0,-0.3703,0,0,0,0.908765,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 07:00 am",132.482,293,393,499.61,1,1.00064,0.996022,0.87324,15.7111,0.548549,-72.0015,129.139,196.047,4.26382,33.5378,13.1602,203.656,32.3604,994,73.5234,72.675,15.8969,2,19.1,519,-390.501,0,0,-0.406772,12.3857,0,0,0.962639,0.406772,0.0130937,0,0,0.2893,0.104378,0,0,0,0.406772
"Jun 24, 08:00 am",754.37,293,393,677.865,1,1.00358,0.998256,1,7.0303,0.687529,-61.1029,201.689,265.994,4.17877,33.7579,13.2466,268.009,184.264,994,81.9821,61.3431,16.4469,1.7,20.9,683,50117.6,55.4094,55.4094,52.2059,0,44.275,139.989,0.992482,3.20351,0.576898,1.33347,0,0.2893,0.104378,0.89946,0,3.20351,0
"Jun 24, 09:00 am",903.048,293,393,800.929,1,1.00064,0.999812,1,0.762317,0.701788,-49.7409,237.978,314.285,4.08572,33.9233,13.3115,314.312,220.581,994,90.9989,49.7592,17.3531,1.8,22.9,801,49902.5,55.4094,55.4094,51.9818,0,80.5916,139.989,0.999911,3.42755,0.800939,1.33347,0,0.2893,0.104378,0.89946,0,3.42755,0
"Jun 24, 10:00 am",957.2,293,393,844.104,1,1.00361,0.998189,1,7.29917,0.700165,-37.6024,251.143,331.226,3.99873,33.9866,13.3363,333.932,233.808,994,101.855,38.2215,17.7297,2.1,24.8,851,49816,55.4094,55.4094,51.8917,0,93.8187,139.989,0.991896,3.51771,0.891094,1.33347,0,0.2893,0.104378,0.89946,0,3.51771,0
"Jun 24, 11:00 am",973.873,293,393,859.195,1,1.00285,0.996946,1,12.1858,0.689669,-24.5569,255.12,337.148,3.91757,33.9514,13.3225,344.92,237.88,994,117.457,27.2674,18.8656,2,26.6,879,49788.5,55.4094,55.4094,51.863,0,97.8913,139.989,0.977468,3.54639,0.919773,1.33347,0,0.2893,0.104378,0.89946,0,3.54639,0
"Jun 24, 12:00 pm",987.334,293,393,872,1,1.00116,0.996196,1,15.0566,0.680618,-10.7286,258.292,342.173,3.85086,33.8245,13.2728,354.337,241.168,994,145.316,18.43,19.1938,1.2,28.1,903,49765.9,55.4094,55.4094,51.8395,0,101.179,139.989,0.96567,3.56985,0.943243,1.33347,0,0.2893,0.104378,0.89946,0,3.56985,0
"Jun 24, 01:00 pm",976.51,293,393,863.617,1,1.00067,0.99603,1,15.6806,0.677659,3.51188,255.64,338.883,3.79809,33.9389,13.3176,351.983,238.524,994,192.309,16.0438,19.9641,2.5,29.3,897,49784.1,55.4094,55.4094,51.8584,0,98.5354,139.989,0.962783,3.55096,0.924349,1.33347,0,0.2893,0.104378,0.89946,0,3.55096,0
"Jun 24, 02:00 pm",943.413,293,393,834.612,1,1.00192,0.996486,1,13.9566,0.682858,17.6524,247.477,327.502,3.7632,33.8263,13.2734,337.464,230.44,994,230.663,22.3226,20.3734,2.1,30.1,860,49838.4,55.4094,55.4094,51.915,0,90.4511,139.989,0.970479,3.49432,0.867708,1.33347,0,0.2893,0.104378,0.89946,0,3.49432,0
"Jun 24, 03:00 pm",954.8,293,393,841.905,1,1.00351,0.997496,1,10.0407,0.695142,31.1535,250.288,330.363,3.74152,33.9576,13.3249,335.502,233.221,994,251.106,32.5225,20.3656,3.4,30.6,855,49819.9,55.4094,55.4094,51.8958,0,93.2325,139.989,0.984684,3.51361,0.887002,1.33347,0,0.2893,0.104378,0.89946,0,3.51361,0
"Jun 24, 04:00 pm",882.653,293,393,781.813,1,1.0028,0.998942,1,4.28039,0.700811,43.7579,232.597,306.784,3.73719,33.7954,13.2613,307.642,215.599,994,263.823,43.8634,19.8016,2.8,30.7,784,49934,55.4094,55.4094,52.0146,0,75.6097,139.989,0.997211,3.39478,0.768167,1.33347,0,0.2893,0.104378,0.89946,0,3.39478,0
"Jun 24, 05:00 pm",729.637,293,393,656.141,1,1.00213,0.999276,1,2.92936,0.691304,55.4866,195.143,257.47,3.75452,33.5508,13.1653,257.807,178.223,994,273.554,55.4692,19.9094,2.4,30.3,657,50150.2,55.4094,55.4094,52.2398,0,38.2338,139.989,0.998693,3.16958,0.54297,1.33347,0,0.2893,0.104378,0.89946,0,3.16958,0
"Jun 24, 06:00 pm",716.994,293,393,646.439,1,1.00321,0.997199,1,11.2045,0.677263,66.5726,192.065,253.663,3.79371,33.4784,13.1369,258.592,175.135,994,282.182,66.9635,19.4391,1.7,29.4,659,50166.5,55.4094,55.4094,52.2568,0,35.1455,139.989,0.98094,3.15261,0.525994,1.33347,0,0.2893,0.104378,0.89946,0,3.15261,0
"Jun 24, 07:00 pm",222.937,293,393,476.183,0.738534,0.995827,0.994831,0.689091,20.0795,0.273717,75.8872,71.3016,186.854,3.84644,33.1297,13.0001,198.947,54.4551,994,290.652,78.0732,18.9031,1.1,28.2,507,17160.7,19.6543,19.6543,17.8758,0,0,54.4551,0.939217,1.7785,0.0576526,0.877439,0,0.2893,0.104378,0.44973,0,1.7785,0
"Jun 24, 08:00 pm",0,324.804,320.558,123.497,0,0.976016,0.992943,0,29.5765,0,0,0,48.4602,3.0777,26.1878,10.2761,55.7208,0,994,299.585,88.3121,18.1672,0.6,26.8,142,-355.488,0,0,-0.3703,0,0,0,0.869697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 09:00 pm",0,307.299,303.671,0,0,0.939223,0.992087,0,38.9978,0,0,0,0,2.52969,22.0048,8.63467,0,0,994,309.488,97.6893,18.8156,0.9,25.3,0,-355.488,0,0,-0.3703,0,0,0,0.77717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 10:00 pm",0,292.213,289.053,0,0,0.878447,0.991023,0,47.9985,0,0,0,0,2.12834,18.8904,7.4126,0,0,994,320.802,105.897,18.6609,0.8,23.7,0,-355.488,0,0,-0.3703,0,0,0,0.66915,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 24, 11:00 pm",0,279.002,276.21,0,0,0.789763,0.989742,0,55.8288,0,0,0,0,1.81973,16.4822,6.4676,0,0,994,333.8,112.191,18.0203,1.1,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.561667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 12:00 am",0,267.306,264.819,0,0,0.694895,0.988522,0,61.1892,0,0,0,0,1.58316,14.5046,5.6916,0,0,994,348.364,115.973,17.9656,0.8,20.7,0,-355.488,0,0,-0.3703,0,0,0,0.481919,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 01:00 am",0,256.829,254.588,0,0,0.667055,0.98818,0,62.4227,0,0,0,0,1.3842,12.9435,5.07902,0,0,994,3.77853,116.773,17.7297,1.1,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.462945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 02:00 am",0,247.347,245.312,0,0,0.738212,0.989066,0,58.9991,0,0,0,0,1.22607,11.6506,4.57171,0,0,994,18.9053,114.48,17.3547,1.4,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.515051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 03:00 am",0,238.694,236.833,0,0,0.836098,0.990387,0,52.2317,0,0,0,0,1.08911,10.5806,4.15183,0,0,994,32.7571,109.402,17.675,2.1,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.61247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 04:00 am",0,230.779,229.076,0,0,0.911503,0.991571,0,43.7031,0,0,0,0,0.97541,9.60601,3.7694,0,0,994,44.9195,102.102,17.3531,1.8,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.72293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 05:00 am",0,223.517,221.956,0,0,0.959725,0.992527,0,34.4186,0,0,0,0,0.877476,8.7414,3.43013,0,0,994,55.4991,93.1657,16.8062,1.1,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.82493,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 06:00 am",0,226.463,229.024,188.999,0.231776,0.987986,0.993501,0.56595,24.6805,0.0318771,-78.4479,7.2272,74.1633,0.93511,9.40446,3.69031,81.6192,0,994,64.8716,83.5093,17.875,1,18.5,208,-355.488,0,0,-0.3703,0,0,0,0.90865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 07:00 am",193.77,293,393,524.602,1,1.00063,0.996018,0.870676,15.7254,0.55108,-72.0561,135.199,205.854,4.21642,33.4592,13.1294,213.858,47.3306,994,73.5132,72.7283,18.2641,1.3,20.1,545,6555.11,8.44805,8.44805,6.82824,0,0,27.3559,0.962572,1.61981,0.0418919,0.734511,0,0.2893,0.104378,0.44973,0,1.61981,0
"Jun 25, 08:00 am",798.097,293,393,713.578,1,1.00358,0.998253,1,7.04084,0.690961,-61.1568,212.315,280.008,4.12741,33.7484,13.2429,282.136,194.945,994,81.9742,61.397,18.6406,1.4,22,719,50057.8,55.4094,55.4094,52.1435,0,54.9558,139.989,0.992459,3.26583,0.639214,1.33347,0,0.2893,0.104378,0.89946,0,3.26583,0
"Jun 25, 09:00 am",906.883,293,393,803.93,1,1.00064,0.999813,1,0.757086,0.702138,-49.7952,238.869,315.462,4.03519,33.9355,13.3163,315.49,221.517,994,90.9912,49.8134,19.1953,2.1,24,804,49896.6,55.4094,55.4094,51.9756,0,81.5282,139.989,0.999913,3.43378,0.807173,1.33347,0,0.2893,0.104378,0.89946,0,3.43378,0
"Jun 25, 10:00 am",973.141,293,393,856.995,1,1.00361,0.998188,1,7.30069,0.701115,-37.6573,254.978,336.285,3.94449,33.9765,13.3324,339.034,237.701,994,101.843,38.2756,19.2422,2.1,26,864,49789.7,55.4094,55.4094,51.8643,0,97.7125,139.989,0.991893,3.54512,0.918505,1.33347,0,0.2893,0.104378,0.89946,0,3.54512,0
"Jun 25, 11:00 am",995.42,293,393,876.758,1,1.00285,0.996944,1,12.1952,0.690782,-24.6115,260.334,344.04,3.86413,33.9608,13.3262,351.983,243.143,994,117.427,27.3204,20.2219,2.1,27.8,897,49752.3,55.4094,55.4094,51.8253,0,103.154,139.989,0.977434,3.58409,0.957477,1.33347,0,0.2893,0.104378,0.89946,0,3.58409,0
"Jun 25, 12:00 pm",1017.69,293,393,897.035,1,1.00115,0.996191,1,15.0738,0.681909,-10.7811,265.703,351.996,3.79371,33.9613,13.3264,364.54,248.583,994,145.219,18.4753,20.025,2.2,29.4,929,49714.1,55.4094,55.4094,51.7856,0,108.594,139.989,0.965592,3.62381,0.997203,1.33347,0,0.2893,0.104378,0.89946,0,3.62381,0
"Jun 25, 01:00 pm",1020.95,293,393,900.095,1,1.00065,0.996024,1,15.705,0.679704,3.46163,266.431,353.197,3.73719,33.9309,13.3145,366.894,249.379,994,192.12,16.0599,20.4266,2.2,30.7,935,49708.5,55.4094,55.4094,51.7797,0,109.39,139.989,0.962668,3.6297,1.00309,1.33347,0,0.2893,0.104378,0.89946,0,3.6297,0
"Jun 25, 02:00 pm",1026,293,393,902.414,1,1.0019,0.996477,1,13.99,0.686736,17.6062,267.574,354.107,3.69843,33.8002,13.2632,364.932,250.612,994,230.522,22.3101,20.2719,1.3,31.6,930,49699.7,55.4094,55.4094,51.7705,0,110.623,139.989,0.970338,3.63883,1.01222,1.33347,0,0.2893,0.104378,0.89946,0,3.63883,0
"Jun 25, 03:00 pm",1022.04,293,393,896.934,1,1.0035,0.997486,1,10.0814,0.698356,31.1137,266.643,351.957,3.67702,33.9446,13.3199,357.476,249.646,994,251.013,32.499,20.4203,2.7,32.1,911,49706.6,55.4094,55.4094,51.7777,0,109.657,139.989,0.98456,3.63167,1.00506,1.33347,0,0.2893,0.104378,0.89946,0,3.63167,0
"Jun 25, 04:00 pm",996.864,293,393,875.498,1,1.00282,0.99893,1,4.32632,0.706755,43.7244,260.472,343.546,3.66848,33.9116,13.3069,344.527,243.496,994,263.754,43.8366,20.1125,2.8,32.3,878,49749.8,55.4094,55.4094,51.8227,0,103.507,139.989,0.997151,3.58664,0.96003,1.33347,0,0.2893,0.104378,0.89946,0,3.58664,0
"Jun 25, 05:00 pm",925.136,293,393,816.967,1,1.0021,0.999289,1,2.8799,0.704011,55.4584,242.97,320.578,3.68129,33.926,13.3126,320.983,225.976,994,273.495,55.4423,19.8906,4,32,818,49867.8,55.4094,55.4094,51.9456,0,85.9868,139.989,0.998737,3.46377,0.837161,1.33347,0,0.2893,0.104378,0.89946,0,3.46377,0
"Jun 25, 06:00 pm",790.01,293,393,706.403,1,1.00323,0.997212,1,11.1528,0.683011,66.5479,209.887,277.192,3.71562,33.6442,13.202,282.528,192.97,994,282.128,66.9383,19.7547,2.7,31.2,720,50069.1,55.4094,55.4094,52.1553,0,52.9806,139.989,0.981115,3.25408,0.627465,1.33347,0,0.2893,0.104378,0.89946,0,3.25408,0
"Jun 25, 07:00 pm",240.431,293,393,502.647,0.740647,0.995898,0.994845,0.689603,20.0276,0.279746,75.8765,75.5423,197.239,3.76755,33.2479,13.0465,209.934,58.7282,994,290.6,78.0513,19.2969,2,30,535,18856.8,21.4541,21.4541,19.6425,0,0,58.7282,0.939528,1.81154,0.0677416,0.900394,0,0.2893,0.104378,0.44973,0,1.81154,0
"Jun 25, 08:00 pm",0,324.871,320.64,138.355,0,0.976169,0.992947,0,29.5233,0,0,0,54.2904,3.01721,26.2205,10.2889,62.3916,0,994,299.532,88.2966,18.7344,0.8,28.5,159,-355.488,0,0,-0.3703,0,0,0,0.870156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 09:00 pm",0,307.444,303.833,0,0,0.939491,0.992092,0,38.9452,0,0,0,0,2.49283,21.9734,8.62237,0,0,994,309.433,97.6784,19.2172,0.7,26.6,0,-355.488,0,0,-0.3703,0,0,0,0.777748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 10:00 pm",0,292.391,289.236,0,0,0.878887,0.99103,0,47.9481,0,0,0,0,2.10807,18.903,7.41754,0,0,994,320.744,105.895,18.35,0.8,24.6,0,-355.488,0,0,-0.3703,0,0,0,0.669804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 25, 11:00 pm",0,279.204,276.417,0,0,0.790475,0.989751,0,55.7796,0,0,0,0,1.81237,16.4677,6.46191,0,0,994,333.74,112.199,17.7781,0.8,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.562378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 12:00 am",0,267.513,265.025,0,0,0.695771,0.988532,0,61.1484,0,0,0,0,1.58776,14.4944,5.68761,0,0,994,348.305,115.992,16.7938,0.5,20.7,0,-355.488,0,0,-0.3703,0,0,0,0.482543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 01:00 am",0,257.02,254.776,0,0,0.667653,0.988188,0,62.3975,0,0,0,0,1.40199,12.9292,5.07341,0,0,994,3.72568,116.805,15.975,0.6,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.463335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 02:00 am",0,247.492,245.447,0,0,0.738362,0.989068,0,58.9909,0,0,0,0,1.25391,11.6572,4.57429,0,0,994,18.8625,114.521,14.4312,0.9,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.515175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 03:00 am",0,238.785,236.912,0,0,0.836059,0.990386,0,52.2351,0,0,0,0,1.11983,10.5862,4.15403,0,0,994,32.7253,109.451,14.2734,1.4,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.612423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 04:00 am",0,230.786,229.065,0,0,0.91144,0.99157,0,43.7125,0,0,0,0,1.00482,9.65888,3.79014,0,0,994,44.8976,102.155,14.1422,1.8,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.722816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 05:00 am",0,223.425,221.843,0,0,0.95968,0.992526,0,34.4302,0,0,0,0,0.904054,8.81708,3.45982,0,0,994,55.485,93.2209,13.8469,1.5,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.824815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 06:00 am",0,224.756,226.212,159,0.226199,0.987965,0.993498,0.564552,24.691,0.0201484,-78.4768,5.91898,62.3918,0.933259,9.17974,3.60213,68.67,0,994,64.8633,83.5648,14.7203,1,16.4,175,-355.488,0,0,-0.3703,0,0,0,0.908574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 07:00 am",160.98,293,393,500.515,1,1.00062,0.996016,0.867901,15.7343,0.544618,-72.1152,128.579,196.402,4.32602,33.4471,13.1246,204.048,39.3213,994,73.5092,72.7852,15.1437,1.1,17.8,520,-402.658,0,0,-0.419435,19.3466,0,0,0.96253,0.419435,0.0257566,0,0,0.2893,0.104378,0,0,0,0.419435
