"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jun 26, 08:00 am",773.53,293,393,693.722,1,1.00358,0.998252,1,7.04565,0.688854,-61.2147,206.407,272.216,4.24007,33.697,13.2227,274.288,188.944,994,81.9731,61.4542,15.6938,0.9,19.6,699,50091.8,55.4094,55.4094,52.1789,0,48.9552,139.989,0.992449,3.23045,0.603837,1.33347,0,0.2893,0.104378,0.89946,0,3.23045,0
"Jun 26, 09:00 am",876.134,293,393,778.932,1,1.00064,0.999813,1,0.757907,0.700101,-49.8529,231.441,305.653,4.15537,33.8416,13.2794,305.68,214.006,994,90.9915,49.8708,16.6344,1.2,21.4,779,49943.9,55.4094,55.4094,52.0249,0,74.0175,139.989,0.999913,3.38444,0.757829,1.33347,0,0.2893,0.104378,0.89946,0,3.38444,0
"Jun 26, 10:00 am",935.256,293,393,826.232,1,1.00362,0.998186,1,7.30862,0.698896,-37.7149,245.825,324.214,4.0673,33.9201,13.3102,326.869,228.448,994,101.841,38.3332,16.1906,1.5,23.3,833,49851.6,55.4094,55.4094,51.9287,0,88.4586,139.989,0.991875,3.48062,0.85401,1.33347,0,0.2893,0.104378,0.89946,0,3.48062,0
"Jun 26, 11:00 am",961.596,293,393,849.338,1,1.00284,0.99694,1,12.2113,0.688811,-24.6677,252.189,333.28,3.98965,33.9401,13.3181,340.996,234.882,994,117.408,27.3775,16.9141,1.7,25,869,49808.8,55.4094,55.4094,51.8841,0,94.8926,139.989,0.977374,3.52523,0.898615,1.33347,0,0.2893,0.104378,0.89946,0,3.52523,0
"Jun 26, 12:00 pm",957.31,293,393,847.693,1,1.00113,0.996185,1,15.0979,0.678711,-10.8341,251.082,332.635,3.92653,33.9464,13.3206,344.527,233.835,994,145.134,18.5265,17.4937,2.1,26.4,878,49815.8,55.4094,55.4094,51.8915,0,93.8456,139.989,0.965482,3.51789,0.891282,1.33347,0,0.2893,0.104378,0.89946,0,3.51789,0
"Jun 26, 01:00 pm",951.27,293,393,843.168,1,1.00062,0.996015,1,15.7362,0.675969,3.41218,249.572,330.859,3.87744,33.9833,13.3351,343.742,232.359,994,191.927,16.0829,18.3594,2.8,27.5,876,49825.7,55.4094,55.4094,51.9018,0,92.3703,139.989,0.962521,3.50761,0.881,1.33347,0,0.2893,0.104378,0.89946,0,3.50761,0
"Jun 26, 02:00 pm",948.233,293,393,839.197,1,1.00188,0.996466,1,14.0298,0.68238,17.5618,248.82,329.301,3.84202,34.0485,13.3606,339.426,231.617,994,230.37,22.3031,18.9641,3.8,28.3,865,49830.6,55.4094,55.4094,51.9069,0,91.6285,139.989,0.97017,3.50246,0.87585,1.33347,0,0.2893,0.104378,0.89946,0,3.50246,0
"Jun 26, 03:00 pm",943.352,293,393,832.816,1,1.00349,0.997474,1,10.1283,0.694114,31.0768,247.576,326.797,3.82001,33.9729,13.331,331.97,230.425,994,250.911,32.4801,18.9562,3.2,28.8,846,49838.5,55.4094,55.4094,51.9151,0,90.4363,139.989,0.984416,3.49422,0.867606,1.33347,0,0.2893,0.104378,0.89946,0,3.49422,0
"Jun 26, 04:00 pm",911.175,293,393,805.642,1,1.00285,0.998917,1,4.37803,0.701969,43.6945,239.691,316.134,3.82001,33.9069,13.3051,317.059,222.566,994,263.676,43.814,18.8,3,28.8,808,49889.8,55.4094,55.4094,51.9686,0,82.5766,139.989,0.997082,3.44079,0.814177,1.33347,0,0.2893,0.104378,0.89946,0,3.44079,0
"Jun 26, 05:00 pm",835.928,293,393,744.095,1,1.00207,0.999302,1,2.82507,0.698458,55.4343,221.293,291.983,3.83321,33.8282,13.2742,292.338,204.186,994,273.429,55.4195,18.7344,3.2,28.5,745,50003.7,55.4094,55.4094,52.0872,0,64.1967,139.989,0.998785,3.32214,0.695532,1.33347,0,0.2893,0.104378,0.89946,0,3.32214,0
"Jun 26, 06:00 pm",714.478,293,393,644.718,1,1.00325,0.997227,1,11.0961,0.676941,66.5279,191.565,252.987,3.86856,33.5805,13.177,257.807,174.52,994,282.069,66.9174,18.4813,2.2,27.7,657,50169.7,55.4094,55.4094,52.2601,0,34.5309,139.989,0.981306,3.14926,0.522646,1.33347,0,0.2893,0.104378,0.89946,0,3.14926,0
"Jun 26, 07:00 pm",203.892,293,393,442.677,0.742274,0.995976,0.994861,0.690004,19.9708,0.269468,75.8681,66.7206,173.707,3.92204,33.1177,12.9954,184.82,49.8031,994,290.543,78.034,17.9063,1.1,26.5,471,15318.2,17.6995,17.6995,15.9564,0,0,49.8031,0.939867,1.74313,0.0472116,0.852508,0,0.2893,0.104378,0.44973,0,1.74313,0
"Jun 26, 08:00 pm",0,324.7,320.43,114.056,0,0.976335,0.992952,0,29.4653,0,0,0,44.7554,3.1375,26.2258,10.291,51.4044,0,994,299.474,88.2856,17.3266,0.8,25.1,131,-355.488,0,0,-0.3703,0,0,0,0.870654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 09:00 pm",0,307.07,303.415,0,0,0.939783,0.992098,0,38.8878,0,0,0,0,2.58368,22.0674,8.65925,0,0,994,309.374,97.673,17.1891,1.4,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.778377,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 10:00 pm",0,291.846,288.657,0,0,0.879369,0.991038,0,47.8927,0,0,0,0,2.17448,18.9859,7.45008,0,0,994,320.682,105.898,16.1922,1.8,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.670522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 26, 11:00 pm",0,278.504,275.685,0,0,0.791268,0.989762,0,55.7247,0,0,0,0,1.86476,16.5592,6.49783,0,0,994,333.677,112.213,15.4469,2.2,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.56317,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 12:00 am",0,266.71,264.202,0,0,0.696784,0.988545,0,61.101,0,0,0,0,1.62577,14.5286,5.70103,0,0,994,348.245,116.019,14.6844,1.3,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.483267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 01:00 am",0,256.167,253.914,0,0,0.668415,0.988197,0,62.3652,0,0,0,0,1.42309,12.9221,5.07063,0,0,994,3.67379,116.843,14.6219,1.2,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.463835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 02:00 am",0,246.664,244.625,0,0,0.738633,0.989071,0,58.976,0,0,0,0,1.26262,11.5664,4.53864,0,0,994,18.8222,114.569,13.9906,0.8,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.515398,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 03:00 am",0,238.007,236.145,0,0,0.836089,0.990386,0,52.2325,0,0,0,0,1.12194,10.4848,4.11424,0,0,994,32.6973,109.505,13.5688,1.1,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.612459,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 04:00 am",0,230.057,228.347,0,0,0.911414,0.991569,0,43.7164,0,0,0,0,1.00448,9.5699,3.75523,0,0,994,44.8803,102.213,13.7156,1.5,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.72277,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 05:00 am",0,222.74,221.168,0,0,0.959656,0.992525,0,34.4365,0,0,0,0,0.904305,8.73741,3.42856,0,0,994,55.476,93.2806,13.6156,1.2,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.824754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 06:00 am",0,224.038,225.466,161.72,0.22019,0.987954,0.993497,0.563042,24.6961,0.0194035,-78.5081,5.84454,63.4588,0.932826,9.06328,3.55643,69.8472,0,994,64.8606,83.6241,13.4344,0.5,15.7,178,-355.488,0,0,-0.3703,0,0,0,0.908537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 07:00 am",140.42,293,393,484.144,1,1.00062,0.996015,0.864918,15.7376,0.539686,-72.1788,123.945,189.978,4.35979,33.2926,13.064,197.377,34.2992,994,73.5113,72.8456,13.9359,0.4,17.1,503,-393.765,0,0,-0.410172,14.3245,0,0,0.962514,0.410172,0.0164936,0,0,0.2893,0.104378,0,0,0,0.410172
"Jun 27, 08:00 am",726.501,293,393,655.018,1,1.00358,0.998252,1,7.0447,0.685203,-61.2765,194.891,257.029,4.27335,33.54,13.1611,258.984,177.457,994,81.9789,61.5148,14.9547,0.4,18.9,660,50154.3,55.4094,55.4094,52.244,0,37.4677,139.989,0.992451,3.16535,0.538736,1.33347,0,0.2893,0.104378,0.89946,0,3.16535,0
"Jun 27, 09:00 am",830.094,293,393,740.934,1,1.00064,0.999811,1,0.764811,0.697326,-49.9139,220.152,290.742,4.18347,33.6596,13.208,290.768,202.76,994,90.9996,49.9314,15.4094,0.5,20.8,741,50012.2,55.4094,55.4094,52.0961,0,62.7715,139.989,0.999911,3.31331,0.686701,1.33347,0,0.2893,0.104378,0.89946,0,3.31331,0
"Jun 27, 10:00 am",898.991,293,393,796.45,1,1.00362,0.998183,1,7.32298,0.696895,-37.775,236.964,312.527,4.09496,33.8412,13.2793,315.097,219.59,994,101.848,38.3941,15.7078,1.2,22.7,803,49908.9,55.4094,55.4094,51.9884,0,79.6005,139.989,0.991843,3.42098,0.794368,1.33347,0,0.2893,0.104378,0.89946,0,3.42098,0
"Jun 27, 11:00 am",931.647,293,393,824.833,1,1.00283,0.996934,1,12.2341,0.687126,-24.7257,244.909,323.664,4.01238,33.9722,13.3307,331.186,227.566,994,117.402,27.4387,16.5313,2.2,24.5,844,49857.4,55.4094,55.4094,51.9348,0,87.5771,139.989,0.97729,3.47459,0.847983,1.33347,0,0.2893,0.104378,0.89946,0,3.47459,0
"Jun 27, 12:00 pm",942.917,293,393,835.985,1,1.00111,0.996177,1,15.129,0.67777,-10.8876,247.606,328.041,3.94449,34.0023,13.3425,339.818,230.319,994,145.061,18.5834,17.3281,2.7,26,866,49839.2,55.4094,55.4094,51.9159,0,90.3298,139.989,0.965341,3.49348,0.866871,1.33347,0,0.2893,0.104378,0.89946,0,3.49348,0
"Jun 27, 01:00 pm",908.969,293,393,808.366,1,1.00059,0.996005,1,15.7743,0.673593,3.36359,239.261,317.203,3.89524,33.992,13.3385,329.616,222.027,994,191.733,16.113,17.6469,3.4,27.1,840,49893.3,55.4094,55.4094,51.9722,0,82.0378,139.989,0.96234,3.43719,0.810574,1.33347,0,0.2893,0.104378,0.89946,0,3.43719,0
"Jun 27, 02:00 pm",896.444,293,393,796.348,1,1.00185,0.996454,1,14.0762,0.679684,17.5195,236.106,312.487,3.85528,33.8506,13.283,322.16,218.967,994,230.208,22.3019,17.7656,2.4,28,821,49912.8,55.4094,55.4094,51.9925,0,78.9784,139.989,0.969973,3.41687,0.790256,1.33347,0,0.2893,0.104378,0.89946,0,3.41687,0
"Jun 27, 03:00 pm",876.466,293,393,777.56,1,1.00348,0.99746,1,10.1814,0.690614,31.0427,231.144,305.115,3.83321,33.6996,13.2237,309.996,214.087,994,250.799,32.4658,17.7578,1.5,28.5,790,49943.4,55.4094,55.4094,52.0244,0,74.0985,139.989,0.984253,3.38497,0.758354,1.33347,0,0.2893,0.104378,0.89946,0,3.38497,0
"Jun 27, 04:00 pm",842.169,293,393,748.751,1,1.00287,0.998903,1,4.43546,0.69805,43.6683,222.767,293.81,3.8288,33.7101,13.2278,294.692,205.71,994,263.59,43.7955,17.4281,2,28.6,751,49994.6,55.4094,55.4094,52.0777,0,65.7211,139.989,0.997005,3.33165,0.705037,1.33347,0,0.2893,0.104378,0.89946,0,3.33165,0
"Jun 27, 05:00 pm",638.238,293,393,581.322,1,1.00203,0.999317,1,2.76493,0.682632,55.4144,172.881,228.111,3.84644,33.4799,13.1375,228.377,155.897,994,273.357,55.4009,17.5359,2.4,28.2,582,50262.6,55.4094,55.4094,52.3569,0,15.9084,139.989,0.998836,3.05247,0.425858,1.33347,0,0.2893,0.104378,0.89946,0,3.05247,0
"Jun 27, 06:00 pm",310.504,293,393,312.121,1,1.00327,0.997242,1,11.0344,0.607809,66.5126,92.7439,122.476,3.88633,33.1633,13.0133,124.783,75.8443,994,282.003,66.9008,17.2609,3.6,27.3,318,25215.9,28.665,28.665,26.2666,0,0,75.8443,0.981512,2.39844,0.112933,0.992366,0,0.2893,0.104378,0.89946,0,2.39844,0
"Jun 27, 07:00 pm",7.86299,293,393,124.111,0.743409,0.99606,0.994878,0.690291,19.9091,0.0370801,75.8621,18.7444,48.7011,3.94449,32.8218,12.8793,51.7968,1.92063,994,290.48,78.0212,16.625,3,26,132,-355.488,0,0,-0.3703,1.92063,0,0,0.940234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 08:00 pm",0,324.669,320.392,32.234,0,0.976513,0.992957,0,29.4028,0,0,0,12.6486,3.15523,26.2375,10.2956,14.5188,0,994,299.412,88.2791,16.3969,1.7,24.6,37,-355.488,0,0,-0.3703,0,0,0,0.871189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 09:00 pm",0,307.066,303.418,0,0,0.940097,0.992104,0,38.8259,0,0,0,0,2.59682,21.9785,8.62434,0,0,994,309.31,97.6731,16.9844,0.7,23,0,-355.488,0,0,-0.3703,0,0,0,0.779055,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 10:00 pm",0,291.841,288.651,0,0,0.879893,0.991046,0,47.8323,0,0,0,0,2.18006,18.98,7.44774,0,0,994,320.617,105.908,16.1875,1.7,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.671303,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 27, 11:00 pm",0,278.516,275.702,0,0,0.792138,0.989774,0,55.6642,0,0,0,0,1.86514,16.5263,6.48493,0,0,994,333.613,112.234,15.7203,1.8,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.564043,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 12:00 am",0,266.707,264.196,0,0,0.697932,0.988559,0,61.0471,0,0,0,0,1.62339,14.564,5.71493,0,0,994,348.185,116.052,14.7844,1.7,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.484091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 01:00 am",0,256.135,253.875,0,0,0.669341,0.988208,0,62.3259,0,0,0,0,1.42439,12.966,5.08786,0,0,994,3.62294,116.887,14.1703,1.7,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.464442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 02:00 am",0,246.576,244.526,0,0,0.739026,0.989076,0,58.9544,0,0,0,0,1.26457,11.6456,4.56975,0,0,994,18.7845,114.622,13.4,1.7,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.515721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 03:00 am",0,237.854,235.979,0,0,0.836189,0.990388,0,52.2237,0,0,0,0,1.12426,10.573,4.14885,0,0,994,32.6732,109.564,12.7219,2.4,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.61258,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 04:00 am",0,229.882,228.169,0,0,0.911426,0.991569,0,43.7146,0,0,0,0,1.00782,9.58202,3.75998,0,0,994,44.8676,102.276,12.4563,1.8,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.722791,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 05:00 am",0,222.536,220.958,0,0,0.959653,0.992525,0,34.4373,0,0,0,0,0.906925,8.76983,3.44128,0,0,994,55.4722,93.3447,12.3562,1.8,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.824746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 06:00 am",0,222.987,223.834,148.092,0.213757,0.987955,0.993497,0.561421,24.6958,0.0112125,-78.5416,5.18072,58.1112,0.920006,9.03045,3.54355,63.9612,0,994,64.8635,83.6873,12.9563,1.8,15.3,163,-355.488,0,0,-0.3703,0,0,0,0.908539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 07:00 am",106.689,293,393,457.199,1,1.00062,0.996016,0.861731,15.7354,0.531373,-72.2466,116.616,179.405,4.38402,33.6124,13.1895,186.39,26.06,994,73.5195,72.9096,13.0063,2.7,16.6,475,-380.546,0,0,-0.396402,6.08533,0,0,0.962524,0.396402,0.00272348,0,0,0.2893,0.104378,0,0,0,0.396402
"Jun 28, 08:00 am",716.012,293,393,647.087,1,1.00358,0.998254,1,7.03796,0.683597,-61.3421,192.532,253.917,4.29724,33.9955,13.3398,255.845,174.895,994,81.9915,61.5786,13.6344,3.8,18.4,652,50167.7,55.4094,55.4094,52.2581,0,34.9057,139.989,0.992465,3.1513,0.524686,1.33347,0,0.2893,0.104378,0.89946,0,3.1513,0
"Jun 28, 09:00 am",841.297,293,393,750.931,1,1.00065,0.999808,1,0.777828,0.697327,-49.9781,223.124,294.665,4.20698,34.1995,13.4199,294.692,205.497,994,91.0157,49.9952,14.8703,4.8,20.3,751,49995.9,55.4094,55.4094,52.079,0,65.508,139.989,0.999908,3.33032,0.703705,1.33347,0,0.2893,0.104378,0.89946,0,3.33032,0
"Jun 28, 10:00 am",906.33,293,393,803.356,1,1.00362,0.998177,1,7.34379,0.696512,-37.8376,239.018,315.237,4.12276,34.4356,13.5125,317.844,221.382,994,101.865,38.4584,15.0688,7.6,22.1,810,49897.4,55.4094,55.4094,51.9765,0,81.3932,139.989,0.991797,3.43288,0.806273,1.33347,0,0.2893,0.104378,0.89946,0,3.43288,0
"Jun 28, 11:00 am",911.769,293,393,809.105,1,1.00282,0.996926,1,12.2637,0.685459,-24.7852,240.235,317.493,4.04435,34.3517,13.4796,324.907,222.711,994,117.408,27.5039,15.7922,6.9,23.8,828,49888.9,55.4094,55.4094,51.9676,0,82.7216,139.989,0.97718,3.44176,0.815148,1.33347,0,0.2893,0.104378,0.89946,0,3.44176,0
"Jun 28, 12:00 pm",878.99,293,393,783.716,1,1.00108,0.996167,1,15.167,0.673838,-10.9415,232.115,307.53,3.98059,34.227,13.4307,318.629,214.704,994,145,18.646,16.5281,6.3,25.2,812,49939.6,55.4094,55.4094,52.0204,0,74.7151,139.989,0.965167,3.38896,0.762351,1.33347,0,0.2893,0.104378,0.89946,0,3.38896,0
"Jun 28, 01:00 pm",433.607,293,393,415.639,1,1.00055,0.995993,1,15.8191,0.624798,3.31596,123.015,163.097,3.96251,33.4828,13.1387,169.517,105.914,994,191.538,16.15,16.1469,4.8,25.6,432,37006.3,41.2046,41.2046,38.5483,0,0,105.914,0.962127,2.65629,0.210849,1.1523,0,0.2893,0.104378,0.89946,0,2.65629,0
"Jun 28, 02:00 pm",635.984,293,393,581.849,1,1.00181,0.99644,1,14.1291,0.659815,17.4791,172.502,228.318,3.93101,33.6994,13.2236,235.44,155.347,994,230.035,22.3064,16.6906,4.2,26.3,600,50265.2,55.4094,55.4094,52.3596,0,15.3579,139.989,0.969748,3.04975,0.423135,1.33347,0,0.2893,0.104378,0.89946,0,3.04975,0
"Jun 28, 03:00 pm",797.624,293,393,713.451,1,1.00347,0.997445,1,10.2405,0.684838,31.0115,212.081,279.958,3.90416,34.0146,13.3473,284.49,194.83,994,250.677,32.4563,16.5875,5.6,26.9,725,50058.5,55.4094,55.4094,52.1442,0,54.8405,139.989,0.98407,3.26514,0.638525,1.33347,0,0.2893,0.104378,0.89946,0,3.26514,0
"Jun 28, 04:00 pm",359.844,293,393,352.909,1,1.00289,0.998887,1,4.49858,0.63276,43.6457,104.998,138.482,3.91757,33.5983,13.184,138.91,87.8964,994,263.497,43.7814,16.5219,8.6,26.6,354,29966.4,33.7143,33.7143,31.215,0,0,87.8964,0.996919,2.49925,0.149343,1.05677,0,0.2893,0.104378,0.89946,0,2.49925,0
"Jun 28, 05:00 pm",475.658,293,393,448.502,1,1.00199,0.999333,1,2.69955,0.65944,55.3988,133.378,175.992,3.93999,33.7747,13.2532,176.188,116.185,994,273.278,55.3865,16.5297,8.6,26.1,449,41005.2,45.4632,45.4632,42.7137,0,0,116.185,0.99889,2.74946,0.249707,1.20662,0,0.2893,0.104378,0.89946,0,2.74946,0
"Jun 28, 06:00 pm",507.402,293,393,475.159,1,1.00329,0.997259,1,10.9679,0.65258,66.5021,141.194,186.452,3.97154,33.8527,13.2838,189.922,123.939,994,281.932,66.8886,16.3375,8.8,25.4,484,44033.8,48.6904,48.6904,45.8686,0,0,123.939,0.981734,2.82178,0.280865,1.24778,0,0.2893,0.104378,0.89946,0,2.82178,0
"Jun 28, 07:00 pm",9.79136,293,393,128.866,0.744049,0.99615,0.994897,0.690464,19.8427,0.0444887,75.8585,19.4863,50.567,4.02149,33.3159,13.0732,53.7588,2.39166,994,290.412,78.0131,16.0187,9.2,24.3,137,-352.037,0,0,-0.366705,2.39166,0,0,0.940628,0.366705,-0.026973,0,0,0.2893,0.104378,0,0,0,0.366705
"Jun 28, 08:00 pm",0,324.322,319.963,44.4599,0,0.976703,0.992963,0,29.3359,0,0,0,17.4461,3.19801,26.765,10.5026,20.0124,0,994,299.345,88.2771,15.5609,9.8,23.1,51,-355.488,0,0,-0.3703,0,0,0,0.871763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 09:00 pm",0,306.355,302.632,0,0,0.940433,0.992111,0,38.7593,0,0,0,0,2.62173,22.4834,8.82249,0,0,994,309.242,97.6788,15.7188,9.2,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.779783,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 10:00 pm",0,290.904,287.669,0,0,0.880457,0.991055,0,47.7669,0,0,0,0,2.1986,19.2459,7.55209,0,0,994,320.549,105.923,14.9,8.1,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.672148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 28, 11:00 pm",0,277.435,274.592,0,0,0.793085,0.989787,0,55.598,0,0,0,0,1.87797,16.6816,6.54585,0,0,994,333.546,112.261,14.1594,6.6,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.564995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 12:00 am",0,265.515,262.981,0,0,0.699213,0.988575,0,60.9866,0,0,0,0,1.63242,14.6781,5.75969,0,0,994,348.124,116.092,13.2234,5.9,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.485013,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 01:00 am",0,254.848,252.569,0,0,0.670428,0.988221,0,62.2796,0,0,0,0,1.42854,13.0656,5.12694,0,0,994,3.5732,116.939,12.7094,5.9,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.465158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 02:00 am",0,245.154,243.076,0,0,0.739539,0.989083,0,58.926,0,0,0,0,1.26574,11.8172,4.63706,0,0,994,18.7496,114.683,11.5875,8.1,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.516144,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 03:00 am",0,236.357,234.47,0,0,0.836358,0.99039,0,52.2089,0,0,0,0,1.12587,10.6316,4.17184,0,0,994,32.653,109.63,11.4344,6.6,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.612784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 04:00 am",0,228.293,226.562,0,0,0.911476,0.99157,0,43.7071,0,0,0,0,1.00785,9.68305,3.79963,0,0,994,44.8596,102.344,11.6766,6.9,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.722882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 05:00 am",0,220.884,219.296,0,0,0.959671,0.992526,0,34.4326,0,0,0,0,0.906163,8.81745,3.45997,0,0,994,55.4736,93.4133,11.7719,5.6,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.824792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 06:00 am",0,214.029,212.562,90.8581,0.206908,0.987967,0.993499,0.559691,24.69,0,-78.5774,3.06722,35.6527,0.813753,8.10479,3.18032,39.24,0,994,64.8721,83.7542,11.8594,4.5,13.5,100,-355.488,0,0,-0.3703,0,0,0,0.908581,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 07:00 am",23.9819,293,393,402.351,1,1.00063,0.996018,0.858342,15.7276,0.51535,-72.3188,102.223,157.882,4.46714,33.708,13.227,164.023,5.85788,994,73.5339,72.977,12.5562,4.2,14.9,418,-355.335,0,0,-0.37014,0,0,0,0.962561,0.37014,-0.0235382,0,0,0.2893,0.104378,0,0,0,0.37014
"Jun 29, 08:00 am",617.923,293,393,566.713,1,1.00358,0.998257,1,7.02539,0.673637,-61.4114,168.618,222.378,4.38402,33.8899,13.2984,224.06,150.935,994,82.011,61.6455,13.3578,3.6,16.6,571,49063.1,54.1191,54.1191,51.1073,0,0,136.819,0.992492,3.01175,0.401596,1.31702,0,0.2893,0.104378,0.89946,0,3.01175,0
"Jun 29, 09:00 am",767,293,393,689.933,1,1.00067,0.999803,1,0.796984,0.691949,-50.0455,205.002,270.73,4.28767,34.0596,13.365,270.756,187.349,994,91.0396,50.062,14.4594,3.8,18.6,690,50100.6,55.4094,55.4094,52.1882,0,47.3602,139.989,0.999903,3.2212,0.594592,1.33347,0,0.2893,0.104378,0.89946,0,3.2212,0
"Jun 29, 10:00 am",833.707,293,393,743.802,1,1.00362,0.998171,1,7.37108,0.691957,-37.9027,221.298,291.868,4.19757,34.2952,13.4574,294.3,203.643,994,101.892,38.5259,14.3281,6.3,20.5,750,50007,55.4094,55.4094,52.0906,0,63.654,139.989,0.991736,3.31878,0.692164,1.33347,0,0.2893,0.104378,0.89946,0,3.31878,0
"Jun 29, 11:00 am",828.119,293,393,740.6,1,1.0028,0.996917,1,12.3001,0.680066,-24.8462,219.889,290.612,4.11812,34.3848,13.4926,297.439,202.278,994,117.425,27.5732,15.2859,8.6,22.2,758,50015.1,55.4094,55.4094,52.099,0,62.2892,139.989,0.977045,3.31034,0.683724,1.33347,0,0.2893,0.104378,0.89946,0,3.31034,0
"Jun 29, 12:00 pm",852.377,293,393,762.32,1,1.00104,0.996155,1,15.212,0.671633,-10.9957,225.768,299.134,4.04893,34.4433,13.5156,309.996,208.203,994,144.953,18.7142,15.7313,9.8,23.7,790,49979.6,55.4094,55.4094,52.062,0,68.2144,139.989,0.964962,3.34733,0.720714,1.33347,0,0.2893,0.104378,0.89946,0,3.34733,0
"Jun 29, 01:00 pm",790.949,293,393,711.792,1,1.00051,0.995979,1,15.8708,0.665341,3.26935,210.654,279.307,3.99873,34.292,13.4562,290.376,193.199,994,191.343,16.194,16.2453,9.2,24.8,740,50067.8,55.4094,55.4094,52.1539,0,53.2099,139.989,0.961881,3.25544,0.628824,1.33347,0,0.2893,0.104378,0.89946,0,3.25544,0
"Jun 29, 02:00 pm",614.112,293,393,564.246,1,1.00177,0.996425,1,14.1884,0.656828,17.4409,167.274,221.41,3.97154,33.8886,13.2979,228.377,150.004,994,229.852,22.3168,16.5328,6.9,25.4,582,50290.2,55.4094,55.4094,52.3856,0,10.0154,139.989,0.969495,3.02373,0.397116,1.33347,0,0.2893,0.104378,0.89946,0,3.02373,0
"Jun 29, 03:00 pm",761.252,293,393,683.788,1,1.00345,0.997429,1,10.3057,0.681822,30.9834,203.257,268.318,3.95349,34.0431,13.3585,272.718,185.945,994,250.546,32.4515,16.5031,6.3,25.8,695,50108.4,55.4094,55.4094,52.1962,0,45.9561,139.989,0.983867,3.21312,0.586508,1.33347,0,0.2893,0.104378,0.89946,0,3.21312,0
"Jun 29, 04:00 pm",490.71,293,393,460.533,1,1.00292,0.99887,1,4.56731,0.661166,43.6269,137.02,180.713,3.958,33.6381,13.1996,181.289,119.862,994,263.396,43.7717,16.4031,5.9,25.7,462,42439.3,46.9912,46.9912,44.2076,0,0,119.862,0.996824,2.78353,0.264286,1.2261,0,0.2893,0.104378,0.89946,0,2.78353,0
"Jun 29, 05:00 pm",694.298,293,393,628.338,1,1.00195,0.999351,1,2.62897,0.687104,55.3875,186.855,246.56,3.96702,33.8857,13.2967,246.82,169.591,994,273.193,55.3764,16.0859,5.3,25.5,629,50195.1,55.4094,55.4094,52.2866,0,29.6018,139.989,0.998948,3.12276,0.496146,1.33347,0,0.2893,0.104378,0.89946,0,3.12276,0
"Jun 29, 06:00 pm",565.914,293,393,523.39,1,1.00331,0.997278,1,10.8965,0.660922,66.4964,155.532,205.378,3.99873,33.8996,13.3022,209.149,138.231,994,281.856,66.8808,15.7375,7.9,24.8,533,49692,54.7228,54.7228,51.7625,0,0,138.231,0.98197,2.96027,0.342412,1.32472,0,0.2893,0.104378,0.89946,0,2.96027,0
"Jun 29, 07:00 pm",101.077,293,393,276.668,0.744189,0.996246,0.994917,0.690522,19.7715,0.214008,75.8573,41.8523,108.565,4.05351,33.4086,13.1095,115.366,24.6892,994,290.34,78.0098,14.9672,6.3,23.6,294,5585.7,7.38338,7.38338,5.81844,0,0,24.6892,0.941049,1.56494,0.000604447,0.720932,0,0.2893,0.104378,0.44973,0,1.56494,0
"Jun 29, 08:00 pm",0,324.443,320.113,22.6817,0,0.976904,0.992968,0,29.2645,0,0,0,8.9003,3.23806,26.4412,10.3755,10.2024,0,994,299.273,88.2797,14.7,4,22.2,26,-355.488,0,0,-0.3703,0,0,0,0.872373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 09:00 pm",0,306.579,302.876,0,0,0.940791,0.992118,0,38.6883,0,0,0,0,2.64617,22.2663,8.73731,0,0,994,309.171,97.6901,15.0625,4.2,21,0,-355.488,0,0,-0.3703,0,0,0,0.780558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 10:00 pm",0,291.184,287.96,0,0,0.88106,0.991065,0,47.6968,0,0,0,0,2.20979,19.1419,7.51128,0,0,994,320.477,105.945,14.175,5,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.673054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 29, 11:00 pm",0,277.797,274.971,0,0,0.794106,0.9898,0,55.5264,0,0,0,0,1.88236,16.5462,6.49272,0,0,994,333.477,112.295,13.7344,3.2,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.566027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 12:00 am",0,265.933,263.41,0,0,0.700623,0.988593,0,60.9198,0,0,0,0,1.6284,14.6168,5.73562,0,0,994,348.062,116.139,13.0422,3.8,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.486033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 01:00 am",0,255.273,252.994,0,0,0.671674,0.988237,0,62.2263,0,0,0,0,1.41278,13.1135,5.14573,0,0,994,3.52466,116.997,12.9719,6.3,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.465981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 02:00 am",0,245.648,243.585,0,0,0.740173,0.989091,0,58.8909,0,0,0,0,1.24202,11.7763,4.62102,0,0,994,18.7175,114.749,12.9188,6.6,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.516669,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 03:00 am",0,236.915,235.041,0,0,0.836598,0.990394,0,52.1879,0,0,0,0,1.10066,10.6159,4.16569,0,0,994,32.6368,109.701,12.6359,5.9,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.613074,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 04:00 am",0,228.869,227.14,0,0,0.911566,0.991572,0,43.6939,0,0,0,0,0.980898,9.7467,3.82461,0,0,994,44.8564,102.417,12.7875,8.8,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.723041,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 05:00 am",0,221.471,219.885,0,0,0.959711,0.992527,0,34.4224,0,0,0,0,0.880679,8.88104,3.48492,0,0,994,55.4803,93.4862,12.7875,7.6,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.824893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 06:00 am",0,214.609,213.14,46.3418,0.199652,0.98799,0.993502,0.557853,24.6789,0,-78.6154,1.50464,18.1845,0.789627,8.19328,3.21504,20.0124,0,994,64.8864,83.8249,13.2484,8.4,16.1,51,-355.488,0,0,-0.3703,0,0,0,0.908662,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 07:00 am",0,285.852,338.631,281.086,1,1.00064,0.996021,0.854756,15.7142,0.508937,-72.3951,71.1171,110.298,3.03429,24.8939,9.76838,114.581,0,994,73.5545,73.0477,14.4141,7.6,17.5,292,-355.488,0,0,-0.3703,0,0,0,0.962625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 08:00 am",426.268,293,393,475.423,1,1.00358,0.998262,1,7.00695,0.659185,-61.4845,141.456,186.556,4.24956,33.9095,13.3061,187.96,104.121,994,82.0373,61.7155,15.4156,6.9,19.4,479,28428.1,32.1469,32.1469,29.6126,0,0,84.1466,0.992531,2.53426,0.204351,1.03677,0,0.2893,0.104378,0.89946,0,2.53426,0
"Jun 30, 09:00 am",662.803,293,393,603.938,1,1.00069,0.999797,1,0.822301,0.683085,-50.116,179.452,236.985,4.1507,34.1586,13.4038,237.01,161.898,994,91.0716,50.1318,16.1875,8.4,21.5,604,50233.6,55.4094,55.4094,52.3267,0,21.9087,139.989,0.999897,3.08267,0.456055,1.33347,0,0.2893,0.104378,0.89946,0,3.08267,0
"Jun 30, 10:00 am",747.21,293,393,672.346,1,1.00363,0.998162,1,7.40484,0.686026,-37.9701,200.037,263.828,4.05351,34.3231,13.4684,266.047,182.515,994,101.928,38.5967,16.2563,10.3,23.6,678,50127.1,55.4094,55.4094,52.2158,0,42.5262,139.989,0.99166,3.19359,0.566978,1.33347,0,0.2893,0.104378,0.89946,0,3.19359,0
"Jun 30, 11:00 am",783.433,293,393,703.357,1,1.00278,0.996906,1,12.3432,0.677324,-24.9086,208.825,275.997,3.96702,34.3904,13.4948,282.528,191.363,994,117.455,27.6463,16.7891,11.7,25.5,720,50078.2,55.4094,55.4094,52.1648,0,51.374,139.989,0.976885,3.2446,0.617984,1.33347,0,0.2893,0.104378,0.89946,0,3.2446,0
"Jun 30, 12:00 pm",807.12,293,393,724.507,1,1.001,0.996141,1,15.2639,0.668999,-11.0501,214.558,284.297,3.89524,34.4388,13.5138,294.692,197.149,994,144.917,18.7879,17.8422,13,27.1,751,50045.1,55.4094,55.4094,52.1303,0,57.1598,139.989,0.964724,3.27906,0.652444,1.33347,0,0.2893,0.104378,0.89946,0,3.27906,0
"Jun 30, 01:00 pm",810.661,293,393,727.932,1,1.00046,0.995964,1,15.9293,0.666608,3.22386,215.416,285.64,3.83761,34.5691,13.5649,297.047,198.014,994,191.147,16.245,18.0875,16.8,28.4,757,50040.1,55.4094,55.4094,52.1251,0,58.0248,139.989,0.961601,3.28428,0.657671,1.33347,0,0.2893,0.104378,0.89946,0,3.28428,0
"Jun 30, 02:00 pm",829.083,293,393,741.448,1,1.00173,0.996407,1,14.2541,0.674627,17.4048,219.793,290.944,3.79371,34.3674,13.4858,300.186,202.514,994,229.659,22.333,18.4234,12.3,29.4,765,50013.7,55.4094,55.4094,52.0976,0,62.5245,139.989,0.969213,3.31179,0.685176,1.33347,0,0.2893,0.104378,0.89946,0,3.31179,0
"Jun 30, 03:00 pm",818.733,293,393,730.848,1,1.00344,0.99741,1,10.3769,0.685931,30.9584,217.238,286.785,3.76755,34.3662,13.4853,291.553,199.986,994,250.406,32.4516,18.2031,13,30,743,50028.6,55.4094,55.4094,52.1131,0,59.9965,139.989,0.983644,3.29627,0.669658,1.33347,0,0.2893,0.104378,0.89946,0,3.29627,0
"Jun 30, 04:00 pm",776.789,293,393,695.711,1,1.00295,0.998852,1,4.6416,0.692747,43.6119,206.993,272.997,3.75886,34.388,13.4939,273.895,189.74,994,263.287,43.7664,17.9344,15,30.2,698,50087.3,55.4094,55.4094,52.1743,0,49.7511,139.989,0.99672,3.23509,0.608475,1.33347,0,0.2893,0.104378,0.89946,0,3.23509,0
"Jun 30, 05:00 pm",629.035,293,393,574.429,1,1.00191,0.999369,1,2.55327,0.68098,55.3806,170.819,225.406,3.7719,34.1419,13.3973,225.63,153.649,994,273.102,55.3707,17.7125,13.9,29.9,575,50273.2,55.4094,55.4094,52.368,0,13.6604,139.989,0.999007,3.0414,0.414787,1.33347,0,0.2893,0.104378,0.89946,0,3.0414,0
"Jun 30, 06:00 pm",545.276,293,393,505.844,1,1.00333,0.997297,1,10.8204,0.659077,66.4956,150.324,198.493,3.80684,33.9629,13.3271,202.086,133.19,994,281.773,66.8776,17.7719,12,29.1,515,47680.2,52.5774,52.5774,49.6668,0,0,133.19,0.98222,2.91059,0.320095,1.29735,0,0.2893,0.104378,0.89946,0,2.91059,0
"Jun 30, 07:00 pm",108.499,293,393,288.098,0.743826,0.996347,0.994938,0.690464,19.6957,0.220714,75.8585,43.5616,113.05,3.8597,33.6387,13.1998,120.074,26.5021,994,290.262,78.0112,17.1187,12.3,27.9,306,6267.94,8.10608,8.10608,6.5291,0,0,26.5021,0.941496,1.57697,0.00341731,0.730149,0,0.2893,0.104378,0.44973,0,1.57697,0
"Jun 30, 08:00 pm",0,324.432,320.099,45.397,0,0.977117,0.992975,0,29.1887,0,0,0,17.8138,3.07348,26.8811,10.5481,20.4048,0,994,299.198,88.287,17.0469,13.9,26.5,52,-355.488,0,0,-0.3703,0,0,0,0.873018,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 09:00 pm",0,306.584,302.886,0,0,0.941169,0.992126,0,38.6128,0,0,0,0,2.52166,22.5516,8.84924,0,0,994,309.096,97.707,17.4172,11.7,24.8,0,-355.488,0,0,-0.3703,0,0,0,0.781381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 10:00 pm",0,291.208,287.987,0,0,0.881702,0.991075,0,47.6218,0,0,0,0,2.11607,19.3526,7.59394,0,0,994,320.403,105.973,16.1859,11.3,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.674021,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jun 30, 11:00 pm",0,277.771,274.933,0,0,0.795199,0.989815,0,55.4492,0,0,0,0,1.80094,16.8426,6.60904,0,0,994,333.406,112.336,15.45,11.3,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.567136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 12:00 am",0,265.865,263.334,0,0,0.70216,0.988612,0,60.8466,0,0,0,0,1.5596,14.8517,5.82779,0,0,994,348,116.192,15.3781,11.3,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.48715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 01:00 am",0,255.225,252.952,0,0,0.673077,0.988254,0,62.166,0,0,0,0,1.37189,13.1763,5.17038,0,0,994,3.4774,117.062,15.5969,9.5,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.466912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 02:00 am",0,245.55,243.476,0,0,0.740928,0.989101,0,58.849,0,0,0,0,1.21861,11.9208,4.67773,0,0,994,18.6883,114.822,14.3141,12.2,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.517295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 03:00 am",0,236.69,234.788,0,0,0.836907,0.990398,0,52.1606,0,0,0,0,1.09354,10.8294,4.24947,0,0,994,32.6246,109.778,13.6953,13.6,16,0,-355.488,0,0,-0.3703,0,0,0,0.61345,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 04:00 am",0,228.57,226.827,0,0,0.911694,0.991574,0,43.6748,0,0,0,0,0.979348,9.84139,3.86176,0,0,994,44.858,102.495,13.4469,13.2,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.72327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 05:00 am",0,221.111,219.512,0,0,0.959772,0.992528,0,34.4066,0,0,0,0,0.879824,8.96209,3.51672,0,0,994,55.4923,93.5634,13.5813,11.5,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.825048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 06:00 am",0,220.905,221.309,149.949,0.191996,0.988024,0.993507,0.555909,24.6622,0.00361993,-78.6556,4.66577,58.8401,0.882457,9.04419,3.54894,64.746,0,994,64.9064,83.8991,14.3938,8.5,15.8,165,-355.488,0,0,-0.3703,0,0,0,0.908784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 07:00 am",146.503,293,393,507.351,1,1.00066,0.996026,0.850975,15.6951,0.532267,-72.4755,127.799,199.084,4.35495,34.0816,13.3736,206.795,35.7852,994,73.5813,73.1217,15.4031,7.8,17.2,527,-396.33,0,0,-0.412844,15.8105,0,0,0.962715,0.412844,0.0191658,0,0,0.2893,0.104378,0,0,0,0.412844
"Jul 1, 08:00 am",801.345,293,393,717.638,1,1.00357,0.998268,1,6.98262,0.689936,-61.5611,213.524,281.601,4.27335,34.436,13.5127,283.705,195.738,994,82.0706,61.7885,15.6969,8.5,18.9,723,50053.2,55.4094,55.4094,52.1388,0,55.7493,139.989,0.992583,3.27057,0.643962,1.33347,0,0.2893,0.104378,0.89946,0,3.27057,0
"Jul 1, 09:00 am",901.816,293,393,800.911,1,1.00071,0.999789,1,0.853803,0.70083,-50.1895,237.984,314.277,4.18347,34.4585,13.5215,314.312,220.279,994,91.1114,50.2046,15.9562,7.5,20.8,801,49904.5,55.4094,55.4094,51.9838,0,80.2905,139.989,0.999889,3.42555,0.798939,1.33347,0,0.2893,0.104378,0.89946,0,3.42555,0
"Jul 1, 10:00 am",955.65,293,393,843.826,1,1.00363,0.998152,1,7.4451,0.699031,-38.0398,251.054,331.117,4.09496,34.4812,13.5304,333.932,233.429,994,101.973,38.6705,15.9813,7.5,22.7,851,49818.5,55.4094,55.4094,51.8943,0,93.44,139.989,0.991569,3.51506,0.88845,1.33347,0,0.2893,0.104378,0.89946,0,3.51506,0
"Jul 1, 11:00 am",964.575,293,393,852.657,1,1.00276,0.996893,1,12.3931,0.687779,-24.9725,253.143,334.583,4.01693,34.4465,13.5168,342.565,235.609,994,117.496,27.7233,16.275,7.5,24.4,873,49803.9,55.4094,55.4094,51.879,0,95.6201,139.989,0.976698,3.53034,0.903727,1.33347,0,0.2893,0.104378,0.89946,0,3.53034,0
"Jul 1, 12:00 pm",960.828,293,393,851.612,1,1.00096,0.996125,1,15.3227,0.677348,-11.1048,252.183,334.172,3.95349,34.4955,13.536,346.489,234.694,994,144.895,18.8671,17.0109,9.1,25.8,883,49810,55.4094,55.4094,51.8855,0,94.7048,139.989,0.964453,3.52391,0.897298,1.33347,0,0.2893,0.104378,0.89946,0,3.52391,0
"Jul 1, 01:00 pm",981.052,293,393,869.004,1,1.0004,0.995946,1,15.9946,0.67554,3.17954,257.145,340.997,3.90416,34.6753,13.6066,354.73,239.634,994,190.951,16.303,17.525,12.7,26.9,904,49776.5,55.4094,55.4094,51.8505,0,99.645,139.989,0.961288,3.55887,0.932256,1.33347,0,0.2893,0.104378,0.89946,0,3.55887,0
"Jul 1, 02:00 pm",1000.83,293,393,883.639,1,1.00168,0.996388,1,14.3262,0.683113,17.3711,261.926,346.74,3.86413,34.6517,13.5973,357.869,244.465,994,229.457,22.3553,17.4094,12.2,27.8,912,49743.1,55.4094,55.4094,51.8157,0,104.476,139.989,0.968903,3.59367,0.967056,1.33347,0,0.2893,0.104378,0.89946,0,3.59367,0
"Jul 1, 03:00 pm",1008.13,293,393,887.027,1,1.00342,0.997391,1,10.4541,0.695724,30.9365,263.652,348.07,3.84202,34.5613,13.5619,353.945,246.248,994,250.257,32.4567,17.8312,10.5,28.3,902,49730.6,55.4094,55.4094,51.8027,0,106.259,139.989,0.983401,3.60667,0.980055,1.33347,0,0.2893,0.104378,0.89946,0,3.60667,0
"Jul 1, 04:00 pm",984.959,293,393,867.048,1,1.00298,0.998832,1,4.7214,0.704736,43.6008,257.973,340.23,3.83761,34.5238,13.5471,341.388,240.588,994,263.171,43.7657,18.2828,10.5,28.4,870,49769.9,55.4094,55.4094,51.8437,0,100.599,139.989,0.996607,3.56569,0.939082,1.33347,0,0.2893,0.104378,0.89946,0,3.56569,0
"Jul 1, 05:00 pm",916.342,293,393,811.244,1,1.00186,0.999389,1,2.47252,0.702471,55.3782,241.233,318.332,3.85086,34.5436,13.5549,318.629,223.828,994,273.004,55.3695,18.0609,12.7,28.1,812,49881.7,55.4094,55.4094,51.9601,0,83.8386,139.989,0.999069,3.44926,0.822647,1.33347,0,0.2893,0.104378,0.89946,0,3.44926,0
"Jul 1, 06:00 pm",765.821,293,393,687.739,1,1.00335,0.997318,1,10.7396,0.681015,66.4998,204.388,269.869,3.88633,34.2512,13.4402,274.68,187.061,994,281.685,66.879,17.8078,10.5,27.3,700,50102.2,55.4094,55.4094,52.1898,0,47.0721,139.989,0.982484,3.21954,0.592929,1.33347,0,0.2893,0.104378,0.89946,0,3.21954,0
"Jul 1, 07:00 pm",248.125,293,393,515.256,0.742956,0.996454,0.99496,0.690288,19.6154,0.282365,75.8621,77.8081,202.187,3.93999,33.7934,13.2605,214.643,60.6076,994,290.179,78.0174,17.5844,7.1,26.1,547,19603.3,22.2463,22.2463,20.4201,0,0,60.6076,0.941967,1.82624,0.0723298,0.910499,0,0.2893,0.104378,0.44973,0,1.82624,0
"Jul 1, 08:00 pm",0,324.519,320.206,77.7592,0,0.977341,0.992981,0,29.1086,0,0,0,30.5127,3.14506,26.5396,10.4141,34.9236,0,994,299.117,88.2989,17.3563,4.9,24.7,89,-355.488,0,0,-0.3703,0,0,0,0.873699,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 09:00 pm",0,306.752,303.07,0,0,0.941567,0.992134,0,38.533,0,0,0,0,2.57938,22.2803,8.74281,0,0,994,309.016,97.7296,17.3406,4.7,23.2,0,-355.488,0,0,-0.3703,0,0,0,0.78225,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 10:00 pm",0,291.455,288.252,0,0,0.88238,0.991086,0,47.5422,0,0,0,0,2.16021,19.1181,7.50194,0,0,994,320.325,106.007,16.9953,4.6,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.675047,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 1, 11:00 pm",0,278.09,275.267,0,0,0.796362,0.989831,0,55.3667,0,0,0,0,1.84157,16.6364,6.52812,0,0,994,333.333,112.383,16.8062,4.6,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.568322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 12:00 am",0,266.233,263.712,0,0,0.70382,0.988632,0,60.767,0,0,0,0,1.59901,14.6895,5.76416,0,0,994,347.938,116.253,15.9312,5,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.488363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 01:00 am",0,255.631,253.366,0,0,0.674634,0.988273,0,62.0987,0,0,0,0,1.39196,13.0779,5.13176,0,0,994,3.43149,117.134,15.1531,5.2,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.467949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 02:00 am",0,246.043,243.987,0,0,0.741802,0.989112,0,58.8004,0,0,0,0,1.22759,11.7723,4.61946,0,0,994,18.662,114.901,14.6656,6,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.518022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 03:00 am",0,237.275,235.391,0,0,0.837288,0.990404,0,52.1271,0,0,0,0,1.08701,10.7235,4.20792,0,0,994,32.6166,109.86,14.5,8.5,17,0,-355.488,0,0,-0.3703,0,0,0,0.613912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 04:00 am",0,229.245,227.52,0,0,0.911861,0.991577,0,43.65,0,0,0,0,0.970406,9.75024,3.82599,0,0,994,44.8645,102.577,14.4734,8.5,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.72357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 05:00 am",0,221.907,220.333,0,0,0.959855,0.99253,0,34.3852,0,0,0,0,0.873356,8.81683,3.45973,0,0,994,55.5096,93.6448,14.2563,5.2,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.825259,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 06:00 am",0,222.591,223.596,180.88,0.18395,0.988069,0.993514,0.553861,24.6399,0.0114375,-78.6979,5.37277,70.9774,0.888702,9.15122,3.59094,78.0876,0,994,64.9322,83.9769,14.5656,5.7,17.3,199,-355.488,0,0,-0.3703,0,0,0,0.908946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 07:00 am",28.0027,293,393,388.984,1,1.00068,0.996033,0.847003,15.6703,0.504651,-72.5599,97.5281,152.637,4.29245,33.7245,13.2335,158.53,6.84,994,73.6143,73.1989,15.0625,6,18.5,404,-356.324,0,0,-0.37117,0,0,0,0.962832,0.37117,-0.022508,0,0,0.2893,0.104378,0,0,0,0.37117
"Jul 2, 08:00 am",729.572,293,393,658.125,1,1.00357,0.998276,1,6.95237,0.684986,-61.6412,195.818,258.248,4.19757,34.1828,13.4133,260.161,178.207,994,82.1107,61.8644,16.2422,6.8,20.5,663,50150.3,55.4094,55.4094,52.2399,0,25.0832,139.989,0.992647,3.16949,0.542882,1.33347,0,0.2893,0.104378,0.89946,0,3.16949,0
"Jul 2, 09:00 am",594.109,293,393,546.934,1,1.00074,0.99978,1,0.891507,0.676093,-50.266,162.52,214.617,4.11348,33.8646,13.2885,214.643,145.118,994,91.1592,50.2801,16.8312,5.7,22.3,547,50312.4,55.4094,55.4094,52.4088,0,5.12942,139.989,0.999879,3.00059,0.373974,1.33347,0,0.2893,0.104378,0.89946,0,3.00059,0
"Jul 2, 10:00 am",617.203,293,393,565.134,1,1.00363,0.99814,1,7.49187,0.674032,-38.1118,168.137,221.759,4.03977,33.9907,13.338,223.668,150.759,994,102.028,38.7474,16.2047,7.8,23.9,570,50286.7,55.4094,55.4094,52.382,0,10.7703,139.989,0.991463,3.02736,0.400748,1.33347,0,0.2893,0.104378,0.89946,0,3.02736,0
"Jul 2, 11:00 am",723.02,293,393,653.269,1,1.00274,0.996878,1,12.4498,0.672746,-25.0375,193.939,256.343,3.96251,34.0729,13.3702,262.516,176.606,994,117.55,27.804,16.85,7.5,25.6,669,50158.8,55.4094,55.4094,52.2487,0,36.6174,139.989,0.976485,3.16067,0.534054,1.33347,0,0.2893,0.104378,0.89946,0,3.16067,0
"Jul 2, 12:00 pm",847.625,293,393,757.821,1,1.00091,0.996108,1,15.3885,0.671287,-11.1595,224.394,297.369,3.88633,34.3146,13.465,308.426,207.043,994,144.885,18.9518,17.2609,9.5,27.3,786,49986.6,55.4094,55.4094,52.0694,0,67.0536,139.989,0.964149,3.34001,0.713395,1.33347,0,0.2893,0.104378,0.89946,0,3.34001,0
"Jul 2, 01:00 pm",589.84,293,393,544.853,1,1.00034,0.995927,1,16.0667,0.647557,3.1365,161.213,213.8,3.84644,33.8707,13.2909,222.491,144.076,994,190.757,16.3679,18.1219,8.5,28.2,567,50317.1,55.4094,55.4094,52.4136,0,4.08657,139.989,0.96094,2.99573,0.369115,1.33347,0,0.2893,0.104378,0.89946,0,2.99573,0
"Jul 2, 02:00 pm",748.972,293,393,675.089,1,1.00163,0.996368,1,14.4046,0.668899,17.3397,200.093,264.905,3.81123,33.9871,13.3365,273.503,182.946,994,229.246,22.3835,17.9063,7.1,29,697,50124.8,55.4094,55.4094,52.2133,0,42.9567,139.989,0.968563,3.19602,0.569413,1.33347,0,0.2893,0.104378,0.89946,0,3.19602,0
"Jul 2, 03:00 pm",378.016,293,393,367.693,1,1.0034,0.99737,1,10.5371,0.629166,30.9179,109.285,144.283,3.79809,33.5173,13.1522,146.758,92.3349,994,250.099,32.4668,17.5031,8.1,29.3,374,31706.8,35.5652,35.5652,33.028,0,0,92.3349,0.983137,2.53722,0.163708,1.08037,0,0.2893,0.104378,0.89946,0,2.53722,0
"Jul 2, 04:00 pm",409.887,293,393,393.611,1,1.00301,0.998811,1,4.80663,0.645943,43.5937,117.112,154.453,3.79371,33.6364,13.1989,154.998,100.12,994,263.047,43.7696,16.9391,9.5,29.4,395,34748.9,38.8017,38.8017,36.1967,0,0,100.12,0.996483,2.60494,0.190146,1.12165,0,0.2893,0.104378,0.89946,0,2.60494,0
"Jul 2, 05:00 pm",255.544,293,393,266.768,1,1.0018,0.999411,1,2.38678,0.595774,55.3803,79.3243,104.68,3.81562,33.3562,13.089,104.771,62.4197,994,272.9,55.3727,16.5562,8.1,28.9,267,20323.1,23.0104,23.0104,21.1699,0,0,62.4197,0.999132,1.84049,0.076841,0.920245,0,0.2893,0.104378,0.44973,0,1.84049,0
"Jul 2, 06:00 pm",193.94,293,393,216.207,1,1.00337,0.99734,1,10.6542,0.548748,66.5089,64.257,84.8398,3.85528,33.2044,13.0294,86.328,47.3723,994,281.592,66.8849,16.3594,6.6,28,220,14357.9,16.681,16.681,14.9561,0,0,47.3723,0.982761,1.72491,0.0419805,0.839517,0,0.2893,0.104378,0.44973,0,1.72491,0
"Jul 2, 07:00 pm",0,324.61,320.319,6.59725,0.741578,0.996566,0.994984,0.689994,19.5305,0,75.8683,0.994104,2.58876,3.06965,26.5639,10.4237,2.7468,0,994,290.092,78.0285,15.9406,7.5,26.8,7,-355.488,0,0,-0.3703,0,0,0,0.942464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 08:00 pm",0,306.877,303.2,0,0,0.977575,0.992988,0,29.0244,0,0,0,0,2.50889,22.4218,8.79831,0,0,994,299.033,88.3156,15.5391,7.8,25.5,0,-355.488,0,0,-0.3703,0,0,0,0.874413,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 09:00 pm",0,291.603,288.405,0,0,0.941984,0.992142,0,38.4489,0,0,0,0,2.09941,19.2408,7.55011,0,0,994,308.934,97.7579,15.35,7.5,24.1,0,-355.488,0,0,-0.3703,0,0,0,0.783163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 10:00 pm",0,278.251,275.43,0,0,0.883095,0.991097,0,47.4579,0,0,0,0,1.7908,16.7513,6.57321,0,0,994,320.245,106.047,15.0219,7.5,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.676131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 2, 11:00 pm",0,266.434,263.922,0,0,0.797594,0.989848,0,55.2788,0,0,0,0,1.55254,14.7456,5.78618,0,0,994,333.258,112.436,14.4813,6.8,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.569584,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 12:00 am",0,255.897,253.645,0,0,0.7056,0.988654,0,60.6811,0,0,0,0,1.36565,13.0495,5.12062,0,0,994,347.875,116.32,13.9016,4.7,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.48967,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 01:00 am",0,246.378,244.336,0,0,0.676343,0.988294,0,62.0245,0,0,0,0,1.21053,11.7197,4.5988,0,0,994,3.38703,117.212,13.3875,4.6,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.469094,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 02:00 am",0,237.673,235.802,0,0,0.742795,0.989125,0,58.7449,0,0,0,0,1.08548,10.6442,4.1768,0,0,994,18.6387,114.986,12.7344,5.4,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.51885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 03:00 am",0,229.667,227.945,0,0,0.837739,0.99041,0,52.0872,0,0,0,0,0.972199,9.72735,3.81701,0,0,994,32.6127,109.948,12.6641,6.6,17,0,-355.488,0,0,-0.3703,0,0,0,0.614461,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 04:00 am",0,222.269,220.681,0,0,0.912068,0.991581,0,43.6192,0,0,0,0,0.879332,8.91026,3.49639,0,0,994,44.8759,102.665,12.8281,6.6,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.72394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 05:00 am",0,215.41,213.94,0,0,0.95996,0.992533,0,34.3581,0,0,0,0,0.79435,8.19548,3.21591,0,0,994,55.5324,93.7303,12.5938,7.1,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.825526,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 06:00 am",0,209.047,207.689,6.36403,0.175524,0.988125,0.993522,0.55171,24.6121,0,-78.7424,0.179686,2.49725,0.721086,7.52469,2.95269,2.7468,0,994,64.9637,84.0581,12.5203,6,16.7,7,-355.488,0,0,-0.3703,0,0,0,0.909148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 07:00 am",0,232.374,248.847,94.3716,1,1.0007,0.996041,0.842843,15.6398,0.468031,-72.6483,23.5459,37.0314,1.14538,11.2189,4.4023,38.4552,0,994,73.6535,73.2792,12.9953,4.9,17.8,98,-355.488,0,0,-0.3703,0,0,0,0.962976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 08:00 am",357.751,293,393,564.86,1,1.00357,0.998285,1,6.91618,0.674147,-61.7248,168.068,221.651,4.24007,33.9136,13.3077,223.276,87.3851,994,82.1578,61.9432,13.7406,4.9,19.6,569,22249.4,25.1146,25.1146,23.1764,0,0,67.4104,0.992723,1.93821,0.147721,0.947083,0,0.2893,0.104378,0.44973,0,1.93821,0
"Jul 3, 09:00 am",953.504,293,393,842.888,1,1.00078,0.999769,1,0.935429,0.70408,-50.3453,250.468,330.749,4.13206,34.2289,13.4314,330.793,232.905,994,91.2149,50.3585,14.7516,3.8,21.9,843,49822,55.4094,55.4094,51.898,0,92.916,139.989,0.999867,3.51141,0.884797,1.33347,0,0.2893,0.104378,0.89946,0,3.51141,0
"Jul 3, 10:00 am",1000.68,293,393,880.311,1,1.00364,0.998127,1,7.54514,0.70147,-38.1859,261.905,345.434,4.03519,34.2562,13.4421,348.451,244.428,994,102.093,38.8272,14.9375,4,24,888,49743.3,55.4094,55.4094,51.816,0,104.439,139.989,0.991342,3.5934,0.966789,1.33347,0,0.2893,0.104378,0.89946,0,3.5934,0
"Jul 3, 11:00 am",1012.05,293,393,891.313,1,1.00271,0.996862,1,12.5132,0.690017,-25.1039,264.596,349.751,3.94899,34.254,13.4413,358.261,247.206,994,117.615,27.8885,16.0172,4.4,25.9,913,49723.9,55.4094,55.4094,51.7957,0,107.217,139.989,0.976246,3.61369,0.987076,1.33347,0,0.2893,0.104378,0.89946,0,3.61369,0
"Jul 3, 12:00 pm",1010.01,293,393,891.526,1,1.00085,0.996089,1,15.4612,0.679692,-11.2143,263.964,349.835,3.87744,34.0949,13.3788,362.97,246.708,994,144.888,19.0418,15.8203,3.1,27.5,925,49727.4,55.4094,55.4094,51.7993,0,106.719,139.989,0.963811,3.61003,0.983422,1.33347,0,0.2893,0.104378,0.89946,0,3.61003,0
"Jul 3, 01:00 pm",1034.65,293,393,912.531,1,1.00027,0.995906,1,16.1454,0.677951,3.09479,269.978,358.077,3.82001,34.2295,13.4316,372.78,252.727,994,190.564,16.4398,15.8703,4.7,28.8,950,49684.6,55.4094,55.4094,51.7548,0,112.737,139.989,0.960559,3.6546,1.02799,1.33347,0,0.2893,0.104378,0.89946,0,3.6546,0
"Jul 3, 02:00 pm",1049.04,293,393,922.689,1,1.00157,0.996346,1,14.4893,0.685212,17.3107,273.459,362.063,3.77626,34.2581,13.4429,373.957,256.24,994,229.026,22.4179,16.05,5.2,29.8,953,49659.2,55.4094,55.4094,51.7283,0,116.251,139.989,0.968194,3.68105,1.05444,1.33347,0,0.2893,0.104378,0.89946,0,3.68105,0
"Jul 3, 03:00 pm",1058.58,293,393,927.812,1,1.00338,0.997347,1,10.6261,0.698039,30.9026,275.75,364.073,3.75452,34.211,13.4244,370.426,258.572,994,249.932,32.482,15.925,4.6,30.3,944,49642.2,55.4094,55.4094,51.7106,0,118.583,139.989,0.982852,3.69878,1.07217,1.33347,0,0.2893,0.104378,0.89946,0,3.69878,0
"Jul 3, 04:00 pm",1044.11,293,393,914.649,1,1.00305,0.998788,1,4.89724,0.707999,43.5905,272.142,358.908,3.74152,34.0533,13.3625,360.223,255.038,994,262.916,43.7781,16.3813,3.1,30.6,918,49667.9,55.4094,55.4094,51.7374,0,115.049,139.989,0.996349,3.67196,1.04535,1.33347,0,0.2893,0.104378,0.89946,0,3.67196,0
"Jul 3, 05:00 pm",982.223,293,393,864.305,1,1.00175,0.999433,1,2.29612,0.70684,55.3869,256.995,339.153,3.75452,33.9451,13.3201,339.426,239.92,994,272.789,55.3806,16.3937,2.8,30.3,865,49774.5,55.4094,55.4094,51.8485,0,99.931,139.989,0.999197,3.56091,0.934299,1.33347,0,0.2893,0.104378,0.89946,0,3.56091,0
