"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jul 3, 06:00 pm",851.412,293,393,756.948,1,1.00339,0.997363,1,10.5643,0.688298,66.523,224.976,297.027,3.78498,33.698,13.2231,302.148,207.968,994,281.493,66.8956,16.3969,2,29.6,770,49981,55.4094,55.4094,52.0635,0,67.9788,139.989,0.98305,3.34584,0.719226,1.33347,0,0.2893,0.104378,0.89946,0,3.34584,0
"Jul 3, 07:00 pm",279.061,293,393,566.733,0.739687,0.996682,0.995009,0.689581,19.4412,0.289036,75.8769,85.1414,222.386,3.83761,33.4858,13.1398,235.832,68.1639,994,290,78.0445,15.8219,2.8,28.4,601,22604.2,25.4322,25.4322,23.546,0,0,68.1639,0.942984,1.88625,0.0917082,0.951134,0,0.2893,0.104378,0.44973,0,1.88625,0
"Jul 3, 08:00 pm",0,324.63,320.344,186.409,0,0.97782,0.992995,0,28.936,0,0,0,73.147,3.06301,26.5441,10.4159,83.5812,0,994,298.944,88.3369,15.2813,3.3,27,213,-355.488,0,0,-0.3703,0,0,0,0.875161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 09:00 pm",0,307.011,303.361,0,0,0.94242,0.992151,0,38.3605,0,0,0,0,2.52973,22.1682,8.69882,0,0,994,308.847,97.7919,15.7031,3,25,0,-355.488,0,0,-0.3703,0,0,0,0.784121,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 10:00 pm",0,291.874,288.705,0,0,0.883844,0.991109,0,47.3691,0,0,0,0,2.13843,18.9278,7.42727,0,0,994,320.162,106.093,15.1875,1.5,23,0,-355.488,0,0,-0.3703,0,0,0,0.677273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 3, 11:00 pm",0,278.579,275.769,0,0,0.798892,0.989865,0,55.1856,0,0,0,0,1.83896,16.5607,6.49843,0,0,994,333.182,112.497,14.0469,2.4,21,0,-355.488,0,0,-0.3703,0,0,0,0.57092,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 12:00 am",0,266.774,264.263,0,0,0.707496,0.988678,0,60.589,0,0,0,0,1.60906,14.5988,5.72858,0,0,994,347.812,116.393,13.375,2.2,19,0,-355.488,0,0,-0.3703,0,0,0,0.491072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 01:00 am",0,256.223,253.968,0,0,0.6782,0.988316,0,61.9434,0,0,0,0,1.42218,12.9377,5.07676,0,0,994,3.34408,117.297,12.6906,1.3,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.470344,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 02:00 am",0,246.672,244.622,0,0,0.743906,0.989139,0,58.6825,0,0,0,0,1.27187,11.6224,4.56063,0,0,994,18.6186,115.078,12.3188,1.2,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.51978,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 03:00 am",0,237.951,236.077,0,0,0.83826,0.990418,0,52.041,0,0,0,0,1.13755,10.5387,4.13538,0,0,994,32.6131,110.042,11.7875,1.5,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.615097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 04:00 am",0,229.975,228.261,0,0,0.912314,0.991585,0,43.5826,0,0,0,0,1.02126,9.55798,3.75055,0,0,994,44.8923,102.757,11.3438,1.1,14,0,-355.488,0,0,-0.3703,0,0,0,0.724382,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 05:00 am",0,222.668,221.099,0,0,0.960087,0.992536,0,34.3254,0,0,0,0,0.919662,8.67697,3.40484,0,0,994,55.5605,93.8198,11.3219,0.4,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.825849,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 06:00 am",0,224.689,226.612,242.807,0.166726,0.988193,0.993532,0.549459,24.5788,0.018153,-78.7889,6.48588,95.2776,0.963716,9.22593,3.62025,104.771,0,994,65.0011,84.1427,11.5094,0.3,14.4,267,-355.488,0,0,-0.3703,0,0,0,0.90939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 07:00 am",255.015,293,393,610.635,1,1.00073,0.996051,0.8385,15.6035,0.538637,-72.7405,151.576,239.613,4.423,33.5111,13.1498,248.782,62.2905,994,73.6991,73.3625,12.2063,0.3,15.8,634,12325.4,14.5715,14.5715,12.8389,0,0,42.3159,0.963146,1.73254,0.0765167,0.812611,0,0.2893,0.104378,0.44973,0,1.73254,0
"Jul 4, 08:00 am",882.051,293,393,783.328,1,1.00356,0.998295,1,6.87402,0.695896,-61.8118,233.073,307.378,4.34047,33.8437,13.2803,309.604,215.452,994,82.2117,62.0247,12.9688,0.6,17.5,789,49934.9,55.4094,55.4094,52.0155,0,75.4628,139.989,0.992812,3.39382,0.76721,1.33347,0,0.2893,0.104378,0.89946,0,3.39382,0
"Jul 4, 09:00 am",966.83,293,393,853.874,1,1.00082,0.999757,1,0.985585,0.704725,-50.4274,253.74,335.06,4.24956,33.9709,13.3302,335.11,236.16,994,91.2785,50.4395,13.6969,0.9,19.4,854,49800.1,55.4094,55.4094,51.8751,0,96.171,139.989,0.999852,3.53422,0.907607,1.33347,0,0.2893,0.104378,0.89946,0,3.53422,0
"Jul 4, 10:00 am",1006.47,293,393,885.145,1,1.00364,0.998112,1,7.60493,0.701581,-38.262,263.341,347.331,4.1694,33.9654,13.328,350.413,245.843,994,102.167,38.91,14.225,0.8,21.1,893,49733.4,55.4094,55.4094,51.8057,0,105.854,139.989,0.991204,3.60371,0.977099,1.33347,0,0.2893,0.104378,0.89946,0,3.60371,0
"Jul 4, 11:00 am",1013.07,293,393,892.046,1,1.00267,0.996843,1,12.5834,0.689956,-25.1713,264.801,350.039,4.09034,33.7794,13.255,358.654,247.455,994,117.692,27.9766,15.1437,0.2,22.8,914,49722.1,55.4094,55.4094,51.7938,0,107.466,139.989,0.97598,3.61552,0.988904,1.33347,0,0.2893,0.104378,0.89946,0,3.61552,0
"Jul 4, 12:00 pm",1017.67,293,393,897.926,1,1.00078,0.996067,1,15.5407,0.679702,-11.269,265.837,352.346,4.03062,33.7093,13.2275,365.717,248.578,994,144.904,19.137,15.5063,0.1,24.1,932,49714.2,55.4094,55.4094,51.7856,0,108.589,139.989,0.96344,3.62378,0.997171,1.33347,0,0.2893,0.104378,0.89946,0,3.62378,0
"Jul 4, 01:00 pm",1014.4,293,393,895.813,1,1.00019,0.995883,1,16.2309,0.676792,3.0545,265.006,351.517,3.98059,33.7551,13.2455,366.109,247.78,994,190.373,16.5186,16.0203,0.3,25.2,933,49719.8,55.4094,55.4094,51.7915,0,107.791,139.989,0.960143,3.6179,0.99129,1.33347,0,0.2893,0.104378,0.89946,0,3.6179,0
"Jul 4, 02:00 pm",1015.63,293,393,895.211,1,1.00151,0.996322,1,14.5803,0.683473,17.2843,265.292,351.281,3.94449,33.8119,13.2678,362.97,248.08,994,228.799,22.4584,16.625,0.6,26,925,49717.7,55.4094,55.4094,51.7893,0,108.091,139.989,0.967796,3.62011,0.9935,1.33347,0,0.2893,0.104378,0.89946,0,3.62011,0
"Jul 4, 03:00 pm",1012.65,293,393,890.186,1,1.00335,0.997323,1,10.7208,0.695756,30.8906,264.555,349.309,3.92653,33.836,13.2772,355.514,247.351,994,249.757,32.5024,17.1031,0.8,26.4,906,49722.8,55.4094,55.4094,51.7946,0,107.362,139.989,0.982545,3.61475,0.988141,1.33347,0,0.2893,0.104378,0.89946,0,3.61475,0
"Jul 4, 04:00 pm",1001,293,393,879.649,1,1.00308,0.998765,1,4.99316,0.705671,43.5914,261.731,345.174,3.92204,33.8974,13.3013,346.489,244.507,994,262.779,43.7914,17.2031,1.3,26.5,883,49742.8,55.4094,55.4094,51.8154,0,104.518,139.989,0.996205,3.59398,0.967365,1.33347,0,0.2893,0.104378,0.89946,0,3.59398,0
"Jul 4, 05:00 pm",954.945,293,393,842.378,1,1.00168,0.999457,1,2.20061,0.705144,55.3981,250.465,330.549,3.9355,33.8248,13.2729,330.793,233.257,994,272.673,55.3931,16.9813,1.2,26.2,843,49819.7,55.4094,55.4094,51.8955,0,93.2679,139.989,0.999263,3.51386,0.887249,1.33347,0,0.2893,0.104378,0.89946,0,3.51386,0
"Jul 4, 06:00 pm",839.135,293,393,747.346,1,1.00342,0.997387,1,10.4699,0.687298,66.5421,222.132,293.259,3.97154,33.6188,13.192,298.224,204.969,994,281.39,66.911,16.5328,0.8,25.4,760,49999.1,55.4094,55.4094,52.0823,0,64.9799,139.989,0.98335,3.32702,0.700408,1.33347,0,0.2893,0.104378,0.89946,0,3.32702,0
"Jul 4, 07:00 pm",271.678,293,393,557.624,0.737284,0.996803,0.995035,0.689047,19.3476,0.28615,75.8881,83.4484,218.812,4.02149,33.2986,13.0664,231.908,66.3605,994,289.903,78.0655,16.0187,0.7,24.3,591,21888.3,24.6721,24.6721,22.8003,0,0,66.3605,0.943526,1.87179,0.0869479,0.941439,0,0.2893,0.104378,0.44973,0,1.87179,0
"Jul 4, 08:00 pm",0,324.507,320.191,189.203,0,0.978074,0.993002,0,28.8435,0,0,0,74.2433,3.21365,26.3866,10.3541,84.7584,0,994,298.851,88.363,15.5562,1.1,22.9,216,-355.488,0,0,-0.3703,0,0,0,0.87594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 09:00 pm",0,306.824,303.162,0,0,0.942874,0.992161,0,38.2681,0,0,0,0,2.64831,21.9517,8.61385,0,0,994,308.757,97.8316,15.6531,0.6,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.785122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 10:00 pm",0,291.583,288.39,0,0,0.884627,0.991122,0,47.2757,0,0,0,0,2.22771,18.8682,7.40388,0,0,994,320.076,106.146,14.7953,0.8,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.678471,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 4, 11:00 pm",0,278.229,275.408,0,0,0.800253,0.989884,0,55.0872,0,0,0,0,1.90647,16.4623,6.45979,0,0,994,333.104,112.563,14.0156,1.2,18,0,-355.488,0,0,-0.3703,0,0,0,0.572329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 12:00 am",0,266.373,263.852,0,0,0.709505,0.988703,0,60.4906,0,0,0,0,1.6592,14.5402,5.70556,0,0,994,347.749,116.474,13.4312,1.5,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.492566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 01:00 am",0,255.77,253.504,0,0,0.680201,0.988341,0,61.8553,0,0,0,0,1.44762,12.9422,5.0785,0,0,994,3.30273,117.388,12.7094,1.6,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.4717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 02:00 am",0,246.192,244.139,0,0,0.745133,0.989155,0,58.6133,0,0,0,0,1.27963,11.6246,4.56151,0,0,994,18.6016,115.175,12.2,1.7,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.520812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 03:00 am",0,237.464,235.589,0,0,0.838852,0.990426,0,51.9884,0,0,0,0,1.13608,10.5398,4.13583,0,0,994,32.6179,110.141,11.8172,2.2,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.615821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 04:00 am",0,229.455,227.734,0,0,0.912599,0.99159,0,43.5399,0,0,0,0,1.01637,9.60987,3.77091,0,0,994,44.9137,102.854,11.6516,2.6,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.724895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 05:00 am",0,222.04,220.448,0,0,0.960236,0.992539,0,34.2868,0,0,0,0,0.91233,8.84901,3.47235,0,0,994,55.5942,93.9134,11.1438,3.8,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.826228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 06:00 am",0,221.861,222.282,186.483,0.157566,0.988272,0.993544,0.547108,24.5397,0.0030981,-78.8375,4.68797,73.1759,0.914133,8.98222,3.52462,80.442,0,994,65.0442,84.2306,11.5094,2.6,14.4,205,-355.488,0,0,-0.3703,0,0,0,0.909673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 07:00 am",182.848,293,393,551.033,1,1.00077,0.996062,0.833977,15.5614,0.527518,-72.8365,136.049,216.225,4.41811,33.7106,13.2281,224.453,44.6629,994,73.7508,73.4488,12.5016,2,15.9,572,5551.04,7.383,7.383,5.78233,0,0,24.6882,0.963344,1.60067,0.0363317,0.720927,0,0.2893,0.104378,0.44973,0,1.60067,0
"Jul 5, 08:00 am",834.798,293,393,744.684,1,1.00355,0.998307,1,6.82587,0.692863,-61.9021,221.575,292.214,4.33084,33.9825,13.3347,294.3,203.91,994,82.2726,62.109,13.4031,1.9,17.7,750,50005.4,55.4094,55.4094,52.0889,0,63.9206,139.989,0.992912,3.32043,0.693817,1.33347,0,0.2893,0.104378,0.89946,0,3.32043,0
"Jul 5, 09:00 am",933.8,293,393,826.863,1,1.00086,0.999743,1,1.04198,0.702871,-50.5123,245.721,324.461,4.2306,34.1434,13.3979,324.515,228.092,994,91.35,50.5232,13.9016,2.6,19.8,827,49853.9,55.4094,55.4094,51.9312,0,88.1031,139.989,0.999835,3.47819,0.851577,1.33347,0,0.2893,0.104378,0.89946,0,3.47819,0
"Jul 5, 10:00 am",985.673,293,393,868.16,1,1.00365,0.998095,1,7.67124,0.700416,-38.3402,258.284,340.666,4.14137,34.0986,13.3803,343.742,240.763,994,102.251,38.9956,14.5906,2,21.7,876,49768.7,55.4094,55.4094,51.8424,0,100.774,139.989,0.99105,3.56694,0.940333,1.33347,0,0.2893,0.104378,0.89946,0,3.56694,0
"Jul 5, 11:00 am",1005.08,293,393,885.923,1,1.00264,0.996823,1,12.6603,0.689036,-25.2398,262.968,347.636,4.0581,34.1672,13.4072,356.299,245.503,994,117.78,28.0682,15.2188,2.8,23.5,908,49735.8,55.4094,55.4094,51.8081,0,105.514,139.989,0.975686,3.60123,0.974615,1.33347,0,0.2893,0.104378,0.89946,0,3.60123,0
"Jul 5, 12:00 pm",993.213,293,393,878.288,1,1.00071,0.996044,1,15.6272,0.677915,-11.3236,259.998,344.64,3.98965,34.159,13.404,357.869,242.604,994,144.933,19.2376,16.25,3.3,25,912,49756,55.4094,55.4094,51.8292,0,102.615,139.989,0.963035,3.58019,0.953583,1.33347,0,0.2893,0.104378,0.89946,0,3.58019,0
"Jul 5, 01:00 pm",975.052,293,393,863.723,1,1.00011,0.995859,1,16.3231,0.674392,3.01569,255.485,338.925,3.9355,34.1007,13.3811,353.16,238.168,994,190.184,16.6043,16.2391,3.3,26.2,900,49786.5,55.4094,55.4094,51.8609,0,98.1794,139.989,0.959692,3.54843,0.921819,1.33347,0,0.2893,0.104378,0.89946,0,3.54843,0
"Jul 5, 02:00 pm",988.977,293,393,873.533,1,1.00144,0.996296,1,14.6775,0.681751,17.2604,258.844,342.774,3.89524,34.0948,13.3788,354.337,241.57,994,228.563,22.505,16.9047,3.3,27.1,903,49763.2,55.4094,55.4094,51.8366,0,101.581,139.989,0.967367,3.57274,0.946128,1.33347,0,0.2893,0.104378,0.89946,0,3.57274,0
"Jul 5, 03:00 pm",994.143,293,393,875.156,1,1.00333,0.997297,1,10.8212,0.694542,30.8822,260.075,343.411,3.86856,34.084,13.3746,349.628,242.831,994,249.575,32.5281,16.9578,3.3,27.7,891,49754.4,55.4094,55.4094,51.8275,0,102.842,139.989,0.982218,3.58183,0.955222,1.33347,0,0.2893,0.104378,0.89946,0,3.58183,0
"Jul 5, 04:00 pm",922.134,293,393,814.769,1,1.00312,0.998739,1,5.09432,0.701727,43.5964,242.429,319.715,3.86413,33.95,13.322,320.983,225.242,994,262.634,43.8095,16.8625,3,27.8,818,49872.5,55.4094,55.4094,51.9506,0,85.2534,139.989,0.99605,3.4588,0.832192,1.33347,0,0.2893,0.104378,0.89946,0,3.4588,0
"Jul 5, 05:00 pm",923.366,293,393,816.451,1,1.00162,0.999481,1,2.10032,0.703525,55.4139,242.746,320.375,3.87744,33.9589,13.3255,320.591,225.544,994,272.551,55.4103,16.6406,3,27.5,817,49870.6,55.4094,55.4094,51.9485,0,85.5545,139.989,0.999328,3.46084,0.83423,1.33347,0,0.2893,0.104378,0.89946,0,3.46084,0
"Jul 5, 06:00 pm",802.372,293,393,717.09,1,1.00344,0.997412,1,10.3712,0.685134,66.5664,213.15,281.386,3.90862,33.7712,13.2518,286.06,195.989,994,281.28,66.9312,16.4875,2.6,26.8,729,50051.8,55.4094,55.4094,52.1373,0,56.0001,139.989,0.983662,3.27208,0.645466,1.33347,0,0.2893,0.104378,0.89946,0,3.27208,0
"Jul 5, 07:00 pm",246.706,293,393,519.25,0.734365,0.996928,0.995062,0.688393,19.2497,0.279218,75.9018,77.3364,203.754,3.96251,33.4176,13.1131,215.82,60.2608,994,289.802,78.0915,16.1469,2.2,25.6,550,19465.5,22.1001,22.1001,20.2766,0,0,60.2608,0.944091,1.82352,0.0714763,0.908635,0,0.2893,0.104378,0.44973,0,1.82352,0
"Jul 5, 08:00 pm",0,324.524,320.213,167.46,0,0.978337,0.99301,0,28.7471,0,0,0,65.7111,3.16438,26.4804,10.3909,74.9484,0,994,298.755,88.3938,15.9188,2.4,24.2,191,-355.488,0,0,-0.3703,0,0,0,0.876751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 09:00 pm",0,306.816,303.148,0,0,0.943346,0.99217,0,38.1715,0,0,0,0,2.60807,22.1021,8.67288,0,0,994,308.664,97.8771,16.3453,2,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.786164,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 10:00 pm",0,291.516,288.31,0,0,0.885443,0.991135,0,47.1779,0,0,0,0,2.19935,19.0394,7.47108,0,0,994,319.987,106.205,15.5781,2.8,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.679724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 5, 11:00 pm",0,278.116,275.286,0,0,0.801676,0.989904,0,54.9837,0,0,0,0,1.88536,16.5833,6.50729,0,0,994,333.024,112.636,14.6375,3,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.57381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 12:00 am",0,266.234,263.708,0,0,0.711624,0.98873,0,60.3861,0,0,0,0,1.6444,14.6108,5.73328,0,0,994,347.686,116.561,13.6187,2.8,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.494153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 01:00 am",0,255.611,253.341,0,0,0.682344,0.988367,0,61.7603,0,0,0,0,1.44637,12.9702,5.08949,0,0,994,3.26306,117.486,12.8047,2.2,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.473161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 02:00 am",0,246.018,243.961,0,0,0.746474,0.989172,0,58.5372,0,0,0,0,1.29128,11.6135,4.55715,0,0,994,18.5879,115.279,11.6344,1.6,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.521945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 03:00 am",0,237.229,235.34,0,0,0.839513,0.990436,0,51.9294,0,0,0,0,1.15052,10.5951,4.15752,0,0,994,32.627,110.245,11.6938,3.1,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.616632,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 04:00 am",0,229.205,227.482,0,0,0.912924,0.991596,0,43.4913,0,0,0,0,1.03386,9.57306,3.75647,0,0,994,44.9401,102.955,11.6969,1.9,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.725479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 05:00 am",0,221.809,220.221,0,0,0.960407,0.992543,0,34.2425,0,0,0,0,0.929776,8.76717,3.44024,0,0,994,55.6333,94.0108,11.3625,2,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.826663,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 06:00 am",0,214.921,213.445,0,0.148055,0.988362,0.993557,0.54466,24.4951,0,-78.8881,0,0,0.841997,8.10812,3.18163,0,0,994,65.0933,84.3217,10.9281,3,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.909997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 07:00 am",159.297,293,393,549.234,1,1.00081,0.996075,0.829278,15.5134,0.52348,-72.9362,134.848,215.519,4.53644,33.7047,13.2257,223.668,38.9102,994,73.8089,73.538,11.9375,1.5,13.5,570,-401.906,0,0,-0.418652,18.9355,0,0,0.963568,0.418652,0.0249735,0,0,0.2893,0.104378,0,0,0,0.418652
"Jul 6, 08:00 am",803.97,293,393,719.942,1,1.00354,0.998321,1,6.77171,0.690286,-61.9956,214.215,282.505,4.4573,34.0918,13.3776,284.49,196.38,994,82.3403,62.1959,12.8344,2.6,15.1,725,50049.5,55.4094,55.4094,52.1349,0,56.3906,139.989,0.993024,3.27442,0.647812,1.33347,0,0.2893,0.104378,0.89946,0,3.27442,0
"Jul 6, 09:00 am",906.228,293,393,804.85,1,1.00091,0.999727,1,1.10464,0.70076,-50.5998,239.187,315.823,4.36947,34.3017,13.46,315.882,221.357,994,91.4294,50.6094,13.3844,3.8,16.9,805,49897.6,55.4094,55.4094,51.9766,0,81.3683,139.989,0.999814,3.43272,0.806107,1.33347,0,0.2893,0.104378,0.89946,0,3.43272,0
"Jul 6, 10:00 am",956.52,293,393,845.221,1,1.00365,0.998077,1,7.74406,0.698027,-38.4203,251.456,331.665,4.29245,34.46,13.5221,334.717,233.642,994,102.344,39.0841,13.5781,5.4,18.5,853,49817.1,55.4094,55.4094,51.8928,0,93.6527,139.989,0.99088,3.51655,0.889935,1.33347,0,0.2893,0.104378,0.89946,0,3.51655,0
"Jul 6, 11:00 am",939.521,293,393,832.962,1,1.0026,0.996802,1,12.744,0.684819,-25.3093,247.232,326.854,4.22114,34.4597,13.522,335.11,229.489,994,117.881,28.1635,13.7891,6.3,20,854,49844.7,55.4094,55.4094,51.9216,0,89.5004,139.989,0.975365,3.48777,0.861159,1.33347,0,0.2893,0.104378,0.89946,0,3.48777,0
"Jul 6, 12:00 pm",977.328,293,393,866.336,1,1.00064,0.99602,1,15.7205,0.675966,-11.3781,256.434,339.95,4.16004,34.5298,13.5495,353.16,238.724,994,144.974,19.3432,14.5812,7.1,21.3,900,49782.7,55.4094,55.4094,51.857,0,98.7352,139.989,0.962595,3.55238,0.92577,1.33347,0,0.2893,0.104378,0.89946,0,3.55238,0
"Jul 6, 01:00 pm",972.938,293,393,863.285,1,1.00002,0.995832,1,16.422,0.67293,2.97845,255.326,338.753,4.11348,34.5571,13.5602,353.16,237.652,994,189.998,16.6968,14.7609,8.1,22.3,900,49790,55.4094,55.4094,51.8646,0,97.663,139.989,0.959205,3.54477,0.918154,1.33347,0,0.2893,0.104378,0.89946,0,3.54477,0
"Jul 6, 02:00 pm",996.162,293,393,880.854,1,1.00137,0.996269,1,14.7809,0.680673,17.2392,260.987,345.647,4.08111,34.6098,13.5809,357.476,243.325,994,228.321,22.558,14.6797,8.8,23,911,49751,55.4094,55.4094,51.824,0,103.336,139.989,0.966908,3.5854,0.958788,1.33347,0,0.2893,0.104378,0.89946,0,3.5854,0
"Jul 6, 03:00 pm",1010.93,293,393,890.555,1,1.0033,0.99727,1,10.9274,0.693812,30.8772,264.636,349.454,4.0627,34.7618,13.6405,355.907,246.932,994,249.384,32.5591,14.65,11.5,23.4,907,49725.8,55.4094,55.4094,51.7977,0,106.943,139.989,0.981868,3.61168,0.985068,1.33347,0,0.2893,0.104378,0.89946,0,3.61168,0
"Jul 6, 04:00 pm",1002.16,293,393,882.353,1,1.00315,0.998713,1,5.20066,0.704097,43.6056,262.54,346.235,4.0581,34.8905,13.691,347.666,244.791,994,262.482,43.8325,14.5547,14.6,23.5,886,49740.8,55.4094,55.4094,51.8133,0,104.802,139.989,0.995883,3.59604,0.969428,1.33347,0,0.2893,0.104378,0.89946,0,3.59604,0
"Jul 6, 05:00 pm",963.744,293,393,851.483,1,1.00155,0.999507,1,1.99532,0.704124,55.4344,253.151,334.122,4.0719,34.8446,13.673,334.325,235.406,994,272.423,55.4323,14.5281,14.6,23.2,852,49805.2,55.4094,55.4094,51.8805,0,95.4172,139.989,0.999394,3.52891,0.902299,1.33347,0,0.2893,0.104378,0.89946,0,3.52891,0
"Jul 6, 06:00 pm",860.084,293,393,766.524,1,1.00346,0.997438,1,10.2681,0.687275,66.5958,227.855,300.784,4.10421,34.8226,13.6644,305.68,210.086,994,281.166,66.9562,13.9844,16.9,22.5,779,49968.1,55.4094,55.4094,52.0501,0,70.097,139.989,0.983984,3.35927,0.732658,1.33347,0,0.2893,0.104378,0.89946,0,3.35927,0
"Jul 6, 07:00 pm",273.861,293,393,570.585,0.730929,0.997058,0.99509,0.687616,19.1476,0.282241,75.918,84.5025,223.898,4.16004,34.2729,13.4487,237.01,66.8938,994,289.696,78.1225,13.9562,11.5,21.3,604,22100,24.8969,24.8969,23.0208,0,0,66.8938,0.944677,1.87606,0.0883466,0.944306,0,0.2893,0.104378,0.44973,0,1.87606,0
"Jul 6, 08:00 pm",0,324.044,319.62,188.682,0,0.978609,0.993018,0,28.6467,0,0,0,74.039,3.30701,26.9967,10.5935,84.366,0,994,298.654,88.4293,13.3594,10,20,215,-355.488,0,0,-0.3703,0,0,0,0.877593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 09:00 pm",0,305.935,302.185,0,0,0.943834,0.99218,0,38.0709,0,0,0,0,2.69782,22.4789,8.82071,0,0,994,308.567,97.9284,13.4484,9.5,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.787248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 10:00 pm",0,290.331,287.063,0,0,0.886289,0.991148,0,47.0757,0,0,0,0,2.25158,19.3449,7.59094,0,0,994,319.895,106.269,13.5938,11.5,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.681031,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 6, 11:00 pm",0,276.741,273.873,0,0,0.803159,0.989924,0,54.875,0,0,0,0,1.91129,16.7618,6.57732,0,0,994,332.943,112.716,12.9797,10,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.575363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 12:00 am",0,264.709,262.152,0,0,0.713848,0.988757,0,60.2755,0,0,0,0,1.65036,14.7837,5.80111,0,0,994,347.622,116.655,12.2094,10.5,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.49583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 01:00 am",0,254.027,251.748,0,0,0.684623,0.988395,0,61.6585,0,0,0,0,1.42608,13.0568,5.1235,0,0,994,3.22513,117.591,12.1656,8.1,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.474726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 02:00 am",0,244.429,242.373,0,0,0.747929,0.989191,0,58.4543,0,0,0,0,1.24719,11.6881,4.58639,0,0,994,18.5774,115.388,12.2781,7.5,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.523179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 03:00 am",0,235.691,233.815,0,0,0.840244,0.990447,0,51.864,0,0,0,0,1.10025,10.6017,4.16011,0,0,994,32.6405,110.354,11.9828,8.8,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.61753,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 04:00 am",0,227.68,225.961,0,0,0.913288,0.991602,0,43.4366,0,0,0,0,0.979676,9.66059,3.79082,0,0,994,44.9717,103.061,12.0781,9.5,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.726136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 05:00 am",0,220.356,218.787,0,0,0.9606,0.992548,0,34.1924,0,0,0,0,0.881873,8.73904,3.4292,0,0,994,55.6779,94.112,11.9,6,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.827155,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 06:00 am",0,213.591,212.144,0,0.138202,0.988463,0.993572,0.542117,24.4448,0,-78.9406,0,0,0.797787,8.00455,3.14098,0,0,994,65.1481,84.4159,12.2125,5.2,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.910361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 07:00 am",183.188,293,393,579.255,1,1.00085,0.996089,0.824406,15.4597,0.52434,-73.0395,141.391,227.3,4.39861,33.9868,13.3364,235.832,44.7459,994,73.8732,73.6301,13.5656,4.4,16.3,601,5582.14,7.41599,7.41599,5.81473,0,0,24.7713,0.963818,1.60126,0.0365019,0.721347,0,0.2893,0.104378,0.44973,0,1.60126,0
"Jul 7, 08:00 am",873.709,293,393,776.641,1,1.00353,0.998336,1,6.71153,0.695484,-62.0922,231.086,304.754,4.29245,34.0967,13.3795,306.857,213.414,994,82.4149,62.2853,14.125,2.6,18.5,782,49947.6,55.4094,55.4094,52.0288,0,73.4251,139.989,0.993147,3.38061,0.754,1.33347,0,0.2893,0.104378,0.89946,0,3.38061,0
"Jul 7, 09:00 am",969.021,293,393,855.82,1,1.00096,0.99971,1,1.17355,0.704671,-50.6898,254.343,335.824,4.18816,34.3014,13.4599,335.894,236.695,994,91.5166,50.6981,14.9188,4,20.7,856,49796.5,55.4094,55.4094,51.8714,0,96.7061,139.989,0.99979,3.53799,0.911383,1.33347,0,0.2893,0.104378,0.89946,0,3.53799,0
"Jul 7, 10:00 am",999.539,293,393,879.735,1,1.00366,0.998057,1,7.8234,0.70067,-38.5023,261.72,345.208,4.08572,34.3658,13.4851,348.451,244.149,994,102.446,39.1752,14.9312,5,22.9,888,49745.3,55.4094,55.4094,51.818,0,104.16,139.989,0.990692,3.59138,0.964766,1.33347,0,0.2893,0.104378,0.89946,0,3.59138,0
"Jul 7, 11:00 am",1025.38,293,393,902.865,1,1.00255,0.996778,1,12.8344,0.689289,-25.3798,267.962,354.284,3.99419,34.4198,13.5063,363.362,250.462,994,117.992,28.2621,15.6031,6,24.9,926,49700.8,55.4094,55.4094,51.7716,0,110.473,139.989,0.975016,3.63772,1.01111,1.33347,0,0.2893,0.104378,0.89946,0,3.63772,0
"Jul 7, 12:00 pm",1024.6,293,393,904.393,1,1.00055,0.995993,1,15.8206,0.678509,-11.4323,267.669,354.884,3.91757,34.3507,13.4792,368.856,250.462,994,145.027,19.454,15.975,5.7,26.6,940,49702.1,55.4094,55.4094,51.7731,0,110.473,139.989,0.96212,3.63631,1.0097,1.33347,0,0.2893,0.104378,0.89946,0,3.63631,0
"Jul 7, 01:00 pm",1008.6,293,393,891.575,1,0.999923,0.995804,1,16.5275,0.675094,2.94284,263.66,349.854,3.85528,34.253,13.4409,364.932,246.364,994,189.816,16.7962,16.3594,5.2,28,930,49729.8,55.4094,55.4094,51.8019,0,106.375,139.989,0.958683,3.60751,0.980902,1.33347,0,0.2893,0.104378,0.89946,0,3.60751,0
"Jul 7, 02:00 pm",1009.07,293,393,890.072,1,1.00129,0.99624,1,14.8904,0.682009,17.2208,263.689,349.264,3.81123,34.148,13.3997,361.4,246.364,994,228.071,22.6172,17.2813,4.2,29,921,49729.8,55.4094,55.4094,51.8019,0,106.375,139.989,0.966419,3.60751,0.981742,1.33347,0,0.2893,0.104378,0.89946,0,3.60751,0
"Jul 7, 03:00 pm",1016.25,293,393,893.162,1,1.00327,0.997241,1,11.0391,0.695166,30.8758,265.394,350.477,3.78498,34.0895,13.3767,357.084,248.233,994,249.185,32.5954,17.2953,3.6,29.6,910,49716.6,55.4094,55.4094,51.7881,0,108.244,139.989,0.981497,3.62123,0.994622,1.33347,0,0.2893,0.104378,0.89946,0,3.62123,0
"Jul 7, 04:00 pm",1007.95,293,393,885.182,1,1.00319,0.998685,1,5.31211,0.705771,43.619,263.384,347.345,3.77626,34.1597,13.4043,348.844,246.204,994,262.324,43.8604,17.4172,4.7,29.8,889,49730.9,55.4094,55.4094,51.803,0,106.215,139.989,0.995705,3.60634,0.979731,1.33347,0,0.2893,0.104378,0.89946,0,3.60634,0
"Jul 7, 05:00 pm",958.855,293,393,845.542,1,1.00148,0.999534,1,1.8857,0.705521,55.4597,251.373,331.791,3.78498,34.0876,13.376,331.97,234.212,994,272.289,55.459,17.0609,4.6,29.6,846,49813.3,55.4094,55.4094,51.8888,0,94.2229,139.989,0.999458,3.52053,0.893922,1.33347,0,0.2893,0.104378,0.89946,0,3.52053,0
"Jul 7, 06:00 pm",836.801,293,393,745.128,1,1.00348,0.997466,1,10.1608,0.688103,66.6303,221.505,292.388,3.82001,33.8596,13.2865,297.047,204.399,994,281.047,66.9862,17.1594,3.6,28.8,757,50002.5,55.4094,55.4094,52.0859,0,64.4098,139.989,0.984317,3.32347,0.696858,1.33347,0,0.2893,0.104378,0.89946,0,3.32347,0
"Jul 7, 07:00 pm",267.927,293,393,560.553,0.726976,0.997191,0.995119,0.686717,19.0414,0.281248,75.9368,82.4733,219.961,3.873,33.5266,13.1558,232.693,65.4445,994,289.586,78.1585,16.7016,3.1,27.6,593,21524.5,24.2859,24.2859,22.4214,0,0,65.4445,0.945283,1.86448,0.0845623,0.936512,0,0.2893,0.104378,0.44973,0,1.86448,0
"Jul 7, 08:00 pm",0,324.627,320.339,186.234,0,0.97889,0.993027,0,28.5425,0,0,0,73.0783,3.09659,26.4654,10.385,83.1888,0,994,298.549,88.4695,16.725,2.2,26.1,212,-355.488,0,0,-0.3703,0,0,0,0.878463,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 09:00 pm",0,307.054,303.415,0,0,0.944338,0.992191,0,37.9664,0,0,0,0,2.53776,22.0629,8.65747,0,0,994,308.467,97.9854,17.0656,1.7,24.8,0,-355.488,0,0,-0.3703,0,0,0,0.788372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 10:00 pm",0,291.936,288.77,0,0,0.887167,0.991162,0,46.9692,0,0,0,0,2.1289,18.9299,7.42809,0,0,994,319.801,106.34,16.9156,1.5,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.682391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 7, 11:00 pm",0,278.79,276.015,0,0,0.804699,0.989945,0,54.7612,0,0,0,0,1.81717,16.3634,6.42101,0,0,994,332.861,112.802,17.1,0.5,22.1,0,-355.488,0,0,-0.3703,0,0,0,0.576985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 12:00 am",0,267.121,264.638,0,0,0.716173,0.988787,0,60.1589,0,0,0,0,1.57687,14.4848,5.68384,0,0,994,347.559,116.755,16.3859,0.9,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.497597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 01:00 am",0,256.688,254.457,0,0,0.687035,0.988425,0,61.5498,0,0,0,0,1.3815,12.8762,5.05264,0,0,994,3.18902,117.701,15.7375,0.7,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.476394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 02:00 am",0,247.268,245.247,0,0,0.749494,0.989211,0,58.3644,0,0,0,0,1.22837,11.5463,4.53077,0,0,994,18.5704,115.504,15.1625,0.5,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.524514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 03:00 am",0,238.66,236.808,0,0,0.841043,0.990458,0,51.7921,0,0,0,0,1.09348,10.5055,4.12236,0,0,994,32.6585,110.469,14.875,1.1,18,0,-355.488,0,0,-0.3703,0,0,0,0.618517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 04:00 am",0,230.768,229.069,0,0,0.913691,0.991609,0,43.3758,0,0,0,0,0.981108,9.5606,3.75158,0,0,994,45.0084,103.172,14.4141,1.1,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.726865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 05:00 am",0,223.511,221.95,0,0,0.960814,0.992553,0,34.1364,0,0,0,0,0.882653,8.72378,3.42321,0,0,994,55.7281,94.2169,14.1797,0.8,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.827704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 06:00 am",0,216.774,215.327,0,0.128018,0.988575,0.993589,0.53948,24.3888,0,-78.9951,0,0,0.799971,8.04094,3.15526,0,0,994,65.2089,84.5131,13.6109,1.1,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.910765,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 07:00 am",144.421,293,393,535.073,1,1.0009,0.996105,0.819366,15.4001,0.51614,-73.1463,129.817,209.963,4.26382,33.5036,13.1468,217.782,35.2765,994,73.9437,73.7248,14.725,1.3,19.1,555,-395.446,0,0,-0.411923,15.3018,0,0,0.964095,0.411923,0.0182446,0,0,0.2893,0.104378,0,0,0,0.411923
"Jul 8, 08:00 am",705.61,293,393,637.687,1,1.00352,0.998352,1,6.64532,0.684159,-62.1918,189.742,250.228,4.17877,33.6623,13.2091,251.921,172.354,994,82.4964,62.3773,15.6656,1.5,20.9,642,50181,55.4094,55.4094,52.2718,0,32.3649,139.989,0.993282,3.13753,0.510923,1.33347,0,0.2893,0.104378,0.89946,0,3.13753,0
"Jul 8, 09:00 am",689.518,293,393,624.852,1,1.00102,0.999692,1,1.24872,0.686741,-50.7824,185.708,245.192,4.08572,33.6372,13.1992,245.25,168.423,994,91.6116,50.7893,16.4937,1.9,22.9,625,50201.1,55.4094,55.4094,52.2928,0,28.4341,139.989,0.999763,3.11657,0.489961,1.33347,0,0.2893,0.104378,0.89946,0,3.11657,0
"Jul 8, 10:00 am",890.604,293,393,789.418,1,1.00366,0.998035,1,7.90924,0.695591,-38.586,234.847,309.768,3.99419,33.9246,13.312,312.743,217.541,994,102.558,39.269,16.6578,2.4,24.9,797,49921.8,55.4094,55.4094,52.0019,0,77.5519,139.989,0.990487,3.40748,0.780866,1.33347,0,0.2893,0.104378,0.89946,0,3.40748,0
"Jul 8, 11:00 am",723.192,293,393,653.008,1,1.0025,0.996753,1,12.9315,0.671902,-25.4511,193.792,256.24,3.91757,33.7065,13.2264,262.908,176.648,994,118.116,28.3643,17.3031,3,26.6,670,50158.5,55.4094,55.4094,52.2485,0,36.6594,139.989,0.974638,3.1609,0.534285,1.33347,0,0.2893,0.104378,0.89946,0,3.1609,0
"Jul 8, 12:00 pm",509.312,293,393,477.92,1,1.00046,0.995964,1,15.9275,0.637903,-11.4861,141.431,187.536,3.873,33.5175,13.1523,195.023,124.406,994,145.093,19.5698,18.0688,4.6,27.6,497,44216.7,48.8852,48.8852,46.059,0,0,124.406,0.96161,2.82619,0.28279,1.25026,0,0.2893,0.104378,0.89946,0,2.82619,0
"Jul 8, 01:00 pm",693.407,293,393,630.446,1,0.999818,0.995774,1,16.6397,0.655978,2.90893,186.412,247.387,3.8288,33.6659,13.2105,258.199,169.373,994,189.637,16.9023,18.2094,3.6,28.6,658,50196.3,55.4094,55.4094,52.2878,0,29.3841,139.989,0.958125,3.1216,0.49499,1.33347,0,0.2893,0.104378,0.89946,0,3.1216,0
"Jul 8, 02:00 pm",967.72,293,393,855.786,1,1.0012,0.996209,1,15.006,0.679897,17.2051,253.502,335.811,3.78498,33.9961,13.3401,347.666,236.377,994,227.816,22.6828,18.1547,3.3,29.6,886,49798.7,55.4094,55.4094,51.8736,0,96.3884,139.989,0.965899,3.53575,0.90914,1.33347,0,0.2893,0.104378,0.89946,0,3.53575,0
"Jul 8, 03:00 pm",974.357,293,393,858.465,1,1.00323,0.997211,1,11.1564,0.693166,30.878,255.068,336.862,3.75886,33.9199,13.3102,343.35,237.999,994,248.979,32.6373,18.3641,2.6,30.2,875,49787.7,55.4094,55.4094,51.8621,0,98.0095,139.989,0.981103,3.54722,0.920612,1.33347,0,0.2893,0.104378,0.89946,0,3.54722,0
"Jul 8, 04:00 pm",934.116,293,393,824.286,1,1.00323,0.998656,1,5.4286,0.702259,43.6367,245.267,323.45,3.75452,34.0031,13.3428,324.907,228.169,994,262.159,43.8933,18.6594,4.2,30.3,828,49853.4,55.4094,55.4094,51.9306,0,88.1802,139.989,0.995515,3.47872,0.852104,1.33347,0,0.2893,0.104378,0.89946,0,3.47872,0
"Jul 8, 05:00 pm",831.788,293,393,740.646,1,1.0014,0.999563,1,1.77151,0.69875,55.4897,220.177,290.629,3.7632,33.7399,13.2395,290.768,203.174,994,272.15,55.4907,18.3031,2.8,30.1,741,50009.8,55.4094,55.4094,52.0935,0,63.1853,139.989,0.999522,3.31587,0.68926,1.33347,0,0.2893,0.104378,0.89946,0,3.31587,0
"Jul 8, 06:00 pm",621.055,293,393,567.163,1,1.00351,0.997494,1,10.0493,0.671174,66.67,168.61,222.555,3.79371,33.425,13.116,226.022,151.7,994,280.923,67.021,18.6187,2.4,29.4,576,50282.4,55.4094,55.4094,52.3775,0,11.7113,139.989,0.984658,3.03191,0.405295,1.33347,0,0.2893,0.104378,0.89946,0,3.03191,0
"Jul 8, 07:00 pm",147.169,293,393,361.337,0.722505,0.997327,0.99515,0.685694,18.9311,0.239817,75.9582,52.7662,141.789,3.84644,33.0581,12.972,149.897,35.9478,994,289.471,78.1997,18.3172,2,28.2,382,9884.93,11.9387,11.9387,10.2968,0,0,35.9478,0.945909,1.6419,0.0194616,0.779032,0,0.2893,0.104378,0.44973,0,1.6419,0
"Jul 8, 08:00 pm",0,324.677,320.401,90.5743,0,0.979179,0.993035,0,28.4345,0,0,0,35.5414,3.06866,26.445,10.377,40.4172,0,994,298.44,88.5144,18.0719,3.6,26.9,103,-355.488,0,0,-0.3703,0,0,0,0.879362,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 09:00 pm",0,307.056,303.405,0,0,0.944858,0.992201,0,37.858,0,0,0,0,2.50862,22.2349,8.72499,0,0,994,308.363,98.0483,18.6688,4,25.7,0,-355.488,0,0,-0.3703,0,0,0,0.789534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 10:00 pm",0,291.867,288.686,0,0,0.888073,0.991177,0,46.8584,0,0,0,0,2.09585,19.1279,7.50577,0,0,994,319.705,106.418,17.9766,4.6,24.5,0,-355.488,0,0,-0.3703,0,0,0,0.683803,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 8, 11:00 pm",0,278.639,275.845,0,0,0.806294,0.989967,0,54.6425,0,0,0,0,1.78349,16.5772,6.5049,0,0,994,332.777,112.895,17.9875,3.3,23.3,0,-355.488,0,0,-0.3703,0,0,0,0.578676,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 12:00 am",0,266.9,264.403,0,0,0.718596,0.988817,0,60.0362,0,0,0,0,1.54324,14.6689,5.75609,0,0,994,347.496,116.862,16.9438,4.2,22.1,0,-355.488,0,0,-0.3703,0,0,0,0.499453,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 01:00 am",0,256.388,254.141,0,0,0.689576,0.988456,0,61.4344,0,0,0,0,1.3421,13.0914,5.13707,0,0,994,3.15482,117.819,16.4219,5,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.478165,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 02:00 am",0,246.9,244.864,0,0,0.751167,0.989232,0,58.2677,0,0,0,0,1.1812,11.7593,4.61434,0,0,994,18.5669,115.625,16.2125,5.2,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.525951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 03:00 am",0,238.27,236.414,0,0,0.841911,0.990471,0,51.7137,0,0,0,0,1.04766,10.6378,4.17427,0,0,994,32.6811,110.588,15.7344,5.4,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.619592,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 04:00 am",0,230.346,228.641,0,0,0.914132,0.991617,0,43.3089,0,0,0,0,0.935095,9.71596,3.81254,0,0,994,45.0503,103.286,15.3781,6.6,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.727666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 05:00 am",0,223.086,221.526,0,0,0.961051,0.992558,0,34.0746,0,0,0,0,0.842443,8.8158,3.45932,0,0,994,55.7838,94.3255,15.4344,4.4,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.828309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 06:00 am",0,216.393,214.957,0,0.117512,0.988698,0.993607,0.536752,24.3271,0,-79.0514,0,0,0.76305,8.05494,3.16076,0,0,994,65.2755,84.6133,15.2,3.3,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.911209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 07:00 am",119.744,293,393,514.024,1,1.00095,0.996122,0.814162,15.3346,0.509631,-73.2565,123.926,201.703,4.13206,33.6528,13.2054,209.149,29.249,994,74.0205,73.8222,16.1969,3.6,21.9,533,-385.46,0,0,-0.401521,9.2743,0,0,0.964398,0.401521,0.00784292,0,0,0.2893,0.104378,0,0,0,0.401521
"Jul 9, 08:00 am",813.609,293,393,726.195,1,1.00351,0.998371,1,6.57307,0.692828,-62.2945,216.078,284.959,4.03977,33.9056,13.3045,286.844,198.734,994,82.5847,62.4716,16.3609,3,23.9,731,50035.9,55.4094,55.4094,52.1207,0,58.7449,139.989,0.993427,3.28865,0.662037,1.33347,0,0.2893,0.104378,0.89946,0,3.28865,0
"Jul 9, 09:00 am",929.055,293,393,821.779,1,1.00108,0.999672,1,1.33015,0.703553,-50.8774,244.245,322.466,3.93999,34.0782,13.3723,322.553,226.933,994,91.7144,50.8829,17.2719,3.8,26.1,822,49861.5,55.4094,55.4094,51.9391,0,86.9441,139.989,0.999731,3.47028,0.843667,1.33347,0,0.2893,0.104378,0.89946,0,3.47028,0
"Jul 9, 10:00 am",971.304,293,393,855.588,1,1.00366,0.998012,1,8.00158,0.699791,-38.6715,254.527,335.733,3.85086,34.209,13.4236,339.034,237.253,994,102.678,39.3655,17.475,5.4,28.1,864,49792.7,55.4094,55.4094,51.8674,0,97.2638,139.989,0.990264,3.54194,0.915326,1.33347,0,0.2893,0.104378,0.89946,0,3.54194,0
"Jul 9, 11:00 am",985.275,293,393,869.014,1,1.00245,0.996726,1,13.0354,0.687575,-25.5232,257.876,341.001,3.76755,34.2579,13.4428,350.021,240.665,994,118.25,28.4697,18.0078,6.6,30,892,49769.4,55.4094,55.4094,51.8431,0,100.676,139.989,0.974231,3.56625,0.939635,1.33347,0,0.2893,0.104378,0.89946,0,3.56625,0
"Jul 9, 12:00 pm",987.084,293,393,872.645,1,1.00036,0.995934,1,16.0412,0.676699,-11.5396,258.209,342.426,3.69843,34.1561,13.4029,356.299,241.107,994,145.172,19.6906,18.9438,5.7,31.6,908,49766.4,55.4094,55.4094,51.84,0,101.118,139.989,0.961063,3.56942,0.942805,1.33347,0,0.2893,0.104378,0.89946,0,3.56942,0
"Jul 9, 01:00 pm",989.472,293,393,875.182,1,0.999705,0.995742,1,16.7584,0.673883,2.8768,258.739,343.421,3.64295,34.1629,13.4055,358.654,241.691,994,189.463,17.0152,18.6031,6.3,32.9,914,49762.3,55.4094,55.4094,51.8358,0,101.702,139.989,0.957529,3.57361,0.946998,1.33347,0,0.2893,0.104378,0.89946,0,3.57361,0
"Jul 9, 02:00 pm",997.866,293,393,880.396,1,1.00111,0.996177,1,15.1276,0.68109,17.1924,260.76,345.468,3.6007,34.1958,13.4184,357.869,243.741,994,227.554,22.7548,19.2906,7.1,33.9,912,49748.1,55.4094,55.4094,51.8209,0,103.752,139.989,0.965347,3.58842,0.961803,1.33347,0,0.2893,0.104378,0.89946,0,3.58842,0
"Jul 9, 03:00 pm",999.223,293,393,878.694,1,1.00319,0.99718,1,11.2792,0.694195,30.884,261.06,344.8,3.57552,34.1789,13.4118,351.59,244.072,994,248.766,32.6846,19.1484,7.1,34.5,896,49745.8,55.4094,55.4094,51.8185,0,104.083,139.989,0.980686,3.59082,0.964207,1.33347,0,0.2893,0.104378,0.89946,0,3.59082,0
"Jul 9, 04:00 pm",961.08,293,393,846.015,1,1.00326,0.998626,1,5.55006,0.70383,43.6588,251.733,331.976,3.56716,34.1764,13.4108,333.54,234.756,994,261.988,43.9313,19.3094,8.1,34.7,850,49809.6,55.4094,55.4094,51.885,0,94.7665,139.989,0.995312,3.52434,0.89773,1.33347,0,0.2893,0.104378,0.89946,0,3.52434,0
"Jul 9, 05:00 pm",886.679,293,393,785.673,1,1.00131,0.999592,1,1.65285,0.702217,55.5245,233.55,308.298,3.57971,34.1187,13.3882,308.426,216.582,994,272.005,55.5272,19.6344,8.8,34.4,786,49927.8,55.4094,55.4094,52.0082,0,76.5932,139.989,0.999584,3.4012,0.774585,1.33347,0,0.2893,0.104378,0.89946,0,3.4012,0
"Jul 9, 06:00 pm",762.606,293,393,683.596,1,1.00353,0.997523,1,9.9337,0.684019,66.7149,203.234,268.243,3.61334,34.0085,13.3449,272.326,186.276,994,280.795,67.0608,19.3422,9.5,33.6,694,50106.6,55.4094,55.4094,52.1943,0,46.2867,139.989,0.985008,3.21502,0.588407,1.33347,0,0.2893,0.104378,0.89946,0,3.21502,0
"Jul 9, 07:00 pm",222.157,293,393,491.262,0.717515,0.997467,0.995181,0.684547,18.8169,0.266452,75.9821,71.1366,192.771,3.65996,33.6701,13.2122,203.656,54.2645,994,289.352,78.2461,19.0625,8.8,32.5,519,17085.2,19.5741,19.5741,17.797,0,0,54.2645,0.946554,1.77704,0.0572139,0.876416,0,0.2893,0.104378,0.44973,0,1.77704,0
"Jul 9, 08:00 pm",0,324.801,320.554,136.445,0,0.979476,0.993044,0,28.3227,0,0,0,53.5409,2.91958,26.5975,10.4368,60.822,0,994,298.328,88.5639,18.1313,6,31.1,155,-355.488,0,0,-0.3703,0,0,0,0.880289,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 09:00 pm",0,307.357,303.744,0,0,0.945393,0.992213,0,37.7458,0,0,0,0,2.40189,22.2185,8.71855,0,0,994,308.257,98.1169,18.8531,4.2,29.4,0,-355.488,0,0,-0.3703,0,0,0,0.790734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 10:00 pm",0,292.417,289.289,0,0,0.889007,0.991192,0,46.7435,0,0,0,0,2.02358,18.9161,7.42268,0,0,994,319.606,106.501,17.9344,1.5,27.7,0,-355.488,0,0,-0.3703,0,0,0,0.685266,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 9, 11:00 pm",0,279.344,276.581,0,0,0.807942,0.98999,0,54.5189,0,0,0,0,1.73547,16.4903,6.47079,0,0,994,332.691,112.994,17.3281,1.5,26,0,-355.488,0,0,-0.3703,0,0,0,0.580435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 12:00 am",0,267.701,265.222,0,0,0.721113,0.988849,0,59.9076,0,0,0,0,1.51319,14.6271,5.73968,0,0,994,347.434,116.976,16.8391,2.4,24.3,0,-355.488,0,0,-0.3703,0,0,0,0.501396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 01:00 am",0,257.287,255.059,0,0,0.692241,0.988489,0,61.3121,0,0,0,0,1.33454,12.9817,5.09402,0,0,994,3.12259,117.942,16.0812,1.6,22.8,0,-355.488,0,0,-0.3703,0,0,0,0.480038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 02:00 am",0,247.877,245.857,0,0,0.752946,0.989255,0,58.1642,0,0,0,0,1.19138,11.641,4.56793,0,0,994,18.5669,115.752,15.2844,1.2,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.527487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 03:00 am",0,239.264,237.409,0,0,0.842845,0.990484,0,51.6288,0,0,0,0,1.06164,10.6121,4.16418,0,0,994,32.7083,110.713,15.1313,2.4,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.620754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 04:00 am",0,231.335,229.627,0,0,0.914613,0.991625,0,43.2359,0,0,0,0,0.953204,9.70389,3.8078,0,0,994,45.0974,103.406,15.1563,3.3,20,0,-355.488,0,0,-0.3703,0,0,0,0.728539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 05:00 am",0,224.032,222.461,0,0,0.961308,0.992564,0,34.0068,0,0,0,0,0.858206,8.86528,3.47874,0,0,994,55.8452,94.4377,15.4469,3,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.828971,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 06:00 am",0,217.254,215.798,0,0.106695,0.988832,0.993627,0.533934,24.2596,0,-79.1096,0,0,0.777399,8.16803,3.20514,0,0,994,65.348,84.7163,15.1125,3.6,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.911693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 07:00 am",0,284.965,335.168,282.665,1,1.001,0.996141,0.808797,15.2632,0.482274,-73.37,67.7038,110.918,2.82565,24.0305,9.42958,114.973,0,994,74.1036,73.9222,15.3969,4,21.1,293,-355.488,0,0,-0.3703,0,0,0,0.964727,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 08:00 am",543.352,293,393,575.284,1,1.00349,0.99839,1,6.49478,0.677254,-62.4,171.176,225.741,4.08572,33.6855,13.2182,227.2,132.72,994,82.6798,62.5684,16.3375,3.1,22.9,579,39587.2,44.0363,44.0363,41.2367,0,0,112.746,0.993582,2.7996,0.318048,1.18842,0,0.2893,0.104378,0.89946,0,2.7996,0
"Jul 10, 09:00 am",673.878,293,393,611.813,1,1.00114,0.99965,1,1.41785,0.685421,-50.9747,181.848,240.075,3.99873,33.7572,13.2463,240.149,164.603,994,91.8248,50.9787,17.2609,3.8,24.8,612,50220.3,55.4094,55.4094,52.3128,0,24.6139,139.989,0.999694,3.09659,0.469976,1.33347,0,0.2893,0.104378,0.89946,0,3.09659,0
"Jul 10, 10:00 am",754.345,293,393,677.176,1,1.00367,0.997987,1,8.1004,0.686501,-38.7586,201.447,265.724,3.91757,33.8218,13.2717,268.402,184.258,994,102.808,39.4645,17.4594,3.8,26.6,684,50117.7,55.4094,55.4094,52.2059,0,44.2689,139.989,0.990023,3.20347,0.576863,1.33347,0,0.2893,0.104378,0.89946,0,3.20347,0
"Jul 10, 11:00 am",624.581,293,393,571.617,1,1.00239,0.996697,1,13.1458,0.662336,-25.596,169.61,224.303,3.85086,33.6329,13.1975,230.339,152.562,994,118.396,28.5786,18.4125,4.2,28.1,587,50278.3,55.4094,55.4094,52.3733,0,12.5726,139.989,0.973794,3.03609,0.409477,1.33347,0,0.2893,0.104378,0.89946,0,3.03609,0
"Jul 10, 12:00 pm",719.126,293,393,651.206,1,1.00026,0.995902,1,16.1616,0.660241,-11.5926,192.66,255.533,3.79809,33.6557,13.2065,266.047,175.655,994,145.262,19.8163,18.7531,3.3,29.3,678,50163.8,55.4094,55.4094,52.2539,0,35.6662,139.989,0.96048,3.15545,0.528839,1.33347,0,0.2893,0.104378,0.89946,0,3.15545,0
"Jul 10, 01:00 pm",646.129,293,393,591.362,1,0.999584,0.995708,1,16.8836,0.650816,2.8465,174.803,232.05,3.75018,33.7116,13.2284,242.503,157.825,994,189.292,17.1349,18.9547,5.7,30.4,618,50253.4,55.4094,55.4094,52.3473,0,17.8359,139.989,0.956897,3.06207,0.435456,1.33347,0,0.2893,0.104378,0.89946,0,3.06207,0
"Jul 10, 02:00 pm",694.271,293,393,629.99,1,1.00101,0.996143,1,15.2553,0.661825,17.1826,186.569,247.208,3.71562,33.8158,13.2693,256.237,169.584,994,227.287,22.8332,18.8563,6.6,31.2,653,50195.2,55.4094,55.4094,52.2866,0,29.595,139.989,0.964763,3.12272,0.49611,1.33347,0,0.2893,0.104378,0.89946,0,3.12272,0
"Jul 10, 03:00 pm",895.954,293,393,793.999,1,1.00315,0.997147,1,11.4075,0.688538,30.8938,235.879,311.565,3.68985,33.9999,13.3416,317.844,218.848,994,248.547,32.7375,19.0656,5.4,31.8,810,49913.6,55.4094,55.4094,51.9933,0,78.8586,139.989,0.980245,3.41608,0.789465,1.33347,0,0.2893,0.104378,0.89946,0,3.41608,0
"Jul 10, 04:00 pm",912.234,293,393,806.028,1,1.0033,0.998594,1,5.67641,0.701049,43.6852,239.836,316.285,3.67702,33.9835,13.3351,317.844,222.824,994,261.811,43.9744,19.5219,5,32.1,810,49888.2,55.4094,55.4094,51.9668,0,82.8352,139.989,0.995096,3.44252,0.815909,1.33347,0,0.2893,0.104378,0.89946,0,3.44252,0
"Jul 10, 05:00 pm",857.329,293,393,761.728,1,1.00123,0.999622,1,1.52977,0.700357,55.5642,226.419,298.902,3.68129,33.9577,13.325,299.009,209.413,994,271.855,55.5688,19.4219,5.7,32,762,49972.2,55.4094,55.4094,52.0544,0,69.424,139.989,0.999644,3.35499,0.728378,1.33347,0,0.2893,0.104378,0.89946,0,3.35499,0
"Jul 10, 06:00 pm",811.928,293,393,724.244,1,1.00355,0.997554,1,9.81411,0.687634,66.7651,215.33,284.193,3.70702,33.8929,13.2996,288.414,198.323,994,280.661,67.1057,18.7828,5.4,31.4,735,50038.3,55.4094,55.4094,52.1232,0,58.3342,139.989,0.985366,3.28616,0.659545,1.33347,0,0.2893,0.104378,0.89946,0,3.28616,0
"Jul 10, 07:00 pm",241.164,293,393,528.547,0.712007,0.99761,0.995214,0.683274,18.6989,0.269033,76.0087,75.8203,207.402,3.75452,33.5337,13.1586,218.959,58.9072,994,289.229,78.2975,18.2297,4.7,30.3,558,18927.9,21.5295,21.5295,19.7165,0,0,58.9072,0.947217,1.81294,0.0681745,0.901357,0,0.2893,0.104378,0.44973,0,1.81294,0
"Jul 10, 08:00 pm",0,324.711,320.443,171.842,0,0.97978,0.993053,0,28.2074,0,0,0,67.4309,2.9923,26.5766,10.4286,76.518,0,994,298.212,88.618,17.5156,4.4,29,195,-355.488,0,0,-0.3703,0,0,0,0.881243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 09:00 pm",0,307.166,303.531,0,0,0.945941,0.992224,0,37.6299,0,0,0,0,2.46455,22.2201,8.71916,0,0,994,308.147,98.1914,17.5516,4,27.2,0,-355.488,0,0,-0.3703,0,0,0,0.791972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 10:00 pm",0,292.067,288.904,0,0,0.889967,0.991208,0,46.6244,0,0,0,0,2.07662,19.0366,7.46995,0,0,994,319.505,106.59,16.8844,3,25.4,0,-355.488,0,0,-0.3703,0,0,0,0.686778,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 10, 11:00 pm",0,278.834,276.037,0,0,0.80964,0.990013,0,54.3903,0,0,0,0,1.78333,16.6067,6.51647,0,0,994,332.605,113.1,15.8828,3.3,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.582261,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 12:00 am",0,267.069,264.566,0,0,0.723718,0.988882,0,59.7731,0,0,0,0,1.55561,14.684,5.76199,0,0,994,347.371,117.096,15.45,3.8,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.503426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 01:00 am",0,256.561,254.315,0,0,0.695024,0.988523,0,61.1832,0,0,0,0,1.36107,13.0356,5.11516,0,0,994,3.09241,118.072,15.075,3.1,20.7,0,-355.488,0,0,-0.3703,0,0,0,0.482011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 02:00 am",0,247.065,245.027,0,0,0.754829,0.98928,0,58.0537,0,0,0,0,1.20857,11.7072,4.59392,0,0,994,18.5704,115.885,14.7344,3,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.529124,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 03:00 am",0,238.402,236.539,0,0,0.843846,0.990499,0,51.5373,0,0,0,0,1.07482,10.6254,4.16941,0,0,994,32.7402,110.843,14.2125,3.8,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.622005,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 04:00 am",0,230.447,228.736,0,0,0.915131,0.991635,0,43.1567,0,0,0,0,0.964777,9.68746,3.80136,0,0,994,45.1498,103.529,14.0422,4.2,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.729485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 05:00 am",0,223.178,221.617,0,0,0.961587,0.992571,0,33.9332,0,0,0,0,0.874355,8.74503,3.43155,0,0,994,55.9121,94.5533,13.8547,1.6,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.829689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 06:00 am",0,216.405,214.951,0,0.0955778,0.988976,0.993649,0.531028,24.1865,0,-79.1696,0,0,0.792009,8.10944,3.18214,0,0,994,65.4263,84.8222,13.8719,3,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.912217,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
