"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jul 11, 07:00 am",155.263,293,393,557.817,1,1.00106,0.996162,0.803275,15.1859,0.508199,-73.4868,132.707,218.887,4.22587,33.6839,13.2176,226.807,37.925,994,74.1929,74.0248,14.1187,2.6,19.9,578,-400.122,0,0,-0.416793,17.9503,0,0,0.965081,0.416793,0.023115,0,0,0.2893,0.104378,0,0,0,0.416793
"Jul 11, 08:00 am",853.249,293,393,759.223,1,1.00348,0.998411,1,6.41043,0.6952,-62.5083,225.908,297.919,4.13206,34.0449,13.3592,299.794,208.417,994,82.7817,62.6674,15.1812,3.3,21.9,764,49978.3,55.4094,55.4094,52.0607,0,68.4276,139.989,0.993748,3.34867,0.722062,1.33347,0,0.2893,0.104378,0.89946,0,3.34867,0
"Jul 11, 09:00 am",965.074,293,393,851.703,1,1.00121,0.999627,1,1.51179,0.705096,-51.0743,253.162,334.208,4.03977,34.1257,13.3909,334.325,235.731,994,91.943,51.0768,15.6969,3.1,23.9,852,49803,55.4094,55.4094,51.8782,0,95.7421,139.989,0.999652,3.5312,0.904585,1.33347,0,0.2893,0.104378,0.89946,0,3.5312,0
"Jul 11, 10:00 am",987.472,293,393,869.011,1,1.00367,0.997961,1,8.2057,0.700096,-38.8473,258.508,341,3.958,34.0165,13.3481,344.527,241.202,994,102.947,39.566,15.7,2.2,25.7,878,49765.7,55.4094,55.4094,51.8393,0,101.213,139.989,0.989762,3.5701,0.943486,1.33347,0,0.2893,0.104378,0.89946,0,3.5701,0
"Jul 11, 11:00 am",1021.58,293,393,899.354,1,1.00233,0.996667,1,13.263,0.688219,-25.6695,266.831,352.907,3.88633,34.1789,13.4118,362.578,249.533,994,118.552,28.6907,16.2844,3.8,27.3,924,49707.4,55.4094,55.4094,51.7785,0,109.544,139.989,0.973327,3.63083,1.00422,1.33347,0,0.2893,0.104378,0.89946,0,3.63083,0
"Jul 11, 12:00 pm",1010.66,293,393,892.67,1,1.00014,0.995868,1,16.2888,0.67647,-11.6452,264.058,350.284,3.8288,34.0564,13.3637,364.932,246.866,994,145.364,19.9469,16.3734,3,28.6,930,49726.2,55.4094,55.4094,51.7982,0,106.877,139.989,0.95986,3.61119,0.984578,1.33347,0,0.2893,0.104378,0.89946,0,3.61119,0
"Jul 11, 01:00 pm",1013.96,293,393,895.984,1,0.999454,0.995672,1,17.0154,0.67361,2.81811,264.804,351.584,3.78498,34.0144,13.3472,367.679,247.672,994,189.127,17.2611,17.0609,2.8,29.6,937,49720.6,55.4094,55.4094,51.7923,0,107.683,139.989,0.956226,3.61711,0.990498,1.33347,0,0.2893,0.104378,0.89946,0,3.61711,0
"Jul 11, 02:00 pm",1022.61,293,393,901.478,1,1.0009,0.996108,1,15.3888,0.680809,17.1759,266.931,353.74,3.75886,34.1174,13.3877,366.894,249.785,994,227.015,22.9181,17.2703,4,30.2,935,49705.6,55.4094,55.4094,51.7767,0,109.796,139.989,0.964147,3.6327,1.00609,1.33347,0,0.2893,0.104378,0.89946,0,3.6327,0
"Jul 11, 03:00 pm",1033.06,293,393,907.278,1,1.0031,0.997112,1,11.5411,0.694453,30.9074,269.51,356.016,3.74152,34.2262,13.4304,363.362,252.338,994,248.32,32.7961,17.0844,5.4,30.6,926,49687.4,55.4094,55.4094,51.7577,0,112.349,139.989,0.979782,3.65169,1.02508,1.33347,0,0.2893,0.104378,0.89946,0,3.65169,0
"Jul 11, 04:00 pm",1025.44,293,393,899.36,1,1.00333,0.998562,1,5.80759,0.706107,43.7161,267.608,352.909,3.74152,34.1228,13.3898,354.73,250.477,994,261.628,44.0227,17.0844,4.2,30.6,904,49700.7,55.4094,55.4094,51.7715,0,110.488,139.989,0.994867,3.63783,1.01122,1.33347,0,0.2893,0.104378,0.89946,0,3.63783,0
"Jul 11, 05:00 pm",967.614,293,393,852.745,1,1.00113,0.999654,1,1.40237,0.706123,55.6088,253.458,334.617,3.7632,34.0039,13.3431,334.717,236.352,994,271.699,55.6153,17.2094,3.6,30.1,853,49798.8,55.4094,55.4094,51.8738,0,96.3626,139.989,0.9997,3.53557,0.908957,1.33347,0,0.2893,0.104378,0.89946,0,3.53557,0
"Jul 11, 06:00 pm",850.434,293,393,756.056,1,1.00357,0.997585,1,9.69059,0.690196,66.8205,224.799,296.676,3.80246,33.8126,13.2681,300.971,207.729,994,280.523,67.1556,17.0125,3,29.2,767,49982.4,55.4094,55.4094,52.065,0,67.7398,139.989,0.985731,3.34433,0.717717,1.33347,0,0.2893,0.104378,0.89946,0,3.34433,0
"Jul 11, 07:00 pm",253.482,293,393,555.467,0.705982,0.997756,0.995247,0.681876,18.577,0.269264,76.0379,78.8602,217.965,3.85528,33.3556,13.0887,229.946,61.9162,994,289.102,78.3542,16.7891,1.7,28,586,20123.1,22.7981,22.7981,20.9616,0,0,61.9162,0.947896,1.83652,0.0755789,0.917537,0,0.2893,0.104378,0.44973,0,1.83652,0
"Jul 11, 08:00 pm",0,324.695,320.423,161.447,0,0.980091,0.993063,0,28.0885,0,0,0,63.3516,3.0844,26.3712,10.3481,71.8092,0,994,298.093,88.6767,16.4609,1.6,26.5,183,-355.488,0,0,-0.3703,0,0,0,0.882222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 09:00 pm",0,307.151,303.517,0,0,0.946503,0.992236,0,37.5102,0,0,0,0,2.52805,22.052,8.65322,0,0,994,308.034,98.2717,16.2156,1.5,25.2,0,-355.488,0,0,-0.3703,0,0,0,0.793245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 10:00 pm",0,292.043,288.878,0,0,0.890954,0.991224,0,46.5012,0,0,0,0,2.11782,18.9487,7.43546,0,0,994,319.401,106.686,15.8531,1.6,23.9,0,-355.488,0,0,-0.3703,0,0,0,0.688339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 11, 11:00 pm",0,278.843,276.055,0,0,0.811387,0.990037,0,54.2569,0,0,0,0,1.80341,16.4944,6.47242,0,0,994,332.517,113.212,15.5516,1.6,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.584151,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 12:00 am",0,267.137,264.646,0,0,0.726409,0.988916,0,59.6328,0,0,0,0,1.56386,14.5714,5.7178,0,0,994,347.309,117.223,15.2281,1.9,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.505541,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 01:00 am",0,256.704,254.474,0,0,0.697923,0.988559,0,61.0475,0,0,0,0,1.36209,12.9195,5.06961,0,0,994,3.06434,118.208,14.7062,1.3,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.484084,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 02:00 am",0,247.217,245.179,0,0,0.756812,0.989306,0,57.9364,0,0,0,0,1.20067,11.7295,4.60266,0,0,994,18.5777,116.023,14.9438,3.3,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.53086,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 03:00 am",0,238.55,236.686,0,0,0.844912,0.990515,0,51.4393,0,0,0,0,1.0645,10.6607,4.18327,0,0,994,32.7767,110.977,14.8563,4.6,19.7,0,-355.488,0,0,-0.3703,0,0,0,0.623343,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 04:00 am",0,230.62,228.914,0,0,0.915687,0.991645,0,43.0714,0,0,0,0,0.953013,9.68088,3.79878,0,0,994,45.2075,103.656,14.925,4.2,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.730503,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 05:00 am",0,223.383,221.828,0,0,0.961888,0.992578,0,33.8535,0,0,0,0,0.861501,8.7361,3.42804,0,0,994,55.9847,94.6724,14.3906,1.6,19,0,-355.488,0,0,-0.3703,0,0,0,0.830464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 06:00 am",0,216.721,215.29,0,0.0841708,0.989131,0.993672,0.528037,24.1076,0,-79.2313,0,0,0.781763,7.97117,3.12789,0,0,994,65.5106,84.9307,14.8375,0.8,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.91278,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 07:00 am",107.488,293,393,510.729,1,1.00113,0.996184,0.797602,15.1026,0.498171,-73.6068,120.656,200.41,4.1694,33.3256,13.077,207.58,26.2553,994,74.2884,74.1297,16.2563,0.8,21.1,529,-380.84,0,0,-0.396708,6.28067,0,0,0.965461,0.396708,0.00302943,0,0,0.2893,0.104378,0,0,0,0.396708
"Jul 12, 08:00 am",799.727,293,393,714.63,1,1.00346,0.998434,1,6.32002,0.692373,-62.6194,212.64,280.421,4.0765,33.6912,13.2204,282.136,195.343,994,82.8903,62.7686,17.5531,1.2,23.1,719,50055.5,55.4094,55.4094,52.1412,0,55.3541,139.989,0.993923,3.26821,0.641595,1.33347,0,0.2893,0.104378,0.89946,0,3.26821,0
"Jul 12, 09:00 am",877.037,293,393,778.692,1,1.00128,0.999602,1,1.61199,0.700822,-51.1762,231.47,305.559,3.98059,33.7994,13.2629,305.68,214.227,994,92.0687,51.1772,18.5594,1.6,25.2,779,49942.6,55.4094,55.4094,52.0235,0,74.238,139.989,0.999604,3.38587,0.759257,1.33347,0,0.2893,0.104378,0.89946,0,3.38587,0
"Jul 12, 10:00 am",935.66,293,393,826.217,1,1.00367,0.997933,1,8.31745,0.697524,-38.9375,245.771,324.208,3.89524,33.9696,13.3297,327.654,228.546,994,103.095,39.6701,18.5844,2.8,27.1,835,49850.9,55.4094,55.4094,51.9281,0,88.5574,139.989,0.989482,3.4813,0.854687,1.33347,0,0.2893,0.104378,0.89946,0,3.4813,0
"Jul 12, 11:00 am",912.841,293,393,809.394,1,1.00226,0.996634,1,13.3867,0.682966,-25.7435,240.116,317.606,3.8244,33.9433,13.3194,326.477,222.973,994,118.72,28.8061,19.2859,3.3,28.7,832,49887.2,55.4094,55.4094,51.9659,0,82.9836,139.989,0.97283,3.44352,0.816904,1.33347,0,0.2893,0.104378,0.89946,0,3.44352,0
"Jul 12, 12:00 pm",613.507,293,393,564.011,1,1.00002,0.995832,1,16.4227,0.649485,-11.6971,166.812,221.318,3.77626,33.5867,13.1794,230.731,149.856,994,145.478,20.0824,20.1516,4.4,29.8,588,50290.9,55.4094,55.4094,52.3863,0,9.86746,139.989,0.959202,3.02302,0.396406,1.33347,0,0.2893,0.104378,0.89946,0,3.02302,0
"Jul 12, 01:00 pm",385.64,293,393,375.518,1,0.999316,0.995635,1,17.1536,0.610825,2.79169,110.963,147.353,3.74585,33.1811,13.0202,154.213,94.1973,994,188.967,17.394,20.6953,3.6,30.5,393,32435.7,36.3405,36.3405,33.7872,0,0,94.1973,0.955517,2.55329,0.169889,1.09026,0,0.2893,0.104378,0.89946,0,2.55329,0
"Jul 12, 02:00 pm",198.274,293,393,219.678,1,1.00079,0.996071,1,15.5283,0.541326,17.1723,65.0378,86.2015,3.73719,32.7973,12.8697,89.4672,48.4309,994,226.738,23.0095,21.0516,2.4,30.7,228,14775.8,17.1243,17.1243,15.3915,0,0,48.4309,0.963498,1.73282,0.0442396,0.845171,0,0.2893,0.104378,0.44973,0,1.73282,0
"Jul 12, 03:00 pm",159.389,293,393,187.045,1,1.00305,0.997077,1,11.68,0.519459,30.9249,55.5576,73.3965,3.73287,32.8544,12.8921,74.9484,38.9327,994,248.087,32.8603,20.7219,3.6,30.8,191,11045.5,13.1688,13.1688,11.5057,0,0,38.9327,0.979294,1.66315,0.0250162,0.794721,0,0.2893,0.104378,0.44973,0,1.66315,0
"Jul 12, 04:00 pm",298.779,293,393,301.371,1,1.00337,0.998528,1,5.94351,0.613811,43.7514,89.6744,118.258,3.75018,32.9863,12.9438,118.897,72.9804,994,261.439,44.0762,20.8297,2.8,30.4,303,24082.2,27.4606,27.4606,25.0857,0,0,72.9804,0.994624,2.37498,0.104838,0.977005,0,0.2893,0.104378,0.89946,0,2.37498,0
"Jul 12, 05:00 pm",582.968,293,393,535.868,1,1.00104,0.999686,1,1.27071,0.677029,55.6583,159.264,210.275,3.75452,33.4149,13.112,210.326,142.397,994,271.539,55.667,20.5344,3.1,30.3,536,50324.5,55.4094,55.4094,52.4214,0,2.40811,139.989,0.999754,2.98797,0.361355,1.33347,0,0.2893,0.104378,0.89946,0,2.98797,0
"Jul 12, 06:00 pm",120.157,293,393,154.818,1,1.00358,0.997617,1,9.56322,0.476406,66.8813,46.0347,60.7506,3.79809,32.8408,12.8867,61.6068,29.3499,994,280.381,67.2105,19.7687,3.6,29.3,157,7348.14,9.25048,9.25048,7.65431,0,0,29.3499,0.986103,1.59616,0.00800919,0.744745,0,0.2893,0.104378,0.44973,0,1.59616,0
"Jul 12, 07:00 pm",239.032,293,393,536.903,0.699439,0.997903,0.995282,0.680351,18.4515,0.262885,76.0698,75.3631,210.681,3.84644,33.4614,13.1303,222.098,58.3864,994,288.971,78.4161,19.2938,3,28.2,566,18721.1,21.31,21.31,19.5011,0,0,58.3864,0.948592,1.80888,0.066917,0.898557,0,0.2893,0.104378,0.44973,0,1.80888,0
"Jul 12, 08:00 pm",0,324.662,320.382,91.8555,0,0.980408,0.993072,0,27.966,0,0,0,36.0441,3.06803,26.4742,10.3885,40.8096,0,994,297.97,88.7398,19.1266,4,26.9,104,-355.488,0,0,-0.3703,0,0,0,0.883226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 09:00 pm",0,307.043,303.392,0,0,0.947078,0.992248,0,37.387,0,0,0,0,2.51142,22.2206,8.71935,0,0,994,307.918,98.3578,19.3891,3.8,25.6,0,-355.488,0,0,-0.3703,0,0,0,0.794552,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 10:00 pm",0,291.883,288.708,0,0,0.891965,0.99124,0,46.374,0,0,0,0,2.09917,19.0693,7.48277,0,0,994,319.296,106.788,19.2437,3.6,24.4,0,-355.488,0,0,-0.3703,0,0,0,0.689947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 12, 11:00 pm",0,278.715,275.935,0,0,0.81318,0.990062,0,54.1188,0,0,0,0,1.79046,16.4615,6.4595,0,0,994,332.428,113.33,19.2719,1.6,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.586107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 12:00 am",0,267.051,264.569,0,0,0.729181,0.988951,0,59.4866,0,0,0,0,1.55328,14.5301,5.7016,0,0,994,347.247,117.356,18.8703,1.7,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.50774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 01:00 am",0,256.638,254.412,0,0,0.70093,0.988596,0,60.9052,0,0,0,0,1.35691,12.9046,5.06378,0,0,994,3.03846,118.35,17.9922,1.3,21,0,-355.488,0,0,-0.3703,0,0,0,0.486256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 02:00 am",0,247.216,245.193,0,0,0.758893,0.989333,0,57.8122,0,0,0,0,1.20078,11.6241,4.5613,0,0,994,18.5886,116.167,17.4047,1.7,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.532696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 03:00 am",0,238.66,236.82,0,0,0.846041,0.990531,0,51.3348,0,0,0,0,1.06801,10.4823,4.11327,0,0,994,32.8181,111.117,17.0609,1.3,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.624769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 04:00 am",0,230.829,229.143,0,0,0.91628,0.991655,0,42.9799,0,0,0,0,0.957547,9.53269,3.74063,0,0,994,45.2706,103.787,16.8172,1.2,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.731593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 05:00 am",0,223.602,222.047,0,0,0.962209,0.992586,0,33.768,0,0,0,0,0.866897,8.72744,3.42465,0,0,994,56.0629,94.7948,16.5344,1.1,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.831295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 06:00 am",0,216.887,215.445,0,0.0724846,0.989296,0.993697,0.524963,24.023,0,-79.2948,0,0,0.78598,8.04809,3.15807,0,0,994,65.6007,85.0418,16.4344,1.5,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.913382,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 07:00 am",163.258,293,393,572.758,1,1.00119,0.996207,0.79178,15.0135,0.502561,-73.7298,134.335,224.75,4.1694,33.6979,13.2231,232.693,39.8776,994,74.3901,74.2371,17.4281,2.8,21.1,593,-403.682,0,0,-0.420502,19.903,0,0,0.965865,0.420502,0.0268232,0,0,0.2893,0.104378,0,0,0,0.420502
"Jul 13, 08:00 am",863.515,293,393,767.45,1,1.00344,0.998458,1,6.22357,0.696273,-62.7331,228.357,301.147,4.0719,34.0509,13.3616,302.933,210.924,994,83.0057,62.872,17.9266,3.6,23.2,772,49963,55.4094,55.4094,52.0448,0,70.935,139.989,0.994106,3.36462,0.738005,1.33347,0,0.2893,0.104378,0.89946,0,3.36462,0
"Jul 13, 09:00 am",967.536,293,393,853.616,1,1.00136,0.999576,1,1.71843,0.705239,-51.2801,253.754,334.959,3.97606,34.266,13.446,335.11,236.332,994,92.2021,51.2797,18.6594,5.2,25.3,854,49799,55.4094,55.4094,51.8739,0,96.3434,139.989,0.99955,3.53543,0.908822,1.33347,0,0.2893,0.104378,0.89946,0,3.53543,0
"Jul 13, 10:00 am",1005.84,293,393,884.328,1,1.00367,0.997903,1,8.43565,0.700357,-39.0291,263.049,347.01,3.89078,34.3251,13.4692,350.806,245.689,994,103.252,39.7765,18.8406,6,27.2,894,49734.5,55.4094,55.4094,51.8068,0,105.7,139.989,0.989181,3.60259,0.975974,1.33347,0,0.2893,0.104378,0.89946,0,3.60259,0
"Jul 13, 11:00 am",1003.8,293,393,884.793,1,1.00219,0.996601,1,13.5171,0.686647,-25.8181,262.456,347.193,3.81562,34.2758,13.4498,357.084,245.191,994,118.898,28.9247,19.4469,6,28.9,910,49738,55.4094,55.4094,51.8104,0,105.202,139.989,0.9723,3.59895,0.972337,1.33347,0,0.2893,0.104378,0.89946,0,3.59895,0
"Jul 13, 12:00 pm",1019.33,293,393,900.037,1,0.99989,0.995794,1,16.5632,0.675734,-11.7484,266.151,353.175,3.75452,34.1811,13.4127,368.464,248.984,994,145.604,20.2226,19.9094,4.9,30.3,939,49711.3,55.4094,55.4094,51.7826,0,108.995,139.989,0.958506,3.62677,1.00016,1.33347,0,0.2893,0.104378,0.89946,0,3.62677,0
"Jul 13, 01:00 pm",1024.63,293,393,905.121,1,0.999169,0.995596,1,17.2983,0.672798,2.7673,267.408,355.17,3.71132,34.1969,13.4189,371.995,250.278,994,188.812,17.5334,20.2844,5.4,31.3,948,49702.1,55.4094,55.4094,51.773,0,110.289,139.989,0.954769,3.63635,1.00974,1.33347,0,0.2893,0.104378,0.89946,0,3.63635,0
"Jul 13, 02:00 pm",1028.27,293,393,906.01,1,1.00067,0.996032,1,15.6736,0.680213,17.1719,268.191,355.518,3.67702,34.0125,13.3465,369.248,251.168,994,226.457,23.1073,20.1859,3.3,32.1,941,49695.7,55.4094,55.4094,51.7664,0,111.179,139.989,0.962816,3.64296,1.01635,1.33347,0,0.2893,0.104378,0.89946,0,3.64296,0
"Jul 13, 03:00 pm",1030.05,293,393,904.394,1,1.003,0.997039,1,11.8242,0.693929,30.9464,268.606,354.884,3.65996,34.0024,13.3425,362.578,251.603,994,247.848,32.9303,20.0391,3.3,32.5,924,49692.6,55.4094,55.4094,51.7632,0,111.614,139.989,0.978781,3.64621,1.0196,1.33347,0,0.2893,0.104378,0.89946,0,3.64621,0
"Jul 13, 04:00 pm",1021.74,293,393,895.925,1,1.0034,0.998493,1,6.08411,0.705899,43.7913,266.586,351.561,3.65996,34.032,13.3541,353.552,249.572,994,261.244,44.135,20.2734,3.8,32.5,901,49707.1,55.4094,55.4094,51.7782,0,109.583,139.989,0.994367,3.63112,1.00451,1.33347,0,0.2893,0.104378,0.89946,0,3.63112,0
"Jul 13, 05:00 pm",976.52,293,393,859.831,1,1.00093,0.99972,1,1.13488,0.706822,55.7127,255.53,337.398,3.67702,33.9609,13.3262,337.464,238.527,994,271.373,55.7237,19.7562,3.6,32.1,860,49784.1,55.4094,55.4094,51.8584,0,98.5378,139.989,0.999804,3.55098,0.924366,1.33347,0,0.2893,0.104378,0.89946,0,3.55098,0
"Jul 13, 06:00 pm",869.423,293,393,771.428,1,1.0036,0.997651,1,9.43206,0.692073,66.9473,229.393,302.708,3.71562,33.9201,13.3102,306.857,212.367,994,280.234,67.2706,19.5594,4.6,31.2,782,49954.1,55.4094,55.4094,52.0355,0,72.3782,139.989,0.986481,3.37387,0.747256,1.33347,0,0.2893,0.104378,0.89946,0,3.37387,0
"Jul 13, 07:00 pm",258.316,293,393,577.176,0.692381,0.998054,0.995317,0.678698,18.3223,0.264469,76.1043,80.0187,226.484,3.7719,33.5115,13.1499,238.579,63.0968,994,288.836,78.4832,18.8062,3.3,29.9,608,20592.1,23.2959,23.2959,21.4501,0,0,63.0968,0.949303,1.84584,0.0785488,0.923887,0,0.2893,0.104378,0.44973,0,1.84584,0
"Jul 13, 08:00 pm",0,324.72,320.454,178.619,0,0.980732,0.993082,0,27.8402,0,0,0,70.0902,3.01473,26.5035,10.4,79.2648,0,994,297.843,88.8073,18.2828,3.1,28.4,202,-355.488,0,0,-0.3703,0,0,0,0.884254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 09:00 pm",0,307.207,303.58,0,0,0.947666,0.99226,0,37.2602,0,0,0,0,2.48822,22.1037,8.67349,0,0,994,307.8,98.4497,18.2969,2.2,26.5,0,-355.488,0,0,-0.3703,0,0,0,0.795894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 10:00 pm",0,292.091,288.924,0,0,0.892999,0.991257,0,46.2429,0,0,0,0,2.09951,19.0146,7.46133,0,0,994,319.188,106.896,17.4125,2.4,24.6,0,-355.488,0,0,-0.3703,0,0,0,0.691602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 13, 11:00 pm",0,278.843,276.043,0,0,0.815017,0.990088,0,53.9759,0,0,0,0,1.80324,16.5793,6.50571,0,0,994,332.339,113.455,15.9813,2.6,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.588125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 12:00 am",0,267.093,264.594,0,0,0.73203,0.988987,0,59.3347,0,0,0,0,1.57606,14.6039,5.73058,0,0,994,347.186,117.496,15.0187,2.2,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.510022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 01:00 am",0,256.615,254.375,0,0,0.704042,0.988635,0,60.7563,0,0,0,0,1.38791,12.9219,5.07055,0,0,994,3.01484,118.499,14.6344,1.1,19.4,0,-355.488,0,0,-0.3703,0,0,0,0.488526,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 02:00 am",0,247.117,245.079,0,0,0.761069,0.989361,0,57.6812,0,0,0,0,1.23989,11.636,4.56598,0,0,994,18.6034,116.316,14.2062,1.3,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.534629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 03:00 am",0,238.418,236.547,0,0,0.847233,0.990549,0,51.2237,0,0,0,0,1.10725,10.602,4.16023,0,0,994,32.8642,111.261,13.5406,2.4,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.626281,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 04:00 am",0,230.446,228.732,0,0,0.91691,0.991666,0,42.8822,0,0,0,0,0.998325,9.62341,3.77623,0,0,994,45.339,103.923,13.0313,1.9,16,0,-355.488,0,0,-0.3703,0,0,0,0.732755,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 05:00 am",0,223.082,221.499,0,0,0.96255,0.992594,0,33.6764,0,0,0,0,0.904814,8.81752,3.45999,0,0,994,56.1468,94.9205,12.5875,1.9,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.832183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 06:00 am",0,216.267,214.805,0,0.06053,0.98947,0.993724,0.521807,23.9327,0,-79.3599,0,0,0.819111,8.08682,3.17327,0,0,994,65.6967,85.1554,11.8625,1.7,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.914023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 07:00 am",157.008,293,393,573.012,1,1.00127,0.996232,0.785814,14.9184,0.497518,-73.8557,133.395,224.85,4.35012,33.8316,13.2755,232.693,38.3512,994,74.498,74.3467,12.6906,3.1,17.3,593,-400.891,0,0,-0.417594,18.3765,0,0,0.966293,0.417594,0.0239159,0,0,0.2893,0.104378,0,0,0,0.417594
"Jul 14, 08:00 am",862.629,293,393,767.599,1,1.00341,0.998483,1,6.12107,0.695559,-62.8493,228.402,301.206,4.25431,34.2513,13.4402,302.933,210.708,994,83.1278,62.9775,13.3625,4.7,19.3,772,49964.3,55.4094,55.4094,52.0461,0,70.7187,139.989,0.994299,3.36323,0.736623,1.33347,0,0.2893,0.104378,0.89946,0,3.36323,0
"Jul 14, 09:00 am",966.486,293,393,853.564,1,1.00144,0.999548,1,1.83109,0.704474,-51.3861,253.752,334.938,4.1694,34.42,13.5064,335.11,236.076,994,92.3429,51.3842,13.8344,5.7,21.1,854,49800.7,55.4094,55.4094,51.8757,0,96.0869,139.989,0.999489,3.53363,0.907014,1.33347,0,0.2893,0.104378,0.89946,0,3.53363,0
"Jul 14, 10:00 am",1004.35,293,393,884.041,1,1.00367,0.997871,1,8.56026,0.699321,-39.1221,262.955,346.898,4.09034,34.5024,13.5387,350.806,245.326,994,103.418,39.8854,14.05,6.8,22.8,894,49737.1,55.4094,55.4094,51.8094,0,105.337,139.989,0.98886,3.59993,0.973323,1.33347,0,0.2893,0.104378,0.89946,0,3.59993,0
"Jul 14, 11:00 am",1001.79,293,393,884.282,1,1.00211,0.996565,1,13.654,0.685272,-25.8931,262.274,346.992,4.02149,34.5385,13.5529,357.084,244.7,994,119.086,29.0464,15.0031,8.1,24.3,910,49741.4,55.4094,55.4094,51.814,0,104.711,139.989,0.971739,3.59538,0.968765,1.33347,0,0.2893,0.104378,0.89946,0,3.59538,0
"Jul 14, 12:00 pm",1017,293,393,899.347,1,0.999751,0.995755,1,16.7103,0.674193,-11.7989,265.899,352.904,3.96702,34.4458,13.5165,368.464,248.416,994,145.741,20.3675,15.5391,6.8,25.5,939,49715.3,55.4094,55.4094,51.7868,0,108.427,139.989,0.957771,3.62258,0.99597,1.33347,0,0.2893,0.104378,0.89946,0,3.62258,0
"Jul 14, 01:00 pm",1022.41,293,393,904.375,1,0.999013,0.995555,1,17.4494,0.671342,2.74501,267.135,354.877,3.92653,34.3325,13.4721,371.995,249.736,994,188.663,17.6794,15.8141,5.4,26.4,948,49705.9,55.4094,55.4094,51.777,0,109.747,139.989,0.953982,3.63234,1.00573,1.33347,0,0.2893,0.104378,0.89946,0,3.63234,0
"Jul 14, 02:00 pm",1025.83,293,393,905.337,1,1.00055,0.995992,1,15.8247,0.6786,17.1748,267.947,355.254,3.8997,34.341,13.4754,369.248,250.572,994,226.173,23.2117,16.4531,5.7,27,941,49700,55.4094,55.4094,51.7708,0,110.583,139.989,0.962101,3.63854,1.01192,1.33347,0,0.2893,0.104378,0.89946,0,3.63854,0
"Jul 14, 03:00 pm",1028.01,293,393,903.897,1,1.00294,0.997001,1,11.9735,0.692555,30.9719,268.432,354.689,3.88633,34.2528,13.4408,362.578,251.105,994,247.604,33.0061,16.675,4.6,27.3,924,49696.2,55.4094,55.4094,51.7669,0,111.116,139.989,0.978244,3.6425,1.01589,1.33347,0,0.2893,0.104378,0.89946,0,3.6425,0
"Jul 14, 04:00 pm",1020.1,293,393,895.68,1,1.00344,0.998456,1,6.22931,0.70477,43.8358,266.513,351.465,3.88633,34.2848,13.4534,353.552,249.173,994,261.044,44.1991,16.675,5.2,27.3,901,49709.9,55.4094,55.4094,51.7812,0,109.184,139.989,0.994096,3.62817,1.00156,1.33347,0,0.2893,0.104378,0.89946,0,3.62817,0
"Jul 14, 05:00 pm",975.104,293,393,859.87,1,1.00083,0.999754,1,0.994946,0.705797,55.7722,255.523,337.413,3.90862,34.234,13.4334,337.464,238.181,994,271.203,55.7856,16.3312,5.2,26.8,860,49786.4,55.4094,55.4094,51.8608,0,98.192,139.989,0.999849,3.54852,0.921908,1.33347,0,0.2893,0.104378,0.89946,0,3.54852,0
"Jul 14, 06:00 pm",868.477,293,393,771.727,1,1.00362,0.997685,1,9.2972,0.69132,67.0187,229.493,302.826,3.94899,34.1699,13.4083,306.857,212.136,994,280.083,67.3359,15.8219,6,25.9,782,49955.5,55.4094,55.4094,52.037,0,72.1472,139.989,0.986864,3.37238,0.745771,1.33347,0,0.2893,0.104378,0.89946,0,3.37238,0
"Jul 14, 07:00 pm",252.915,293,393,577.617,0.684809,0.998206,0.995353,0.676918,18.1896,0.25894,76.1415,79.0111,226.657,4.00327,33.7161,13.2302,238.579,61.7776,994,288.698,78.5556,15.6375,4,24.7,608,20068.1,22.7397,22.7397,20.9042,0,0,61.7776,0.950029,1.83543,0.0752328,0.916792,0,0.2893,0.104378,0.44973,0,1.83543,0
"Jul 14, 08:00 pm",0,324.49,320.17,178.832,0,0.981061,0.993093,0,27.711,0,0,0,70.1735,3.19747,26.4593,10.3826,79.2648,0,994,297.713,88.879,15.0969,1.9,23.3,202,-355.488,0,0,-0.3703,0,0,0,0.885305,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 09:00 pm",0,306.706,303.021,0,0,0.948264,0.992273,0,37.1299,0,0,0,0,2.63069,22.1718,8.70023,0,0,994,307.678,98.5475,14.8031,2.8,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.797269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 10:00 pm",0,291.407,288.204,0,0,0.894055,0.991275,0,46.1079,0,0,0,0,2.21366,18.983,7.44895,0,0,994,319.078,107.01,13.9625,2.2,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.693303,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 14, 11:00 pm",0,278.005,275.173,0,0,0.816895,0.990114,0,53.8284,0,0,0,0,1.89534,16.5619,6.49889,0,0,994,332.248,113.586,13.4344,2.8,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.590206,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 12:00 am",0,266.166,263.65,0,0,0.734952,0.989024,0,59.1772,0,0,0,0,1.65217,14.5139,5.69527,0,0,994,347.126,117.642,12.2031,1.6,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.512385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 01:00 am",0,255.604,253.348,0,0,0.707253,0.988675,0,60.6008,0,0,0,0,1.44431,12.8801,5.05417,0,0,994,2.99354,118.653,12.2406,1.2,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.490892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 02:00 am",0,246.078,244.035,0,0,0.763335,0.989391,0,57.5434,0,0,0,0,1.28133,11.5393,4.52803,0,0,994,18.622,116.472,11.5703,0.9,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.53666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 03:00 am",0,237.435,235.579,0,0,0.848487,0.990567,0,51.1061,0,0,0,0,1.13911,10.3995,4.08077,0,0,994,32.9152,111.409,11.3438,0.6,14,0,-355.488,0,0,-0.3703,0,0,0,0.62788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 04:00 am",0,229.528,227.828,0,0,0.917576,0.991678,0,42.7782,0,0,0,0,1.0237,9.44237,3.70518,0,0,994,45.4128,104.062,10.9781,0.4,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.733988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 05:00 am",0,222.246,220.681,0,0,0.962912,0.992602,0,33.5788,0,0,0,0,0.926264,8.62066,3.38275,0,0,994,56.2363,95.0493,11.125,0.2,13,0,-355.488,0,0,-0.3703,0,0,0,0.833125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 06:00 am",0,215.487,214.038,0,0.0483176,0.989655,0.993752,0.518571,23.8366,0,-79.4266,0,0,0.839204,7.94037,3.1158,0,0,994,65.7986,85.2714,10.7906,0.3,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.914702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 07:00 am",39.5277,293,393,454.37,1,1.00134,0.996259,0.779709,14.8175,0.474473,-73.9845,104.964,178.295,4.47699,33.0816,12.9812,184.428,9.65512,994,74.6121,74.4586,11.7312,0,14.7,470,-359.293,0,0,-0.374263,0,0,0,0.966746,0.374263,-0.0194154,0,0,0.2893,0.104378,0,0,0,0.374263
"Jul 15, 08:00 am",739.735,293,393,666.314,1,1.00339,0.998511,1,6.01253,0.687272,-62.9681,198.265,261.462,4.38402,33.6179,13.1916,262.908,180.689,994,83.2565,63.085,12.5375,0.4,16.6,670,50137,55.4094,55.4094,52.226,0,30.3806,139.989,0.994499,3.18332,0.556706,1.33347,0,0.2893,0.104378,0.89946,0,3.18332,0
"Jul 15, 09:00 am",866.021,293,393,770.554,1,1.00152,0.999519,1,1.94996,0.6992,-51.494,229.086,302.365,4.29724,33.7727,13.2524,302.54,211.536,994,92.4912,51.4908,13.0875,0.5,18.4,771,49959.2,55.4094,55.4094,52.0408,0,71.5471,139.989,0.999421,3.36853,0.741922,1.33347,0,0.2893,0.104378,0.89946,0,3.36853,0
"Jul 15, 10:00 am",921.318,293,393,815.526,1,1.00366,0.997838,1,8.69126,0.695157,-39.2163,242.566,320.013,4.2117,33.9233,13.3115,323.73,225.043,994,103.592,39.9966,12.9344,1.1,20.2,825,49873.8,55.4094,55.4094,51.9519,0,85.0542,139.989,0.988517,3.45746,0.830845,1.33347,0,0.2893,0.104378,0.89946,0,3.45746,0
"Jul 15, 11:00 am",942.644,293,393,835.185,1,1.00202,0.996527,1,13.7974,0.682302,-25.9685,247.681,327.726,4.14137,33.8625,13.2876,337.464,230.252,994,119.285,29.1714,13.4969,0.8,21.7,860,49839.7,55.4094,55.4094,51.9163,0,90.2633,139.989,0.971145,3.49302,0.866412,1.33347,0,0.2893,0.104378,0.89946,0,3.49302,0
"Jul 15, 12:00 pm",943.484,293,393,838.329,1,0.999603,0.995713,1,16.8639,0.670437,-11.8487,247.812,328.96,4.08572,33.8136,13.2684,343.742,230.252,994,145.888,20.5172,14.1109,0.7,22.9,876,49838.3,55.4094,55.4094,51.9149,0,90.2633,139.989,0.956996,3.49444,0.867827,1.33347,0,0.2893,0.104378,0.89946,0,3.49444,0
"Jul 15, 01:00 pm",932.819,293,393,830.198,1,0.998847,0.995512,1,17.6068,0.666663,2.72487,245.173,325.77,4.03977,33.8447,13.2807,341.78,227.852,994,188.52,17.8318,14.6812,1.1,23.9,871,49855.5,55.4094,55.4094,51.9328,0,87.8634,139.989,0.953155,3.47655,0.849938,1.33347,0,0.2893,0.104378,0.89946,0,3.47655,0
"Jul 15, 02:00 pm",843.78,293,393,754.66,1,1.00041,0.99595,1,15.9815,0.669094,17.1809,223.313,296.129,4.01238,33.6313,13.1969,308.034,206.104,994,225.886,23.3226,15.125,0.7,24.5,785,49992.2,55.4094,55.4094,52.0753,0,66.1146,139.989,0.961351,3.33411,0.707501,1.33347,0,0.2893,0.104378,0.89946,0,3.33411,0
"Jul 15, 03:00 pm",953.654,293,393,842.761,1,1.00288,0.996961,1,12.1279,0.68867,31.0015,250.251,330.699,3.99419,33.9316,13.3148,338.249,232.942,994,247.353,33.0877,14.9,1.7,24.9,862,49821.8,55.4094,55.4094,51.8977,0,92.9527,139.989,0.977681,3.51166,0.885052,1.33347,0,0.2893,0.104378,0.89946,0,3.51166,0
"Jul 15, 04:00 pm",656.162,293,393,596.285,1,1.00347,0.998419,1,6.37903,0.680749,43.8849,177.426,233.982,3.99873,33.5154,13.1514,235.44,160.276,994,260.839,44.2685,15.0344,1.7,24.8,600,50241.6,55.4094,55.4094,52.335,0,20.2865,139.989,0.993809,3.07441,0.447798,1.33347,0,0.2893,0.104378,0.89946,0,3.07441,0
"Jul 15, 05:00 pm",642.625,293,393,585.935,1,1.00071,0.99979,1,0.850995,0.682633,55.8366,174.106,229.921,4.01693,33.4352,13.12,229.946,156.969,994,271.028,55.8526,15.0641,1.2,24.4,586,50257.5,55.4094,55.4094,52.3516,0,16.9799,139.989,0.99989,3.05779,0.431181,1.33347,0,0.2893,0.104378,0.89946,0,3.05779,0
"Jul 15, 06:00 pm",31.9072,293,393,82.9291,1,1.00363,0.99772,1,9.15872,0.236448,67.0954,24.6624,32.5414,4.0765,32.5998,12.7921,32.9616,7.79372,994,279.928,67.4063,14.7406,1.1,23.1,84,-357.307,0,0,-0.372195,7.79372,0,0,0.987251,0.372195,-0.0214834,0,0,0.2893,0.104378,0,0,0,0.372195
"Jul 15, 07:00 pm",0,324.572,320.271,0,0.676724,0.998359,0.995391,0.675009,18.0535,0,76.1814,0,0,3.26704,26.1318,10.2541,0,0,994,288.555,78.6332,14.6469,0.9,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.950768,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 08:00 pm",0,306.81,303.128,0,0,0.981396,0.993103,0,27.5785,0,0,0,0,2.68116,22.023,8.64183,0,0,994,297.58,88.9548,14.1063,0.9,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.886378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 09:00 pm",0,291.562,288.37,0,0,0.948874,0.992286,0,36.9962,0,0,0,0,2.22712,18.8642,7.40232,0,0,994,307.554,98.651,14.6781,0.8,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.798675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 10:00 pm",0,278.286,275.482,0,0,0.895133,0.991292,0,45.969,0,0,0,0,1.88496,16.3852,6.42956,0,0,994,318.966,107.13,13.9391,0.7,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.695048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 15, 11:00 pm",0,266.562,264.069,0,0,0.818813,0.990141,0,53.6762,0,0,0,0,1.62032,14.4313,5.66286,0,0,994,332.156,113.724,13.4172,0.7,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.592347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 12:00 am",0,256.056,253.81,0,0,0.737942,0.989062,0,59.014,0,0,0,0,1.41279,12.8956,5.06025,0,0,994,347.066,117.794,13.0688,1.2,17.6,0,-355.488,0,0,-0.3703,0,0,0,0.514829,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 01:00 am",0,246.567,244.531,0,0,0.710558,0.988716,0,60.4388,0,0,0,0,1.24263,11.5969,4.55063,0,0,994,2.97464,118.814,14.7563,1.5,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.493353,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 02:00 am",0,237.989,236.146,0,0,0.765689,0.989422,0,57.3989,0,0,0,0,1.0908,10.4341,4.09435,0,0,994,18.6446,116.632,15.7813,1.1,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.538788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 03:00 am",0,230.108,228.412,0,0,0.8498,0.990587,0,50.9819,0,0,0,0,0.97299,9.55411,3.74903,0,0,994,32.9712,111.563,15.6812,2,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.629566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 04:00 am",0,222.875,221.32,0,0,0.918278,0.991691,0,42.668,0,0,0,0,0.876951,8.68685,3.40872,0,0,994,45.492,104.205,15.5812,1.1,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.735293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 05:00 am",0,216.177,214.74,0,0,0.963294,0.992612,0,33.4753,0,0,0,0,0.794115,7.98269,3.13241,0,0,994,56.3314,95.1812,15.5812,1.1,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.834124,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 06:00 am",0,209.907,208.565,0,0.0358581,0.989849,0.993782,0.515258,23.7348,0,-79.4949,0,0,0.72393,7.41784,2.91076,0,0,994,65.9063,85.3898,15.5812,1.9,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.915419,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 07:00 am",0,281.233,333.604,304.675,1,1.00142,0.996287,0.773468,14.7105,0.467975,-74.1161,69.827,119.554,2.79594,23.4111,9.18651,123.606,0,994,74.7323,74.5726,17.5031,2.8,19.3,315,-355.488,0,0,-0.3703,0,0,0,0.967221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 08:00 am",527.452,293,393,567.977,1,1.00336,0.998539,1,5.89796,0.676843,-63.0892,169.004,222.874,4.1507,33.6386,13.1998,224.06,128.837,994,83.3918,63.1945,18.9609,2.4,21.5,571,38077.5,42.4264,42.4264,39.664,0,0,108.862,0.994707,2.76238,0.301354,1.16788,0,0.2893,0.104378,0.89946,0,2.76238,0
"Jul 16, 09:00 am",183.099,293,393,207.864,1,1.0016,0.999488,1,2.07502,0.547962,-51.6038,61.8012,81.5657,4.09496,33.0836,12.982,81.6192,44.7242,994,92.6469,51.5995,17.4656,3.3,22.7,208,13314.5,15.5745,15.5745,13.8692,0,0,44.7242,0.999344,1.70527,0.0364573,0.825404,0,0.2893,0.104378,0.44973,0,1.70527,0
"Jul 16, 10:00 am",195.019,293,393,217.393,1,1.00365,0.997804,1,8.82862,0.551801,-39.3118,64.6578,85.3052,4.03062,33.1073,12.9913,86.328,47.6359,994,103.775,40.1101,16.2094,3.8,24.1,220,14461.9,16.7913,16.7913,15.0645,0,0,47.6359,0.988152,1.72687,0.0425401,0.840924,0,0.2893,0.104378,0.44973,0,1.72687,0
"Jul 16, 11:00 am",527.197,293,393,492.052,1,1.00193,0.996488,1,13.9474,0.64728,-26.0442,145.903,193.081,3.95349,33.5768,13.1755,198.947,128.774,994,119.494,29.2994,16.3078,4.4,25.8,507,45933.6,50.7153,50.7153,47.8475,0,0,128.774,0.970517,2.86783,0.30109,1.2736,0,0.2893,0.104378,0.89946,0,2.86783,0
"Jul 16, 12:00 pm",70.7073,293,393,115.698,1,0.999446,0.99567,1,17.0241,0.363753,-11.8977,34.1937,45.3999,3.9355,33.0965,12.9871,47.4804,17.2711,994,146.047,20.6714,18.3875,6.8,26.2,121,-368.32,0,0,-0.383667,17.2711,0,0,0.956182,0.383667,-0.0100113,0,0,0.2893,0.104378,0,0,0,0.383667
"Jul 16, 01:00 pm",124.305,293,393,159.984,1,0.998671,0.995468,1,17.7706,0.460582,2.70694,47.2359,62.7778,3.89524,33.0723,12.9776,65.9232,30.3631,994,188.383,17.9905,16.9047,5.7,27.1,168,7734.79,9.66014,9.66014,8.05707,0,0,30.3631,0.952286,1.60307,0.00969402,0.74997,0,0.2893,0.104378,0.44973,0,1.60307,0
"Jul 16, 02:00 pm",84.5405,293,393,126.795,1,1.00027,0.995907,1,16.144,0.398674,17.1905,37.5131,49.7542,3.88188,33.0814,12.9812,51.7968,20.6501,994,225.596,23.4401,18.8062,6.8,27.4,132,-372.791,0,0,-0.388324,20.6501,0,0,0.960566,0.388324,-0.00535404,0,0,0.2893,0.104378,0,0,0,0.388324
"Jul 16, 03:00 pm",205.139,293,393,225.708,1,1.00281,0.99692,1,12.2874,0.552795,31.0352,67.0148,88.568,3.86413,33.2389,13.043,90.6444,50.1077,994,247.098,33.1751,20.925,6.8,27.8,231,15438.6,17.8273,17.8273,16.0819,0,0,50.1077,0.977092,1.74542,0.0478779,0.854138,0,0.2893,0.104378,0.44973,0,1.74542,0
"Jul 16, 04:00 pm",180.378,293,393,204.662,1,1.0035,0.99838,1,6.5332,0.54506,43.9387,60.8971,80.3095,3.873,33.039,12.9645,80.8344,44.0596,994,260.628,44.3434,22.0922,4.4,27.6,206,13053.1,15.2974,15.2974,13.597,0,0,44.0596,0.993506,1.70038,0.0351,0.82187,0,0.2893,0.104378,0.44973,0,1.70038,0
"Jul 16, 05:00 pm",0,324.61,320.319,16.9987,1,1.00059,0.999826,1,0.703103,0,55.9061,5.05062,6.6703,3.10344,26.4779,10.3899,6.6708,0,994,270.849,55.9249,21.6422,5.4,25.9,17,-355.488,0,0,-0.3703,0,0,0,0.999925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 06:00 pm",124.042,293,393,203.454,1,1.00364,0.997756,1,9.01668,0.539144,67.1774,60.5084,79.8355,3.93101,33.1193,12.996,80.8344,30.2988,994,279.768,67.4819,21.8469,5,26.3,206,7710.21,9.6341,9.6341,8.03147,0,0,30.2988,0.987643,1.60263,0.00958628,0.749638,0,0.2893,0.104378,0.44973,0,1.60263,0
"Jul 16, 07:00 pm",0,324.59,320.293,38.0608,0.668128,0.998514,0.995429,0.67297,17.9139,0,76.2239,5.05177,14.9351,3.13283,26.4412,10.3755,15.696,0,994,288.409,78.7161,21.5063,4.2,25.1,40,-355.488,0,0,-0.3703,0,0,0,0.95152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 08:00 pm",0,306.898,303.232,0,0,0.981736,0.993114,0,27.4427,0,0,0,0,2.55825,22.2155,8.71736,0,0,994,297.444,89.0346,21.1875,3.6,24,0,-355.488,0,0,-0.3703,0,0,0,0.887472,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 09:00 pm",0,291.724,288.548,0,0,0.949494,0.992299,0,36.8591,0,0,0,0,2.1256,19.0081,7.45879,0,0,994,307.427,98.7603,20.9172,2.8,23.3,0,-355.488,0,0,-0.3703,0,0,0,0.800113,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 10:00 pm",0,278.567,275.79,0,0,0.89623,0.991311,0,45.8263,0,0,0,0,1.80167,16.4092,6.43896,0,0,994,318.852,107.256,20.5469,1.2,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.696836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 16, 11:00 pm",0,266.94,264.467,0,0,0.820769,0.990168,0,53.5195,0,0,0,0,1.55314,14.4669,5.6768,0,0,994,332.064,113.868,19.7859,1.2,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.594549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 12:00 am",0,256.524,254.295,0,0,0.740997,0.989102,0,58.8452,0,0,0,0,1.35857,12.9112,5.06634,0,0,994,347.007,117.953,18.925,1.5,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.517352,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 01:00 am",0,247.102,245.079,0,0,0.713952,0.988759,0,60.2703,0,0,0,0,1.19879,11.6239,4.56121,0,0,994,2.95819,118.981,18.2641,1.9,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.495908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 02:00 am",0,238.535,236.693,0,0,0.768127,0.989454,0,57.2475,0,0,0,0,1.07076,10.4908,4.11658,0,0,994,18.6711,116.798,17.5031,1.5,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.541011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 03:00 am",0,230.701,229.015,0,0,0.85117,0.990607,0,50.8512,0,0,0,0,0.96001,9.52549,3.7378,0,0,994,33.0321,111.721,17.1031,1.2,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.631337,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 04:00 am",0,223.473,221.917,0,0,0.919014,0.991704,0,42.5516,0,0,0,0,0.86911,8.72107,3.42215,0,0,994,45.5766,104.351,16.7422,1.1,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.736668,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 05:00 am",0,216.804,215.372,0,0,0.963695,0.992621,0,33.3658,0,0,0,0,0.792099,7.9565,3.12213,0,0,994,56.4323,95.3161,16.3422,0.4,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.835177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 06:00 am",0,210.621,209.297,0,0.0231623,0.990052,0.993814,0.511871,23.6272,0,-79.5648,0,0,0.724166,7.29997,2.86451,0,0,994,66.0199,85.5105,16.2813,0.1,18,0,-355.488,0,0,-0.3703,0,0,0,0.916172,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 07:00 am",0,303.497,373.386,412.248,1,1.0015,0.996317,0.767096,14.5977,0.463211,-74.2504,93.7133,161.766,4.01081,31.2717,12.271,167.162,0,994,74.8586,74.6888,15.1563,0.1,20,426,-355.488,0,0,-0.3703,0,0,0,0.967719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 08:00 am",692.028,293,393,635.754,1,1.00333,0.998569,1,5.77737,0.686006,-63.2126,189.171,249.47,4.12741,33.2117,13.0323,250.744,169.036,994,83.5337,63.306,16.0234,0,22,639,50198,55.4094,55.4094,52.2896,0,9.0725,139.989,0.994921,3.11982,0.493204,1.33347,0,0.2893,0.104378,0.89946,0,3.11982,0
"Jul 17, 09:00 am",841.654,293,393,749.444,1,1.00169,0.999455,1,2.20625,0.698554,-51.7155,222.834,294.082,4.03519,33.6749,13.214,294.3,205.584,994,92.8098,51.71,17.0859,0.9,24,750,49995.4,55.4094,55.4094,52.0785,0,65.5953,139.989,0.999259,3.33086,0.70425,1.33347,0,0.2893,0.104378,0.89946,0,3.33086,0
"Jul 17, 10:00 am",906.192,293,393,802.064,1,1.00365,0.997767,1,8.97233,0.694691,-39.4085,238.541,314.73,3.94899,33.7512,13.244,318.629,221.349,994,103.966,40.2259,17.4625,1.1,25.9,812,49897.6,55.4094,55.4094,51.9767,0,81.3595,139.989,0.987764,3.43266,0.806048,1.33347,0,0.2893,0.104378,0.89946,0,3.43266,0
"Jul 17, 11:00 am",908.178,293,393,805.95,1,1.00183,0.996447,1,14.1038,0.680295,-26.1202,238.947,316.255,3.873,33.7413,13.2401,326.084,221.834,994,119.713,29.4305,18.4203,1.3,27.6,831,49894.5,55.4094,55.4094,51.9735,0,81.8446,139.989,0.969856,3.4359,0.809283,1.33347,0,0.2893,0.104378,0.89946,0,3.4359,0
"Jul 17, 12:00 pm",894.065,293,393,796.742,1,0.999279,0.995625,1,17.1908,0.667314,-11.9457,235.421,312.641,3.81562,33.688,13.2192,327.262,218.386,994,146.216,20.8303,18.8609,1.3,28.9,834,49916.5,55.4094,55.4094,51.9963,0,78.3973,139.989,0.955326,3.41304,0.786425,1.33347,0,0.2893,0.104378,0.89946,0,3.41304,0
"Jul 17, 01:00 pm",878.848,293,393,784.886,1,0.998485,0.995421,1,17.9406,0.663112,2.69127,231.686,307.989,3.7719,33.7538,13.245,323.73,214.669,994,188.252,18.1556,18.8062,2.2,29.9,825,49939.8,55.4094,55.4094,52.0206,0,74.6803,139.989,0.951377,3.38874,0.762125,1.33347,0,0.2893,0.104378,0.89946,0,3.38874,0
"Jul 17, 02:00 pm",870.749,293,393,776.434,1,1.00012,0.995862,1,16.3122,0.669995,17.2035,229.669,304.673,3.73719,33.7419,13.2403,317.452,212.691,994,225.303,23.5641,18.9422,2.4,30.7,809,49952.1,55.4094,55.4094,52.0334,0,72.702,139.989,0.959746,3.37595,0.749339,1.33347,0,0.2893,0.104378,0.89946,0,3.37595,0
"Jul 17, 03:00 pm",864.38,293,393,768.488,1,1.00273,0.996877,1,12.4518,0.683687,31.0732,228.145,301.555,3.72424,33.8553,13.2848,308.819,211.135,994,246.838,33.2685,19.1641,3.8,31,787,49961.7,55.4094,55.4094,52.0434,0,71.1465,139.989,0.976478,3.36597,0.739357,1.33347,0,0.2893,0.104378,0.89946,0,3.36597,0
"Jul 17, 04:00 pm",825.81,293,393,734.959,1,1.00353,0.998341,1,6.69175,0.694665,43.9973,218.684,288.398,3.72424,33.7556,13.2457,290.376,201.714,994,260.413,44.4238,19.3984,3.3,31,740,50018.4,55.4094,55.4094,52.1025,0,61.7251,139.989,0.993187,3.30686,0.680251,1.33347,0,0.2893,0.104378,0.89946,0,3.30686,0
"Jul 17, 05:00 pm",780.759,293,393,698.968,1,1.00047,0.999864,1,0.551348,0.695292,55.9807,207.658,274.275,3.74152,33.6544,13.206,274.288,190.71,994,270.665,56.0023,19.5063,2.8,30.6,699,50081.9,55.4094,55.4094,52.1686,0,50.721,139.989,0.999954,3.24076,0.61415,1.33347,0,0.2893,0.104378,0.89946,0,3.24076,0
"Jul 17, 06:00 pm",664.518,293,393,602.703,1,1.00365,0.997793,1,8.87117,0.678116,67.2649,179.255,236.501,3.78498,33.5213,13.1538,239.364,162.317,994,279.605,67.5627,19.7953,2.8,29.6,610,50231.6,55.4094,55.4094,52.3246,0,22.3276,139.989,0.988038,3.08481,0.458198,1.33347,0,0.2893,0.104378,0.89946,0,3.08481,0
"Jul 17, 07:00 pm",148.262,293,393,405.673,0.659025,0.99867,0.995468,0.670803,17.7711,0.216644,76.2692,52.9501,159.186,3.83761,32.8689,12.8977,167.162,36.2148,994,288.26,78.8043,20.0016,0.4,28.4,426,9988.46,12.0484,12.0484,10.4046,0,0,36.2148,0.952283,1.64379,0.019949,0.780431,0,0.2893,0.104378,0.44973,0,1.64379,0
"Jul 17, 08:00 pm",0,324.846,320.61,96.8559,0,0.98208,0.993124,0,27.3038,0,0,0,38.0063,3.0757,26.1156,10.2478,42.7716,0,994,297.305,89.1182,19.1266,0.4,26.9,109,-355.488,0,0,-0.3703,0,0,0,0.888586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 09:00 pm",0,307.397,303.782,0,0,0.950124,0.992313,0,36.7187,0,0,0,0,2.51692,21.9466,8.61183,0,0,994,307.298,98.8754,19.7062,0.5,25.8,0,-355.488,0,0,-0.3703,0,0,0,0.80158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 10:00 pm",0,292.397,289.255,0,0,0.897347,0.991329,0,45.6799,0,0,0,0,2.10561,18.8114,7.3816,0,0,994,318.736,107.389,19.075,0.3,24.7,0,-355.488,0,0,-0.3703,0,0,0,0.698667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 17, 11:00 pm",0,279.326,276.566,0,0,0.82276,0.990196,0,53.3583,0,0,0,0,1.79347,16.3261,6.40637,0,0,994,331.97,114.018,18.8344,0.1,23.6,0,-355.488,0,0,-0.3703,0,0,0,0.596809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 12:00 am",0,267.729,265.261,0,0,0.744112,0.989142,0,58.6709,0,0,0,0,1.55296,14.4483,5.66951,0,0,994,346.948,118.117,18.5938,0.3,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.519953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 01:00 am",0,257.364,255.147,0,0,0.717429,0.988802,0,60.0955,0,0,0,0,1.3536,12.861,5.04666,0,0,994,2.94427,119.153,18.5406,0.3,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.498557,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 02:00 am",0,247.992,245.979,0,0,0.770646,0.989487,0,57.0894,0,0,0,0,1.1952,11.5798,4.5439,0,0,994,18.7017,116.969,18.7,0.5,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.543329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 03:00 am",0,239.406,237.557,0,0,0.852598,0.990628,0,50.7139,0,0,0,0,1.06078,10.5775,4.15062,0,0,994,33.0979,111.883,18.6906,1.7,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.633193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 04:00 am",0,231.525,229.828,0,0,0.919784,0.991718,0,42.429,0,0,0,0,0.950309,9.64207,3.78355,0,0,994,45.6667,104.501,18.1734,2,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.738114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 05:00 am",0,224.24,222.671,0,0,0.964116,0.992632,0,33.2502,0,0,0,0,0.858313,8.85109,3.47317,0,0,994,56.5388,95.4539,18.0297,2.4,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.836284,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 06:00 am",0,217.469,216.015,0,0.0102408,0.990264,0.993847,0.50841,23.514,0,-79.6361,0,0,0.77758,8.16246,3.20295,0,0,994,66.1393,85.6332,18.0469,3.1,20,0,-355.488,0,0,-0.3703,0,0,0,0.916963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 07:00 am",39.6817,293,393,459.914,1,1.00158,0.996348,0.760598,14.479,0.463729,-74.3872,103.675,180.47,4.12741,33.4173,13.1129,186.39,9.69273,994,74.9909,74.8069,19.0313,2.2,22,475,-359.334,0,0,-0.374306,0,0,0,0.968239,0.374306,-0.0193726,0,0,0.2893,0.104378,0,0,0,0.374306
"Jul 18, 08:00 am",743.942,293,393,668.734,1,1.00329,0.998601,1,5.65078,0.689123,-63.3383,198.984,262.411,4.03519,33.7205,13.2319,263.693,181.717,994,83.682,63.4193,19.7813,2.2,24,672,50131.5,55.4094,55.4094,52.2203,0,31.4459,139.989,0.995141,3.18909,0.562477,1.33347,0,0.2893,0.104378,0.89946,0,3.18909,0
"Jul 18, 09:00 am",864.841,293,393,768.357,1,1.00178,0.999421,1,2.34363,0.700063,-51.8289,228.469,301.503,3.94449,33.8346,13.2767,301.756,211.248,994,92.98,51.8225,19.2422,2.2,26,769,49961,55.4094,55.4094,52.0427,0,71.259,139.989,0.999164,3.36669,0.740077,1.33347,0,0.2893,0.104378,0.89946,0,3.36669,0
"Jul 18, 10:00 am",916.601,293,393,810.616,1,1.00363,0.997729,1,9.12234,0.694967,-39.5062,241.073,318.086,3.8597,33.9505,13.3222,322.16,223.891,994,104.166,40.3439,19.0328,3.1,27.9,821,49881.3,55.4094,55.4094,51.9597,0,83.902,139.989,0.987352,3.44969,0.823074,1.33347,0,0.2893,0.104378,0.89946,0,3.44969,0
"Jul 18, 11:00 am",930.795,293,393,824.755,1,1.00172,0.996404,1,14.2666,0.68085,-26.1964,244.485,323.634,3.78934,33.9908,13.338,333.932,227.358,994,119.942,29.5647,19.5,3.8,29.5,851,49858.7,55.4094,55.4094,51.9362,0,87.369,139.989,0.969159,3.47317,0.846563,1.33347,0,0.2893,0.104378,0.89946,0,3.47317,0
"Jul 18, 12:00 pm",942.405,293,393,837.034,1,0.999102,0.995578,1,17.3639,0.668906,-11.9928,247.271,328.452,3.72855,34.0182,13.3488,344.135,230.194,994,146.395,20.9936,19.7281,4.4,30.9,877,49840.1,55.4094,55.4094,51.9167,0,90.2048,139.989,0.954428,3.49262,0.866009,1.33347,0,0.2893,0.104378,0.89946,0,3.49262,0
"Jul 18, 01:00 pm",937.265,293,393,833.523,1,0.998288,0.995373,1,18.1168,0.665258,2.67793,245.983,327.074,3.68129,34.0547,13.3631,344.135,228.938,994,188.127,18.3269,19.6563,5.4,32,877,49848.4,55.4094,55.4094,51.9254,0,88.9494,139.989,0.950425,3.48399,0.857374,1.33347,0,0.2893,0.104378,0.89946,0,3.48399,0
"Jul 18, 02:00 pm",956.551,293,393,847.659,1,0.999962,0.995815,1,16.4859,0.673571,17.22,250.685,332.621,3.6472,34.1194,13.3885,346.882,233.649,994,225.009,23.6947,19.9875,6.3,32.8,884,49817.1,55.4094,55.4094,51.8928,0,93.6603,139.989,0.95889,3.5166,0.889988,1.33347,0,0.2893,0.104378,0.89946,0,3.5166,0
"Jul 18, 03:00 pm",950.217,293,393,839.219,1,1.00266,0.996834,1,12.6212,0.687783,31.1154,249.112,329.31,3.63024,34.0976,13.3799,337.464,232.102,994,246.573,33.3678,19.8016,6.3,33.2,860,49827.4,55.4094,55.4094,51.9035,0,92.1131,139.989,0.975836,3.50583,0.879213,1.33347,0,0.2893,0.104378,0.89946,0,3.50583,0
"Jul 18, 04:00 pm",921.064,293,393,813.146,1,1.00356,0.9983,1,6.85459,0.700056,44.0605,241.945,319.078,3.63024,33.9798,13.3337,321.376,224.981,994,260.193,44.5096,19.5672,5.2,33.2,819,49874.2,55.4094,55.4094,51.9523,0,84.992,139.989,0.992852,3.45704,0.830425,1.33347,0,0.2893,0.104378,0.89946,0,3.45704,0
"Jul 18, 05:00 pm",865.76,293,393,768.982,1,1.00034,0.999902,1,0.395808,0.700807,56.0604,228.437,301.748,3.65145,33.9285,13.3135,301.756,211.472,994,270.477,56.0851,19.4578,5.4,32.7,769,49959.6,55.4094,55.4094,52.0412,0,71.4833,139.989,0.999976,3.36813,0.741513,1.33347,0,0.2893,0.104378,0.89946,0,3.36813,0
