"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jul 18, 06:00 pm",747.817,293,393,671.147,1,1.00366,0.99783,1,8.72226,0.685571,67.3577,199.621,263.358,3.68985,33.8122,13.2679,266.44,182.663,994,279.438,67.6487,18.8312,5.7,31.8,679,50126.3,55.4094,55.4094,52.2149,0,42.6743,139.989,0.988435,3.19443,0.567816,1.33347,0,0.2893,0.104378,0.89946,0,3.19443,0
"Jul 18, 07:00 pm",170.481,293,393,456.515,0.649416,0.998827,0.995507,0.668504,17.6251,0.221548,76.3171,58.5278,179.136,3.74152,33.4971,13.1442,187.96,41.6421,994,288.107,78.8978,18.6469,6,30.6,479,12104.4,14.2915,14.2915,12.6088,0,0,41.6421,0.953058,1.68271,0.0302596,0.80904,0,0.2893,0.104378,0.44973,0,1.68271,0
"Jul 18, 08:00 pm",0,324.816,320.573,98.759,0,0.982429,0.993136,0,27.1618,0,0,0,38.753,2.98922,26.3923,10.3563,43.5564,0,994,297.162,89.2054,18.0672,3.1,29.2,111,-355.488,0,0,-0.3703,0,0,0,0.889721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 09:00 pm",0,307.31,303.681,0,0,0.950763,0.992326,0,36.5751,0,0,0,0,2.44708,22.2196,8.71897,0,0,994,307.166,98.9962,18.2906,3.8,27.9,0,-355.488,0,0,-0.3703,0,0,0,0.803077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 10:00 pm",0,292.217,289.056,0,0,0.898482,0.991348,0,45.5298,0,0,0,0,2.04496,19.1143,7.50046,0,0,994,318.619,107.527,17.5594,4.2,26.7,0,-355.488,0,0,-0.3703,0,0,0,0.700539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 18, 11:00 pm",0,279.064,276.286,0,0,0.824784,0.990225,0,53.1926,0,0,0,0,1.74056,16.5822,6.50684,0,0,994,331.876,114.174,17.1406,3.1,25.5,0,-355.488,0,0,-0.3703,0,0,0,0.599127,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 12:00 am",0,267.446,264.974,0,0,0.747284,0.989182,0,58.4911,0,0,0,0,1.50995,14.5733,5.71856,0,0,994,346.89,118.288,16.6219,2.2,24.2,0,-355.488,0,0,-0.3703,0,0,0,0.522631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 01:00 am",0,257.078,254.861,0,0,0.720984,0.988847,0,59.9142,0,0,0,0,1.31913,12.9436,5.07908,0,0,994,2.93294,119.331,17.0719,1.7,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.501296,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 02:00 am",0,247.737,245.731,0,0,0.773242,0.989521,0,56.9247,0,0,0,0,1.16831,11.5911,4.54835,0,0,994,18.7364,117.145,16.2891,1.2,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.545741,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 03:00 am",0,239.206,237.369,0,0,0.854079,0.99065,0,50.5701,0,0,0,0,1.0391,10.5422,4.13674,0,0,994,33.1689,112.05,16.0234,2,22,0,-355.488,0,0,-0.3703,0,0,0,0.635133,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 04:00 am",0,231.407,229.727,0,0,0.920587,0.991733,0,42.3002,0,0,0,0,0.931945,9.56229,3.75224,0,0,994,45.7623,104.655,15.8188,1.5,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.739629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 05:00 am",0,224.234,222.69,0,0,0.964555,0.992642,0,33.1287,0,0,0,0,0.844386,8.71759,3.42078,0,0,994,56.651,95.5946,15.3406,0.9,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.837445,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 06:00 am",0,217.619,216.197,0,0,0.989964,0.9938,0,23.6738,0,0,0,0,0.766815,7.96388,3.12503,0,0,994,66.2645,85.7581,14.6938,0.4,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.915846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 07:00 am",0,261.843,293.924,195.695,0.997104,1.00166,0.996381,0.754773,14.3532,0.445001,-74.5098,43.6545,76.7906,1.81484,16.7348,6.56673,79.2648,0,994,75.1293,74.927,15.0828,0.6,22.7,202,-355.488,0,0,-0.3703,0,0,0,0.968786,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 08:00 am",272.904,293,393,419.049,1,1.00325,0.998634,1,5.51821,0.651982,-63.4661,124.689,164.435,4.00782,33.061,12.9731,165.2,66.6602,994,83.8369,63.5344,15.7328,0.7,24.6,421,14041.6,16.3937,16.3937,14.6267,0,0,46.6855,0.995366,1.76699,0.0877329,0.835853,0,0.2893,0.104378,0.44973,0,1.76699,0
"Jul 19, 09:00 am",539.799,293,393,500.528,1,1.00187,0.999386,1,2.48712,0.67069,-51.944,148.839,196.407,3.92653,33.282,13.0599,196.592,131.853,994,93.1574,51.9368,16.7516,1.5,26.4,501,47149.7,52.0119,52.0119,49.1143,0,0,131.853,0.999058,2.89756,0.314284,1.29014,0,0.2893,0.104378,0.89946,0,2.89756,0
"Jul 19, 10:00 am",481.029,293,393,452.008,1,1.00362,0.99769,1,9.27862,0.653782,-39.605,134.417,177.368,3.86413,33.272,13.0559,179.719,117.497,994,104.374,40.4641,16.8625,2.4,27.8,458,41516.6,46.0081,46.0081,43.2465,0,0,117.497,0.986916,2.76157,0.254869,1.21357,0,0.2893,0.104378,0.89946,0,2.76157,0
"Jul 19, 11:00 am",557.049,293,393,516.172,1,1.00161,0.99636,1,14.4359,0.65057,-26.2727,152.987,202.546,3.80246,33.4304,13.1181,209.149,136.066,994,120.18,29.7019,17.8719,3.3,29.2,533,48825.2,53.7984,53.7984,50.8596,0,0,136.066,0.968427,2.93881,0.332745,1.31293,0,0.2893,0.104378,0.89946,0,2.93881,0
"Jul 19, 12:00 pm",726.079,293,393,657.907,1,0.998914,0.995529,1,17.5434,0.655031,-12.0389,194.309,258.163,3.74152,33.6738,13.2136,270.756,177.354,994,146.584,21.1615,18.8813,3.8,30.6,690,50154.8,55.4094,55.4094,52.2446,0,37.3646,139.989,0.953489,3.16478,0.538167,1.33347,0,0.2893,0.104378,0.89946,0,3.16478,0
"Jul 19, 01:00 pm",773.678,293,393,697.831,1,0.99808,0.995323,1,18.2991,0.65524,2.66697,205.885,273.829,3.69414,33.6668,13.2109,288.414,188.98,994,188.009,18.5044,19.2,3.3,31.7,735,50091.6,55.4094,55.4094,52.1787,0,48.9914,139.989,0.94943,3.23066,0.604048,1.33347,0,0.2893,0.104378,0.89946,0,3.23066,0
"Jul 19, 02:00 pm",805.347,293,393,722.33,1,0.999794,0.995767,1,16.6651,0.664873,17.2401,213.574,283.442,3.66422,33.6246,13.1943,295.87,196.716,994,224.714,23.8319,19.275,2.6,32.4,754,50047.6,55.4094,55.4094,52.1329,0,56.7268,139.989,0.957997,3.27645,0.649834,1.33347,0,0.2893,0.104378,0.89946,0,3.27645,0
"Jul 19, 03:00 pm",753.518,293,393,676.766,1,1.00257,0.996788,1,12.7953,0.675867,31.162,200.864,265.563,3.6472,33.5397,13.161,272.326,184.056,994,246.304,33.4731,19.9875,2.6,32.8,694,50118.8,55.4094,55.4094,52.207,0,44.0669,139.989,0.975167,3.20233,0.575713,1.33347,0,0.2893,0.104378,0.89946,0,3.20233,0
"Jul 19, 04:00 pm",656.878,293,393,595.5,1,1.00358,0.998258,1,7.02164,0.681492,44.1286,177.183,233.674,3.64295,33.3577,13.0896,235.44,160.451,994,259.968,44.6009,20.0875,2.2,32.9,600,50240.7,55.4094,55.4094,52.3341,0,20.4615,139.989,0.9925,3.0753,0.448686,1.33347,0,0.2893,0.104378,0.89946,0,3.0753,0
"Jul 19, 05:00 pm",518.973,293,393,482.996,1,1.00021,0.999942,1,0.236564,0.668844,56.1451,143.467,189.528,3.65996,33.2361,13.0419,189.529,126.765,994,270.285,56.1732,20.2734,2.8,32.5,483,45143,49.8725,49.8725,47.0239,0,0,126.765,0.999991,2.84861,0.292613,1.26285,0,0.2893,0.104378,0.89946,0,2.84861,0
"Jul 19, 06:00 pm",272.726,293,393,279.84,1,1.00367,0.997869,1,8.57004,0.599885,67.4559,83.2373,109.809,3.70272,32.92,12.9178,111.049,66.6167,994,279.267,67.7399,19.9766,2.8,31.5,283,21990,24.7801,24.7801,22.9062,0,0,66.6167,0.988834,1.87384,0.0876189,0.942816,0,0.2893,0.104378,0.44973,0,1.87384,0
"Jul 19, 07:00 pm",0,324.921,320.702,85.8459,0.639305,0.998985,0.995548,0.666076,17.476,0,76.3678,10.7974,33.6859,2.95332,26.2915,10.3168,35.316,0,994,287.951,78.9965,19.7141,2.2,30.3,90,-355.488,0,0,-0.3703,0,0,0,0.953843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 08:00 pm",0,307.518,303.912,0.890873,0,0.982782,0.993147,0,27.0168,0,0,0,0.349579,2.41946,22.1282,8.68312,0.3924,0,994,297.017,89.2958,19.5078,2.4,29,1,-355.488,0,0,-0.3703,0,0,0,0.890873,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 09:00 pm",0,292.51,289.365,0,0,0.951411,0.99234,0,36.4282,0,0,0,0,2.02316,19.0469,7.474,0,0,994,307.031,99.1228,19.8703,2.8,27.8,0,-355.488,0,0,-0.3703,0,0,0,0.804602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 10:00 pm",0,279.369,276.593,0,0,0.899634,0.991367,0,45.376,0,0,0,0,1.72391,16.6241,6.52329,0,0,994,318.499,107.671,19.625,3.3,26.5,0,-355.488,0,0,-0.3703,0,0,0,0.702451,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 19, 11:00 pm",0,267.7,265.217,0,0,0.826839,0.990254,0,53.0225,0,0,0,0,1.4918,14.714,5.77378,0,0,994,331.782,114.336,19.9094,4.2,25.3,0,-355.488,0,0,-0.3703,0,0,0,0.601502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 12:00 am",0,257.278,255.05,0,0,0.750508,0.989224,0,58.3059,0,0,0,0,1.31141,13.0494,5.12059,0,0,994,346.834,118.466,19.3516,3,24,0,-355.488,0,0,-0.3703,0,0,0,0.525384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 01:00 am",0,247.881,245.863,0,0,0.724612,0.988893,0,59.7267,0,0,0,0,1.16041,11.6999,4.59103,0,0,994,2.92425,119.515,18.2563,2.6,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.504126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 02:00 am",0,239.326,237.485,0,0,0.77591,0.989556,0,56.7533,0,0,0,0,1.03783,10.578,4.15083,0,0,994,18.7752,117.326,18.1766,2.4,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.548245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 03:00 am",0,231.483,229.793,0,0,0.855614,0.990673,0,50.4198,0,0,0,0,0.932933,9.63018,3.77888,0,0,994,33.2449,112.221,18.2797,2.4,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.637157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 04:00 am",0,224.211,222.645,0,0,0.921422,0.991748,0,42.1652,0,0,0,0,0.845254,8.86759,3.47964,0,0,994,45.8634,104.812,18.0922,3.3,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.741213,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 05:00 am",0,217.461,216.011,0,0,0.965012,0.992653,0,33.0012,0,0,0,0,0.769457,8.15198,3.19884,0,0,994,56.7688,95.738,17.8484,3.3,20.7,0,-355.488,0,0,-0.3703,0,0,0,0.838659,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 06:00 am",0,211.192,209.85,0,0,0.990202,0.993837,0,23.5473,0,0,0,0,0.70272,7.49111,2.93951,0,0,994,66.3955,85.8849,18.725,2.6,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.916731,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 07:00 am",0,228.409,240.641,83.3658,0.983763,1.00175,0.996417,0.751707,14.2177,0.394441,-74.5743,18.2757,32.7127,0.980384,10.1539,3.98439,33.7464,0,994,75.2737,75.0491,18.8406,2.2,22.2,86,-355.488,0,0,-0.3703,0,0,0,0.96937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 08:00 am",0,288.106,327.943,187.172,1,1.00321,0.998668,1,5.37968,0.595601,-63.596,55.6929,73.4463,2.66249,23.1706,9.09216,73.7712,0,994,83.9981,63.6512,19.5812,2.6,23.8,188,-355.488,0,0,-0.3703,0,0,0,0.995595,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 09:00 am",195.042,293,393,292.69,1,1.00196,0.999349,1,2.63671,0.609513,-52.0607,87.0401,114.851,3.97154,33.1061,12.9908,114.973,47.6413,994,93.3418,52.053,19.6969,2.8,25.4,293,6672.68,8.57277,8.57277,6.95071,0,0,27.6667,0.998941,1.62206,0.0425518,0.736102,0,0.2893,0.104378,0.44973,0,1.62206,0
"Jul 20, 10:00 am",355.675,293,393,349.205,1,1.0036,0.997648,1,9.44113,0.625429,-39.7048,103.84,137.028,3.89524,33.299,13.0665,138.91,86.878,994,104.59,40.5866,19.6391,4.4,27.1,354,29566.4,33.2889,33.2889,30.7983,0,0,86.878,0.986455,2.4906,0.14612,1.05134,0,0.2893,0.104378,0.89946,0,2.4906,0
"Jul 20, 11:00 am",105.112,293,393,143.214,1,1.00149,0.996313,1,14.6114,0.442099,-26.3492,42.4395,56.197,3.86856,32.8643,12.896,58.0752,25.675,994,120.428,29.8421,19.9656,3.6,27.7,148,5956.13,7.77577,7.77577,6.20431,0,0,25.675,0.967659,1.57147,0.00212336,0.725936,0,0.2893,0.104378,0.44973,0,1.57147,0
"Jul 20, 12:00 pm",0,324.729,320.466,28.5752,1,0.998716,0.995479,1,17.7292,0,-12.084,8.4374,11.2129,3.03732,26.4279,10.3703,11.772,0,994,146.783,21.3339,20.3781,4.7,27.8,30,-355.488,0,0,-0.3703,0,0,0,0.952506,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 01:00 pm",245.678,293,393,305.382,1,0.997861,0.995272,1,18.4876,0.579389,2.65843,90.0743,119.832,3.8244,33.2378,13.0425,126.353,60.0099,994,187.898,18.688,20.6141,5.2,28.7,322,19365.9,21.9943,21.9943,20.1728,0,0,60.0099,0.948392,1.82155,0.0708606,0.907285,0,0.2893,0.104378,0.44973,0,1.82155,0
"Jul 20, 02:00 pm",335.163,293,393,334.017,1,0.999617,0.995717,1,16.8499,0.597803,17.2638,98.7377,131.068,3.79371,33.3237,13.0762,136.948,81.8678,994,224.418,23.9755,20.6109,6,29.4,349,27594.6,31.1928,31.1928,28.7444,0,0,81.8678,0.957068,2.4484,0.130656,1.02461,0,0.2893,0.104378,0.89946,0,2.4484,0
"Jul 20, 03:00 pm",26.3553,293,393,77.9577,1,1.00248,0.996742,1,12.9743,0.205072,31.2129,23.1347,30.5906,3.79809,32.872,12.899,31.392,6.43761,994,246.031,33.5843,20.55,5.7,29.3,80,-355.915,0,0,-0.370745,6.43761,0,0,0.974471,0.370745,-0.0229331,0,0,0.2893,0.104378,0,0,0,0.370745
"Jul 20, 04:00 pm",561.431,293,393,517.892,1,1.0036,0.998215,1,7.19284,0.669504,44.2015,154.089,203.221,3.78498,33.5554,13.1672,204.833,137.136,994,259.74,44.6977,20.1859,4.9,29.6,522,49253.1,54.2548,54.2548,51.3054,0,0,137.136,0.99213,2.94939,0.337508,1.31875,0,0.2893,0.104378,0.89946,0,2.94939,0
"Jul 20, 05:00 pm",553.29,293,393,512,1,1.00006,0.999982,1,0.0736918,0.672682,56.2351,152.067,200.909,3.78498,33.4717,13.1343,200.909,135.148,994,270.089,56.2665,20.1859,4,29.6,512,48458.8,53.4077,53.4077,50.478,0,0,135.148,0.999999,2.92976,0.328682,1.30794,0,0.2893,0.104378,0.89946,0,2.92976,0
"Jul 20, 06:00 pm",645.99,293,393,587.606,1,1.00367,0.997908,1,8.41457,0.676966,67.5595,174.788,230.576,3.81123,33.6033,13.1859,233.086,157.791,994,279.093,67.8365,19.8984,3.8,29,594,50253.6,55.4094,55.4094,52.3475,0,17.802,139.989,0.989235,3.0619,0.435286,1.33347,0,0.2893,0.104378,0.89946,0,3.0619,0
"Jul 20, 07:00 pm",163.646,293,393,462.044,0.628695,0.999143,0.995589,0.663516,17.3238,0.210469,76.4212,56.9414,181.306,3.84644,33.4412,13.1223,189.922,39.9726,994,287.791,79.1005,19.45,4.2,28.2,484,11451.4,13.5991,13.5991,11.9285,0,0,39.9726,0.954637,1.67062,0.0270062,0.800209,0,0.2893,0.104378,0.44973,0,1.67062,0
"Jul 20, 08:00 pm",0,324.658,320.378,95.4487,0,0.983138,0.993158,0,26.8688,0,0,0,37.4541,3.06414,26.4911,10.3951,41.9868,0,994,296.869,89.3893,19.1875,4.2,27,107,-355.488,0,0,-0.3703,0,0,0,0.892044,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 09:00 pm",0,307.072,303.429,0,0,0.952067,0.992355,0,36.2782,0,0,0,0,2.49644,22.1994,8.71105,0,0,994,306.894,99.2551,20.2797,3.6,26.1,0,-355.488,0,0,-0.3703,0,0,0,0.806153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 10:00 pm",0,291.994,288.838,0,0,0.900801,0.991387,0,45.2186,0,0,0,0,2.08023,18.98,7.44777,0,0,994,318.378,107.822,19.6531,2.4,25.2,0,-355.488,0,0,-0.3703,0,0,0,0.704403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 20, 11:00 pm",0,278.833,276.052,0,0,0.828923,0.990284,0,52.848,0,0,0,0,1.76397,16.5362,6.48882,0,0,994,331.686,114.505,19.3391,2.6,24.3,0,-355.488,0,0,-0.3703,0,0,0,0.603932,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 12:00 am",0,267.211,264.739,0,0,0.75378,0.989266,0,58.1154,0,0,0,0,1.5221,14.5402,5.70557,0,0,994,346.778,118.649,18.8297,2,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.52821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 01:00 am",0,256.832,254.613,0,0,0.728307,0.98894,0,59.5329,0,0,0,0,1.32015,12.9533,5.08288,0,0,994,2.91826,119.705,18.2563,2.2,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.507044,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 02:00 am",0,247.48,245.472,0,0,0.778648,0.989593,0,56.5752,0,0,0,0,1.15878,11.6266,4.56228,0,0,994,18.8182,117.512,18.1516,2.2,22.8,0,-355.488,0,0,-0.3703,0,0,0,0.550841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 03:00 am",0,238.983,237.154,0,0,0.857199,0.990697,0,50.2631,0,0,0,0,1.02655,10.5113,4.12463,0,0,994,33.326,112.396,18.225,2.2,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.639264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 04:00 am",0,231.208,229.533,0,0,0.922289,0.991764,0,42.0239,0,0,0,0,0.916839,9.5621,3.75217,0,0,994,45.97,104.973,17.8906,2.2,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.742865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 05:00 am",0,224.098,222.568,0,0,0.965486,0.992665,0,32.8677,0,0,0,0,0.829034,8.65526,3.39632,0,0,994,56.8923,95.8841,17.6906,0.7,22.3,0,-355.488,0,0,-0.3703,0,0,0,0.839926,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 06:00 am",0,217.517,216.101,0,0,0.990448,0.993876,0,23.4149,0,0,0,0,0.752161,7.95613,3.12199,0,0,994,66.5322,86.0136,17.6906,0.7,22.3,0,-355.488,0,0,-0.3703,0,0,0,0.917651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 07:00 am",15.5731,293,393,452.977,0.970228,1.00185,0.996454,0.748586,14.0764,0.439332,-74.6399,97.5428,177.748,4.02149,33.1633,13.0133,183.251,3.80393,994,75.424,75.1729,18.2844,0.9,24.3,467,-353.344,0,0,-0.368067,0,0,0,0.969972,0.368067,-0.0256114,0,0,0.2893,0.104378,0,0,0,0.368067
"Jul 21, 08:00 am",712.671,293,393,642.309,1,1.00316,0.998704,1,5.23521,0.687792,-63.7278,191.117,252.042,3.92653,33.4138,13.1116,253.098,174.079,994,84.1656,63.7698,18.5484,0.8,26.4,645,50172,55.4094,55.4094,52.2625,0,17.9189,139.989,0.995829,3.14686,0.520248,1.33347,0,0.2893,0.104378,0.89946,0,3.14686,0
"Jul 21, 09:00 am",828.965,293,393,738.123,1,1.00205,0.99931,1,2.79236,0.698263,-52.1789,219.515,289.639,3.83321,33.6307,13.1967,289.984,202.485,994,93.5333,52.1709,18.9297,1.5,28.5,739,50013.8,55.4094,55.4094,52.0978,0,62.4957,139.989,0.998813,3.31161,0.684999,1.33347,0,0.2893,0.104378,0.89946,0,3.31161,0
"Jul 21, 10:00 am",888.263,293,393,786.802,1,1.00358,0.997606,1,9.60984,0.692893,-39.8054,233.949,308.741,3.74585,33.725,13.2337,313.135,216.969,994,104.814,40.7112,18.5859,2,30.5,798,49925.4,55.4094,55.4094,52.0056,0,76.9801,139.989,0.985967,3.40373,0.777117,1.33347,0,0.2893,0.104378,0.89946,0,3.40373,0
"Jul 21, 11:00 am",908.853,293,393,806.356,1,1.00136,0.996265,1,14.7933,0.678352,-26.4256,238.911,316.414,3.66848,33.7514,13.244,327.262,221.998,994,120.685,29.9853,19.4094,2.4,32.3,834,49893.5,55.4094,55.4094,51.9724,0,82.0094,139.989,0.966853,3.437,0.810384,1.33347,0,0.2893,0.104378,0.89946,0,3.437,0
"Jul 21, 12:00 pm",909.558,293,393,809.709,1,0.998506,0.995427,1,17.9213,0.665316,-12.1279,239.02,317.73,3.60491,33.7531,13.2447,333.932,221.998,994,146.991,21.5106,20.2453,2.8,33.8,851,49892.4,55.4094,55.4094,51.9712,0,82.0094,139.989,0.95148,3.43815,0.811534,1.33347,0,0.2893,0.104378,0.89946,0,3.43815,0
"Jul 21, 01:00 pm",874.857,293,393,781.531,1,0.99763,0.995218,1,18.6821,0.660101,2.65237,230.452,306.673,3.55881,33.6343,13.1981,323.73,213.695,994,187.793,18.8777,20.4859,2.4,34.9,825,49945.9,55.4094,55.4094,52.0269,0,73.7056,139.989,0.94731,3.38242,0.755812,1.33347,0,0.2893,0.104378,0.89946,0,3.38242,0
"Jul 21, 02:00 pm",845.543,293,393,755.319,1,0.99943,0.995666,1,17.04,0.666248,17.2912,223.225,296.387,3.52555,33.5495,13.1648,309.996,206.534,994,224.121,24.1257,20.5047,2.2,35.7,790,49989.6,55.4094,55.4094,52.0726,0,66.5452,139.989,0.9561,3.33681,0.710201,1.33347,0,0.2893,0.104378,0.89946,0,3.33681,0
"Jul 21, 03:00 pm",771.822,293,393,691.36,1,1.00239,0.996694,1,13.1579,0.676685,31.2682,205.138,271.29,3.51314,33.3788,13.0978,278.604,188.527,994,245.754,33.7016,20.4141,1.7,36,710,50094.1,55.4094,55.4094,52.1813,0,48.538,139.989,0.973746,3.22802,0.601413,1.33347,0,0.2893,0.104378,0.89946,0,3.22802,0
"Jul 21, 04:00 pm",793.229,293,393,707.113,1,1.00362,0.998171,1,7.3681,0.692526,44.2792,210.382,277.471,3.50901,33.4284,13.1173,279.781,193.756,994,259.507,44.8001,20.7875,1.9,36.1,713,50064.6,55.4094,55.4094,52.1506,0,53.7669,139.989,0.991743,3.25874,0.63213,1.33347,0,0.2893,0.104378,0.89946,0,3.25874,0
"Jul 21, 05:00 pm",700.515,293,393,631.999,1,1.00008,0.999977,1,0.0927287,0.689966,56.3302,187.71,247.996,3.5297,33.31,13.0708,247.997,171.109,994,269.889,56.3652,20.9906,1.9,35.6,632,50187.4,55.4094,55.4094,52.2785,0,31.1204,139.989,0.999999,3.13085,0.504243,1.33347,0,0.2893,0.104378,0.89946,0,3.13085,0
"Jul 21, 06:00 pm",549.453,293,393,506.694,1,1.00367,0.997948,1,8.25592,0.668017,67.6684,150.726,198.827,3.57134,32.988,12.9445,200.909,134.211,994,278.915,67.9382,20.3031,0.9,34.6,512,48085.7,53.0098,53.0098,50.0892,0,0,134.211,0.989637,2.92056,0.324558,1.30287,0,0.2893,0.104378,0.89946,0,2.92056,0
"Jul 21, 07:00 pm",63.9257,293,393,265.612,0.61759,0.999301,0.995631,0.660824,17.1687,0.143139,76.4773,32.0313,104.226,3.62178,32.6067,12.7949,109.087,15.6146,994,287.628,79.2098,20.1969,0.9,33.4,278,-366.233,0,0,-0.381493,15.6146,0,0,0.95544,0.381493,-0.0121856,0,0,0.2893,0.104378,0,0,0,0.381493
"Jul 21, 08:00 pm",0,325.144,320.978,36.6225,0,0.983497,0.99317,0,26.7179,0,0,0,14.3707,2.90453,26.0051,10.2044,16.0884,0,994,296.718,89.4854,19.8297,0.5,31.9,41,-355.488,0,0,-0.3703,0,0,0,0.893231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 09:00 pm",0,307.94,304.373,0,0,0.95273,0.992369,0,36.1251,0,0,0,0,2.38039,21.9264,8.60393,0,0,994,306.755,99.3931,20.2313,0.4,30.7,0,-355.488,0,0,-0.3703,0,0,0,0.807732,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 10:00 pm",0,293.099,289.99,0,0,0.901984,0.991407,0,45.0577,0,0,0,0,1.99348,18.8726,7.4056,0,0,994,318.255,107.978,19.2437,0.6,29.4,0,-355.488,0,0,-0.3703,0,0,0,0.706394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 21, 11:00 pm",0,280.123,277.38,0,0,0.831035,0.990314,0,52.6692,0,0,0,0,1.70423,16.4348,6.44903,0,0,994,331.59,114.68,18.4125,0.4,28.1,0,-355.488,0,0,-0.3703,0,0,0,0.606416,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 12:00 am",0,268.635,266.19,0,0,0.757096,0.989309,0,57.9195,0,0,0,0,1.47819,14.4871,5.68473,0,0,994,346.723,118.838,18.2281,0.3,26.9,0,-355.488,0,0,-0.3703,0,0,0,0.53111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 01:00 am",0,258.36,256.161,0,0,0.732065,0.988988,0,59.3329,0,0,0,0,1.29812,12.8914,5.0586,0,0,994,2.91505,119.901,18.2219,0.2,25.8,0,-355.488,0,0,-0.3703,0,0,0,0.51005,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 02:00 am",0,249.085,247.092,0,0,0.78145,0.98963,0,56.3907,0,0,0,0,1.1539,11.5635,4.53751,0,0,994,18.8655,117.704,17.5125,0.1,24.7,0,-355.488,0,0,-0.3703,0,0,0,0.553527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 03:00 am",0,240.621,238.797,0,0,0.858833,0.990721,0,50.0999,0,0,0,0,1.02869,10.5031,4.12141,0,0,994,33.4122,112.575,16.9906,0.3,24.1,0,-355.488,0,0,-0.3703,0,0,0,0.641452,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 04:00 am",0,232.835,231.155,0,0,0.923185,0.99178,0,41.8765,0,0,0,0,0.925414,9.60125,3.76753,0,0,994,46.0821,105.137,16.8203,0.6,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.744585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 05:00 am",0,225.628,224.074,0,0,0.965978,0.992677,0,32.7282,0,0,0,0,0.837999,8.82328,3.46225,0,0,994,57.0214,96.0328,16.6547,0.9,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.841245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 06:00 am",0,218.974,217.542,0,0,0.990703,0.993917,0,23.2767,0,0,0,0,0.760591,8.06792,3.16585,0,0,994,66.6747,86.1441,16.3984,0.5,23,0,-355.488,0,0,-0.3703,0,0,0,0.918607,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 07:00 am",0,287.534,338.556,325.149,0.956509,1.00194,0.996493,0.745412,13.9293,0.428801,-74.7066,68.7429,127.588,2.80743,24.3832,9.56795,131.454,0,994,75.5803,75.2986,16.7484,0.8,24.6,335,-355.488,0,0,-0.3703,0,0,0,0.970594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 08:00 am",519.745,293,393,548.832,1,1.00311,0.998742,1,5.08483,0.676303,-63.8616,163.301,215.362,3.93101,33.4979,13.1446,216.212,126.954,994,84.3395,63.89,17.7844,2.6,26.3,551,37345.7,41.6462,41.6462,38.9017,0,0,106.979,0.996065,2.74448,0.293404,1.15793,0,0.2893,0.104378,0.89946,0,2.74448,0
"Jul 22, 09:00 am",772.723,293,393,692.079,1,1.00214,0.99927,1,2.95404,0.694093,-52.2987,205.832,271.572,3.84644,33.7387,13.2391,271.933,188.747,994,93.7316,52.2906,18.7078,3.1,28.2,693,50092.9,55.4094,55.4094,52.1801,0,48.7579,139.989,0.998671,3.2293,0.60269,1.33347,0,0.2893,0.104378,0.89946,0,3.2293,0
"Jul 22, 10:00 am",829.862,293,393,739.09,1,1.00355,0.997561,1,9.78471,0.688766,-39.9069,219.746,290.019,3.7719,33.8193,13.2707,294.3,202.704,994,105.046,40.8379,18.5719,3.6,29.9,750,50012.5,55.4094,55.4094,52.0964,0,62.7148,139.989,0.985453,3.31296,0.686351,1.33347,0,0.2893,0.104378,0.89946,0,3.31296,0
"Jul 22, 11:00 am",849.133,293,393,757.352,1,1.00122,0.996216,1,14.9814,0.674198,-26.5021,224.35,297.185,3.70272,33.7301,13.2357,307.642,207.411,994,120.951,30.1316,18.8438,2.8,31.5,784,49984.4,55.4094,55.4094,52.067,0,67.4222,139.989,0.96601,3.34233,0.715715,1.33347,0,0.2893,0.104378,0.89946,0,3.34233,0
"Jul 22, 12:00 pm",879.112,293,393,785.038,1,0.998285,0.995372,1,18.1197,0.662509,-12.1707,231.673,308.049,3.65145,33.8635,13.288,324.122,214.734,994,147.208,21.6918,18.7156,4.2,32.7,826,49939.4,55.4094,55.4094,52.0202,0,74.7449,139.989,0.950409,3.38916,0.762544,1.33347,0,0.2893,0.104378,0.89946,0,3.38916,0
"Jul 22, 01:00 pm",879.748,293,393,786.279,1,0.997387,0.995163,1,18.8826,0.658999,2.64883,231.782,308.536,3.60912,33.8525,13.2837,326.084,214.734,994,187.695,19.0733,19.1688,4.4,33.7,831,49938.4,55.4094,55.4094,52.0192,0,74.7449,139.989,0.946184,3.39016,0.763553,1.33347,0,0.2893,0.104378,0.89946,0,3.39016,0
"Jul 22, 02:00 pm",856.288,293,393,765.031,1,0.999233,0.995613,1,17.2355,0.665449,17.3223,226.038,300.198,3.57971,33.8934,13.2998,314.312,209.159,994,223.824,24.2824,19.8688,5.7,34.4,801,49973.8,55.4094,55.4094,52.056,0,69.1698,139.989,0.955095,3.35338,0.726764,1.33347,0,0.2893,0.104378,0.89946,0,3.35338,0
"Jul 22, 03:00 pm",840.89,293,393,749.205,1,1.00228,0.996645,1,13.3461,0.679792,31.328,222.268,293.988,3.56716,33.9016,13.303,302.148,205.398,994,245.473,33.8249,19.8172,6.3,34.7,770,49996.5,55.4094,55.4094,52.0797,0,65.4086,139.989,0.972993,3.3297,0.703084,1.33347,0,0.2893,0.104378,0.89946,0,3.3297,0
"Jul 22, 04:00 pm",778.477,293,393,695.918,1,1.00364,0.998126,1,7.54735,0.690297,44.3619,207.046,273.078,3.56716,33.9603,13.326,275.465,190.153,994,259.27,44.9081,20.0906,8.8,34.7,702,50085,55.4094,55.4094,52.1719,0,50.1635,139.989,0.991337,3.2375,0.610885,1.33347,0,0.2893,0.104378,0.89946,0,3.2375,0
"Jul 22, 05:00 pm",697.099,293,393,629.993,1,1.00023,0.999935,1,0.26262,0.688781,56.4304,187.134,247.209,3.58809,33.8198,13.2709,247.212,170.275,994,269.685,56.4692,19.7469,8.1,34.2,630,50191.6,55.4094,55.4094,52.283,0,30.2859,139.989,0.99999,3.1264,0.499786,1.33347,0,0.2893,0.104378,0.89946,0,3.1264,0
"Jul 22, 06:00 pm",548.42,293,393,506.899,1,1.00367,0.997989,1,8.09418,0.666762,67.7828,150.793,198.907,3.62601,33.6622,13.2091,200.909,133.958,994,278.734,68.0452,19.6281,8.5,33.3,512,47985.3,52.9028,52.9028,49.9847,0,0,133.958,0.990038,2.91809,0.323452,1.3015,0,0.2893,0.104378,0.89946,0,2.91809,0
"Jul 22, 07:00 pm",64.7527,293,393,276.356,0.605993,0.999459,0.995674,0.658001,17.0107,0.139472,76.5362,32.568,108.442,3.67702,33.3189,13.0743,113.404,15.8166,994,287.463,79.3244,19.7562,8.8,32.1,289,-366.484,0,0,-0.381754,15.8166,0,0,0.95625,0.381754,-0.0119243,0,0,0.2893,0.104378,0,0,0,0.381754
"Jul 22, 08:00 pm",0,324.818,320.576,32.1996,0,0.983859,0.993182,0,26.5641,0,0,0,12.6351,2.93472,26.5263,10.4089,14.1264,0,994,296.564,89.5838,19.1766,7.1,30.7,36,-355.488,0,0,-0.3703,0,0,0,0.894434,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 09:00 pm",0,307.339,303.717,0,0,0.9534,0.992384,0,35.969,0,0,0,0,2.40118,22.2897,8.74647,0,0,994,306.614,99.5367,19.6344,5.4,29.4,0,-355.488,0,0,-0.3703,0,0,0,0.809335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 10:00 pm",0,292.213,289.043,0,0,0.903181,0.991427,0,44.8933,0,0,0,0,2.00938,19.2693,7.56128,0,0,994,318.131,108.14,18.7422,7.8,28,0,-355.488,0,0,-0.3703,0,0,0,0.708422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 22, 11:00 pm",0,279,276.209,0,0,0.833172,0.990344,0,52.4861,0,0,0,0,1.71018,16.7556,6.57492,0,0,994,331.494,114.86,18.1063,7.1,26.7,0,-355.488,0,0,-0.3703,0,0,0,0.608954,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 12:00 am",0,267.249,264.748,0,0,0.760454,0.989353,0,57.7184,0,0,0,0,1.48205,14.8581,5.83033,0,0,994,346.669,119.033,17.8,9.1,25.3,0,-355.488,0,0,-0.3703,0,0,0,0.534081,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 01:00 am",0,256.71,254.457,0,0,0.73588,0.989036,0,59.1268,0,0,0,0,1.29101,13.2712,5.20762,0,0,994,2.91465,120.102,18.1328,10.5,24.5,0,-355.488,0,0,-0.3703,0,0,0,0.51314,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 02:00 am",0,247.208,245.169,0,0,0.784314,0.989669,0,56.1995,0,0,0,0,1.14039,11.8888,4.66516,0,0,994,18.9171,117.9,17.975,9.5,23.6,0,-355.488,0,0,-0.3703,0,0,0,0.556302,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 03:00 am",0,238.544,236.68,0,0,0.860513,0.990747,0,49.9302,0,0,0,0,1.01206,10.7893,4.23373,0,0,994,33.5037,112.758,17.9828,11,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.64372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 04:00 am",0,230.595,228.885,0,0,0.924111,0.991797,0,41.7229,0,0,0,0,0.906891,9.82869,3.85678,0,0,994,46.1997,105.304,17.1313,11.5,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.746372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 05:00 am",0,223.324,221.762,0,0,0.966486,0.99269,0,32.5828,0,0,0,0,0.819368,8.89365,3.48987,0,0,994,57.1562,96.184,16.7141,7.5,22.3,0,-355.488,0,0,-0.3703,0,0,0,0.842614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 06:00 am",0,216.601,215.157,0,0,0.990965,0.993959,0,23.1327,0,0,0,0,0.742993,8.15865,3.20146,0,0,994,66.8229,86.2762,16.4969,7.1,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.919597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 07:00 am",0,265.671,301.361,233.096,0.942617,1.00203,0.996533,0.742186,13.7765,0.417102,-74.7744,48.3616,91.4667,1.93025,18.2221,7.15035,94.176,0,994,75.7424,75.4259,17.2375,5.7,23.8,240,-355.488,0,0,-0.3703,0,0,0,0.971232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 08:00 am",297.796,293,393,428.41,1,1.00306,0.998781,1,4.92857,0.65406,-63.9972,127.468,168.108,3.96251,33.4986,13.1449,168.732,72.7403,994,84.5195,64.0118,17.9047,4.7,25.6,430,16442.6,18.9437,18.9437,17.1277,0,0,52.7656,0.996303,1.81595,0.104169,0.868376,0,0.2893,0.104378,0.44973,0,1.81595,0
"Jul 23, 09:00 am",584.03,293,393,537.202,1,1.00224,0.999229,1,3.1217,0.675741,-52.4198,159.778,210.798,3.88633,33.7298,13.2356,211.111,142.656,994,93.9368,52.412,18.7453,6,27.3,538,50323.4,55.4094,55.4094,52.4202,0,2.66746,139.989,0.998516,2.98916,0.362549,1.33347,0,0.2893,0.104378,0.89946,0,2.98916,0
"Jul 23, 10:00 am",650.529,293,393,591.932,1,1.00352,0.997515,1,9.96568,0.673782,-40.0092,175.98,232.274,3.80684,33.8259,13.2733,235.832,158.9,994,105.286,40.9667,19.4125,6.8,29.1,601,50248.2,55.4094,55.4094,52.3419,0,18.9107,139.989,0.984912,3.06746,0.44085,1.33347,0,0.2893,0.104378,0.89946,0,3.06746,0
"Jul 23, 11:00 am",701.222,293,393,636.019,1,1.00107,0.996164,1,15.1757,0.662365,-26.5784,188.37,249.574,3.74152,34.012,13.3463,258.592,171.282,994,121.225,30.2807,19.7406,9.5,30.6,659,50186.5,55.4094,55.4094,52.2776,0,31.2931,139.989,0.965128,3.13178,0.505167,1.33347,0,0.2893,0.104378,0.89946,0,3.13178,0
"Jul 23, 12:00 pm",702.012,293,393,638.874,1,0.998051,0.995317,1,18.3242,0.649317,-12.2122,188.484,250.694,3.68557,33.9544,13.3237,264.085,171.475,994,147.433,21.8773,20.0641,9.1,31.9,673,50185.5,55.4094,55.4094,52.2766,0,31.4859,139.989,0.949293,3.13281,0.5062,1.33347,0,0.2893,0.104378,0.89946,0,3.13281,0
"Jul 23, 01:00 pm",692.047,293,393,631.268,1,0.997131,0.995106,1,19.089,0.644891,2.64786,186.029,247.709,3.64295,34.0093,13.3453,262.123,169.041,994,187.604,19.2749,19.8531,11,32.9,668,50197.9,55.4094,55.4094,52.2895,0,29.0518,139.989,0.945012,3.11984,0.493228,1.33347,0,0.2893,0.104378,0.89946,0,3.11984,0
"Jul 23, 02:00 pm",701.358,293,393,637.306,1,0.999027,0.995559,1,17.4363,0.653568,17.3572,188.251,250.079,3.61334,33.9509,13.3223,262.123,171.315,994,223.527,24.4455,20.3187,10,33.6,668,50186.3,55.4094,55.4094,52.2774,0,31.3263,139.989,0.954051,3.13196,0.505345,1.33347,0,0.2893,0.104378,0.89946,0,3.13196,0
"Jul 23, 03:00 pm",693.434,293,393,628.048,1,1.00217,0.996595,1,13.5389,0.66819,31.3924,186.294,246.446,3.6007,33.9298,13.314,253.49,169.38,994,245.19,33.9542,20.3063,10,33.9,646,50196.2,55.4094,55.4094,52.2877,0,29.3906,139.989,0.972211,3.12164,0.495025,1.33347,0,0.2893,0.104378,0.89946,0,3.12164,0
"Jul 23, 04:00 pm",691.351,293,393,624.274,1,1.00365,0.99808,1,7.73051,0.683102,44.4495,185.724,244.965,3.59649,33.7846,13.2571,247.212,168.871,994,259.029,45.0217,20.6406,7.5,34,630,50198.8,55.4094,55.4094,52.2904,0,28.8819,139.989,0.990912,3.11894,0.492329,1.33347,0,0.2893,0.104378,0.89946,0,3.11894,0
"Jul 23, 05:00 pm",557.641,293,393,514.985,1,1.00037,0.999892,1,0.435904,0.674023,56.5359,152.988,202.08,3.61756,33.5355,13.1593,202.086,136.211,994,269.477,56.5786,20.5313,6.3,33.5,515,48882.9,53.86,53.86,50.9197,0,0,136.211,0.999971,2.94024,0.333386,1.31371,0,0.2893,0.104378,0.89946,0,2.94024,0
"Jul 23, 06:00 pm",197.183,293,393,217.897,1,1.00366,0.99803,1,7.92942,0.557924,67.9026,64.8226,85.5026,3.66422,33.114,12.9939,86.328,48.1645,994,278.549,68.1575,20.2125,7.1,32.4,220,14670.6,17.0127,17.0127,15.2818,0,0,48.1645,0.990439,1.73082,0.0436682,0.843747,0,0.2893,0.104378,0.44973,0,1.73082,0
"Jul 23, 07:00 pm",4.76013,293,393,155.045,0.593908,0.999617,0.995717,0.655046,16.8498,0.0182907,76.5978,17.8305,60.8396,3.71132,33.0185,12.9565,63.5688,1.16272,994,287.294,79.4442,20.05,6.8,31.3,162,-355.488,0,0,-0.3703,1.16272,0,0,0.957068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 08:00 pm",0,324.85,320.615,5.37392,0,0.984224,0.993194,0,26.4076,0,0,0,2.10873,2.96139,26.4,10.3594,2.3544,0,994,296.408,89.6841,19.9219,5.2,30,6,-355.488,0,0,-0.3703,0,0,0,0.895653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 09:00 pm",0,307.401,303.785,0,0,0.954077,0.992399,0,35.8098,0,0,0,0,2.42502,22.1824,8.70436,0,0,994,306.47,99.6859,20.2234,3.3,28.7,0,-355.488,0,0,-0.3703,0,0,0,0.810963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 10:00 pm",0,292.348,289.195,0,0,0.904391,0.991448,0,44.7254,0,0,0,0,2.02953,19.0962,7.49335,0,0,994,318.005,108.308,19.3531,3.8,27.4,0,-355.488,0,0,-0.3703,0,0,0,0.710487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 23, 11:00 pm",0,279.214,276.44,0,0,0.835332,0.990376,0,52.2987,0,0,0,0,1.72981,16.5865,6.50855,0,0,994,331.397,115.047,19.1469,3,26.1,0,-355.488,0,0,-0.3703,0,0,0,0.611545,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 12:00 am",0,267.541,265.056,0,0,0.763848,0.989398,0,57.5121,0,0,0,0,1.49902,14.7013,5.76881,0,0,994,346.616,119.234,18.8625,4.2,24.8,0,-355.488,0,0,-0.3703,0,0,0,0.537122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 01:00 am",0,257.075,254.836,0,0,0.739746,0.989085,0,58.9146,0,0,0,0,1.30934,13.1244,5.15,0,0,994,2.91714,120.308,18.3922,4.9,23.9,0,-355.488,0,0,-0.3703,0,0,0,0.516316,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 02:00 am",0,247.645,245.622,0,0,0.787236,0.989708,0,56.002,0,0,0,0,1.15975,11.7408,4.60708,0,0,994,18.9731,118.1,17.8219,3.8,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.559165,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 03:00 am",0,239.066,237.22,0,0,0.862238,0.990773,0,49.7542,0,0,0,0,1.03074,10.6257,4.16954,0,0,994,33.6003,112.945,17.6344,4,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.646068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 04:00 am",0,231.2,229.507,0,0,0.925066,0.991815,0,41.5632,0,0,0,0,0.926216,9.67305,3.79571,0,0,994,46.3229,105.474,17.3859,4,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.748224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 05:00 am",0,223.999,222.45,0,0,0.96701,0.992703,0,32.4315,0,0,0,0,0.838905,8.76058,3.43765,0,0,994,57.2966,96.3376,17.7281,1.9,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.844034,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 06:00 am",0,217.332,215.899,0,0,0.991234,0.994002,0,22.9828,0,0,0,0,0.76124,8.05098,3.15921,0,0,994,66.9768,86.4099,17.7453,1.9,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.920622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 07:00 am",0,255.006,282.19,183.687,0.928561,1.00213,0.996574,0.73891,13.6181,0.402331,-74.8433,37.3815,72.0786,1.59329,15.163,5.94997,74.1636,0,994,75.9104,75.5549,18.1516,1.3,22.8,189,-355.488,0,0,-0.3703,0,0,0,0.971887,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 08:00 am",235.598,293,393,407.586,1,1.003,0.998821,1,4.76647,0.649216,-64.1345,121.27,159.937,4.00782,33.3033,13.0682,160.492,57.5476,994,84.7057,64.1352,18.975,2.6,24.6,409,10475.2,12.6075,12.6075,10.9116,0,0,37.5729,0.996542,1.69588,0.0649064,0.787562,0,0.2893,0.104378,0.44973,0,1.69588,0
"Jul 24, 09:00 am",615.582,293,393,563.067,1,1.00233,0.999186,1,3.29531,0.679413,-52.5422,167.48,220.948,3.92653,33.6142,13.1902,221.314,150.363,994,94.1486,52.5351,19.4078,3.6,26.4,564,50288.6,55.4094,55.4094,52.3839,0,10.3743,139.989,0.998347,3.02545,0.398841,1.33347,0,0.2893,0.104378,0.89946,0,3.02545,0
"Jul 24, 10:00 am",731.481,293,393,658.524,1,1.00349,0.997468,1,10.1527,0.680619,-40.1123,195.761,258.405,3.84644,33.7459,13.2419,262.516,178.673,994,105.533,41.0977,18.9031,3.8,28.2,669,50147.8,55.4094,55.4094,52.2373,0,38.684,139.989,0.984341,3.17208,0.545466,1.33347,0,0.2893,0.104378,0.89946,0,3.17208,0
"Jul 24, 11:00 am",804.449,293,393,721.226,1,1.00092,0.996111,1,15.3761,0.669459,-26.6546,213.561,283.009,3.7719,33.875,13.2926,293.515,196.497,994,121.508,30.4328,19.1969,4.7,29.9,748,50048.9,55.4094,55.4094,52.1342,0,56.5075,139.989,0.964206,3.27513,0.648515,1.33347,0,0.2893,0.104378,0.89946,0,3.27513,0
"Jul 24, 12:00 pm",847.186,293,393,759.453,1,0.997806,0.995259,1,18.5348,0.658375,-12.2525,223.99,298.009,3.71562,33.9923,13.3386,314.312,206.936,994,147.667,22.0671,18.8563,6,31.2,801,49987.2,55.4094,55.4094,52.07,0,66.9465,139.989,0.948131,3.33933,0.712722,1.33347,0,0.2893,0.104378,0.89946,0,3.33933,0
"Jul 24, 01:00 pm",872.821,293,393,781.461,1,0.996862,0.995047,1,19.3013,0.656179,2.64951,230.214,306.645,3.66848,34.0171,13.3483,324.907,213.197,994,187.519,19.4822,19.6437,6.3,32.3,828,49948.9,55.4094,55.4094,52.0302,0,73.2082,139.989,0.943793,3.37921,0.7526,1.33347,0,0.2893,0.104378,0.89946,0,3.37921,0
"Jul 24, 02:00 pm",703.769,293,393,639.441,1,0.998809,0.995503,1,17.6423,0.652882,17.396,188.83,250.917,3.6472,33.8394,13.2786,263.3,171.904,994,223.231,24.6151,19.7531,7.5,32.8,671,50183.3,55.4094,55.4094,52.2743,0,31.9152,139.989,0.952967,3.13512,0.508504,1.33347,0,0.2893,0.104378,0.89946,0,3.13512,0
"Jul 24, 03:00 pm",674.008,293,393,611.982,1,1.00206,0.996543,1,13.7362,0.665965,31.4612,181.498,240.142,3.63447,33.7132,13.2291,247.212,164.635,994,244.904,34.0895,19.7406,6.3,33.1,630,50220.1,55.4094,55.4094,52.3126,0,24.6456,139.989,0.971399,3.09675,0.47014,1.33347,0,0.2893,0.104378,0.89946,0,3.09675,0
"Jul 24, 04:00 pm",487.594,293,393,456.605,1,1.00366,0.998033,1,7.9175,0.658392,44.5421,135.837,179.172,3.63871,33.3783,13.0976,180.896,119.101,994,258.785,45.1409,19.4063,5.2,33,461,42142.2,46.6745,46.6745,43.8981,0,0,119.101,0.990467,2.77644,0.261239,1.22207,0,0.2893,0.104378,0.89946,0,2.77644,0
"Jul 24, 05:00 pm",597.302,293,393,547.969,1,1.00052,0.999849,1,0.612504,0.678486,56.6465,162.803,215.023,3.65996,33.7523,13.2444,215.035,145.898,994,269.267,56.6933,19.3359,8.5,32.5,548,50308.9,55.4094,55.4094,52.4051,0,5.90933,139.989,0.999943,3.00424,0.377626,1.33347,0,0.2893,0.104378,0.89946,0,3.00424,0
"Jul 24, 06:00 pm",713.837,293,393,643.054,1,1.00365,0.998073,1,7.76171,0.68467,68.0277,191.31,252.334,3.68985,33.7847,13.2571,254.668,174.363,994,278.361,68.2751,19.7687,6,31.8,649,50170.5,55.4094,55.4094,52.261,0,34.3744,139.989,0.990838,3.14841,0.521794,1.33347,0,0.2893,0.104378,0.89946,0,3.14841,0
"Jul 24, 07:00 pm",151.845,293,393,481.819,0.58134,0.999774,0.995761,0.651959,16.6863,0.187915,76.6621,53.9929,189.066,3.74152,33.5407,13.1614,197.377,37.09,994,287.122,79.5692,19.9359,6,30.6,503,10328.2,12.4086,12.4086,10.7586,0,0,37.09,0.957891,1.64999,0.0215598,0.785025,0,0.2893,0.104378,0.44973,0,1.64999,0
"Jul 24, 08:00 pm",0,324.785,320.534,55.6069,0,0.984591,0.993206,0,26.2483,0,0,0,21.8202,2.9843,26.4615,10.3835,24.3288,0,994,296.249,89.7856,19.5344,5,29.3,62,-355.488,0,0,-0.3703,0,0,0,0.896886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 09:00 pm",0,307.267,303.636,0,0,0.954759,0.992414,0,35.6478,0,0,0,0,2.44569,22.2377,8.72607,0,0,994,306.324,99.8408,19.5797,4.2,27.9,0,-355.488,0,0,-0.3703,0,0,0,0.812615,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 10:00 pm",0,292.17,289.008,0,0,0.905613,0.991469,0,44.5541,0,0,0,0,2.05189,19.1002,7.49493,0,0,994,317.878,108.481,18.5484,4,26.4,0,-355.488,0,0,-0.3703,0,0,0,0.712588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 24, 11:00 pm",0,279,276.218,0,0,0.837513,0.990407,0,52.1072,0,0,0,0,1.75102,16.5837,6.50746,0,0,994,331.3,115.239,18.2031,3.1,25,0,-355.488,0,0,-0.3703,0,0,0,0.614186,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 12:00 am",0,267.3,264.81,0,0,0.767275,0.989442,0,57.3006,0,0,0,0,1.51949,14.6828,5.76151,0,0,994,346.565,119.441,17.6625,4,23.6,0,-355.488,0,0,-0.3703,0,0,0,0.540232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 01:00 am",0,256.809,254.566,0,0,0.743659,0.989136,0,58.6964,0,0,0,0,1.32904,13.1049,5.14237,0,0,994,2.92256,120.52,17.5219,4.6,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.519573,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 02:00 am",0,247.284,245.24,0,0,0.79021,0.989748,0,55.798,0,0,0,0,1.17739,11.8426,4.64702,0,0,994,19.0335,118.306,17.125,6.3,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.562113,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 03:00 am",0,238.584,236.714,0,0,0.864005,0.9908,0,49.5718,0,0,0,0,1.04622,10.7571,4.2211,0,0,994,33.7022,113.136,16.2125,7.8,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.648494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 04:00 am",0,230.64,228.932,0,0,0.926047,0.991833,0,41.3974,0,0,0,0,0.937783,9.73737,3.82094,0,0,994,46.4516,105.647,16.1812,6.3,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.750142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 05:00 am",0,223.33,221.759,0,0,0.96755,0.992717,0,32.2742,0,0,0,0,0.849259,8.88266,3.48556,0,0,994,57.4426,96.4936,15.9937,5.2,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.845502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 06:00 am",0,216.543,215.087,0,0,0.99151,0.994048,0,22.8272,0,0,0,0,0.769222,8.18492,3.21176,0,0,994,67.1362,86.5452,15.8937,6,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.921679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 07:00 am",57.1144,293,393,544.632,0.914351,1.00222,0.996617,0.735586,13.454,0.415085,-74.9131,108.664,213.714,4.14137,33.9208,13.3105,219.744,13.9509,994,76.0841,75.6855,17.1688,6.3,21.7,560,-364.206,0,0,-0.379381,0,0,0,0.972557,0.379381,-0.0142973,0,0,0.2893,0.104378,0,0,0,0.379381
"Jul 25, 08:00 am",855.903,293,393,761.541,1,1.00293,0.998863,1,4.59855,0.697362,-64.2735,226.578,298.829,4.04893,34.3116,13.4639,299.794,209.065,994,84.898,64.2601,18.075,7.5,23.7,764,49974.3,55.4094,55.4094,52.0566,0,63.052,139.989,0.996781,3.35278,0.726167,1.33347,0,0.2893,0.104378,0.89946,0,3.35278,0
"Jul 25, 09:00 am",960.659,293,393,847.439,1,1.00242,0.999141,1,3.47483,0.70435,-52.6659,252.077,332.535,3.96251,34.3056,13.4615,333.148,234.653,994,94.3671,52.6598,18.0609,6,25.6,849,49810.3,55.4094,55.4094,51.8857,0,94.6636,139.989,0.998161,3.52362,0.897009,1.33347,0,0.2893,0.104378,0.89946,0,3.52362,0
"Jul 25, 10:00 am",970.47,293,393,855.855,1,1.00344,0.997418,1,10.3458,0.694369,-40.216,254.4,335.838,3.88188,34.3235,13.4685,341.388,237.049,994,105.788,41.2307,17.7125,6.8,27.4,870,49794.1,55.4094,55.4094,51.8689,0,97.0602,139.989,0.983742,3.5405,0.913886,1.33347,0,0.2893,0.104378,0.89946,0,3.5405,0
"Jul 25, 11:00 am",974.329,293,393,862.104,1,1.00075,0.996056,1,15.5826,0.677657,-26.7307,255.219,338.289,3.81123,34.1907,13.4164,351.198,237.992,994,121.799,30.5879,18.5313,5.4,29,895,49787.7,55.4094,55.4094,51.8622,0,98.0028,139.989,0.963244,3.54718,0.920564,1.33347,0,0.2893,0.104378,0.89946,0,3.54718,0
"Jul 25, 12:00 pm",969.901,293,393,861.699,1,0.997547,0.995199,1,18.7514,0.663458,-12.2914,254.065,338.131,3.75452,34.1489,13.4,357.084,236.91,994,147.909,22.2612,18.8937,5.4,30.3,910,49795.1,55.4094,55.4094,51.8699,0,96.9211,139.989,0.946922,3.53951,0.912902,1.33347,0,0.2893,0.104378,0.89946,0,3.53951,0
"Jul 25, 01:00 pm",970.822,293,393,863.356,1,0.99658,0.994987,1,19.5194,0.659738,2.65382,254.252,338.781,3.71132,34.1636,13.4058,359.438,236.91,994,187.441,19.6953,18.9562,6,31.3,916,49793.5,55.4094,55.4094,51.8683,0,96.9211,139.989,0.942528,3.54111,0.914494,1.33347,0,0.2893,0.104378,0.89946,0,3.54111,0
"Jul 25, 02:00 pm",982.532,293,393,870.937,1,0.998581,0.995445,1,17.8534,0.668426,17.4386,257.118,341.756,3.68129,34.2543,13.4414,359.046,239.995,994,222.936,24.7911,19.1875,7.5,32,915,49774,55.4094,55.4094,51.8479,0,100.006,139.989,0.951844,3.56145,0.934839,1.33347,0,0.2893,0.104378,0.89946,0,3.56145,0
"Jul 25, 03:00 pm",992.908,293,393,875.443,1,1.00193,0.99649,1,13.9379,0.68522,31.5347,259.588,343.524,3.66848,34.1228,13.3898,353.945,242.53,994,244.615,34.2309,19.4094,5.4,32.3,902,49756.5,55.4094,55.4094,51.8297,0,102.541,139.989,0.970557,3.57966,0.953045,1.33347,0,0.2893,0.104378,0.89946,0,3.57966,0
"Jul 25, 04:00 pm",984.028,293,393,865.263,1,1.00367,0.997985,1,8.10824,0.700847,44.6396,257.399,339.529,3.66848,34.072,13.3698,342.958,240.361,994,258.538,45.2657,19.4094,4.9,32.3,874,49771.5,55.4094,55.4094,51.8453,0,100.372,139.989,0.990003,3.56406,0.937453,1.33347,0,0.2893,0.104378,0.89946,0,3.56406,0
"Jul 25, 05:00 pm",928.93,293,393,820.922,1,1.00067,0.999804,1,0.792343,0.704315,56.7623,243.922,322.13,3.68557,33.9809,13.3341,322.16,226.902,994,269.053,56.8134,19.1266,4.6,31.9,821,49861.7,55.4094,55.4094,51.9393,0,86.9135,139.989,0.999904,3.47007,0.843459,1.33347,0,0.2893,0.104378,0.89946,0,3.47007,0
"Jul 25, 06:00 pm",810.553,293,393,722.611,1,1.00364,0.998115,1,7.59112,0.69212,68.1582,214.986,283.553,3.72424,33.8271,13.2737,286.06,197.988,994,278.171,68.3979,18.9688,4.4,31,729,50040.2,55.4094,55.4094,52.1252,0,57.9985,139.989,0.991236,3.28412,0.657512,1.33347,0,0.2893,0.104378,0.89946,0,3.28412,0
"Jul 25, 07:00 pm",158.328,293,393,510.039,0.568294,0.99993,0.995806,0.648739,16.5201,0.185257,76.7292,55.6078,200.139,3.78062,33.521,13.1536,208.757,38.6736,994,286.948,79.6995,19.075,4.7,29.7,532,10944.5,13.0618,13.0618,11.4005,0,0,38.6736,0.95872,1.66129,0.0245249,0.793356,0,0.2893,0.104378,0.44973,0,1.66129,0
"Jul 25, 08:00 pm",0,324.764,320.509,107.776,0,0.98496,0.993219,0,26.0863,0,0,0,42.2913,3.02025,26.4073,10.3622,47.088,0,994,296.087,90.042,18.9641,3,28.3,120,-355.488,0,0,-0.3703,0,0,0,0.898133,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 09:00 pm",0,307.261,303.634,0,0,0.955447,0.992429,0,35.4828,0,0,0,0,2.48356,22.1104,8.67613,0,0,994,306.176,100.001,19.4734,2.2,26.7,0,-355.488,0,0,-0.3703,0,0,0,0.81429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 10:00 pm",0,292.204,289.051,0,0,0.906847,0.99149,0,44.3794,0,0,0,0,2.08889,18.9397,7.43196,0,0,994,317.749,108.661,18.6156,1.5,25.1,0,-355.488,0,0,-0.3703,0,0,0,0.714724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 25, 11:00 pm",0,279.01,276.221,0,0,0.839714,0.990439,0,51.9115,0,0,0,0,1.78776,16.5401,6.49032,0,0,994,331.202,115.438,17.875,2,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.616878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 12:00 am",0,267.303,264.813,0,0,0.770732,0.989488,0,57.084,0,0,0,0,1.55652,14.5937,5.72656,0,0,994,346.514,119.654,17.2125,2,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.543409,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 01:00 am",0,256.86,254.628,0,0,0.747614,0.989187,0,58.4723,0,0,0,0,1.36513,12.9329,5.07485,0,0,994,2.93097,120.738,17.05,1.2,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.522911,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 02:00 am",0,247.415,245.387,0,0,0.793233,0.989789,0,55.5876,0,0,0,0,1.21309,11.6305,4.5638,0,0,994,19.0983,118.516,16.0844,1.3,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.565145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 03:00 am",0,238.798,236.944,0,0,0.865812,0.990827,0,49.3831,0,0,0,0,1.08122,10.5497,4.1397,0,0,994,33.8094,113.33,15.0719,1.7,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.650998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 04:00 am",0,230.849,229.137,0,0,0.927054,0.991852,0,41.2254,0,0,0,0,0.970567,9.68147,3.79901,0,0,994,46.5859,105.823,14.9016,3.1,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.752122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 05:00 am",0,223.557,221.99,0,0,0.968103,0.992731,0,32.1111,0,0,0,0,0.879282,8.77942,3.44504,0,0,994,57.5942,96.6519,14.0891,1.5,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.847019,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 06:00 am",0,216.792,215.339,0,0,0.991793,0.994094,0,22.6658,0,0,0,0,0.796589,8.09011,3.17456,0,0,994,67.3013,86.6818,14.1063,1.9,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.922768,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 07:00 am",50.7392,293,393,546.962,0.899998,1.00232,0.996661,0.732214,13.2843,0.40591,-74.9839,106.939,214.628,4.24956,33.5737,13.1743,220.529,12.3937,994,76.2635,75.8176,14.6344,1.7,19.4,562,-362.371,0,0,-0.37747,0,0,0,0.973242,0.37747,-0.0162083,0,0,0.2893,0.104378,0,0,0,0.37747
"Jul 26, 08:00 am",824.756,293,393,735.8,1,1.00286,0.998906,1,4.42486,0.695659,-64.4141,218.913,288.728,4.16472,33.8733,13.2919,289.591,201.457,994,85.0963,64.3865,16.0438,1.9,21.2,738,50019.9,55.4094,55.4094,52.1041,0,53.8867,139.989,0.997019,3.30528,0.678669,1.33347,0,0.2893,0.104378,0.89946,0,3.30528,0
