"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Jul 26, 09:00 am",931.251,293,393,823.317,1,1.00252,0.999095,1,3.66021,0.702651,-52.7909,244.913,323.07,4.08111,34.0533,13.3625,323.73,227.469,994,94.5922,52.7861,17.4531,2.6,23,825,49858,55.4094,55.4094,51.9354,0,87.4803,139.989,0.99796,3.47393,0.847322,1.33347,0,0.2893,0.104378,0.89946,0,3.47393,0
"Jul 26, 10:00 am",970.776,293,393,856.291,1,1.0034,0.997368,1,10.5448,0.69379,-40.3203,254.504,336.008,3.99873,34.1025,13.3818,341.78,237.124,994,106.05,41.3658,18.0812,3,24.8,871,49793.6,55.4094,55.4094,51.8683,0,97.1348,139.989,0.983112,3.54103,0.914413,1.33347,0,0.2893,0.104378,0.89946,0,3.54103,0
"Jul 26, 11:00 am",973.782,293,393,862.168,1,1.00057,0.996,1,15.7951,0.676521,-26.8065,255.179,338.315,3.93101,34.1231,13.3899,351.59,237.858,994,122.098,30.7459,18.8,3.6,26.3,896,49788.6,55.4094,55.4094,51.8631,0,97.8691,139.989,0.962241,3.54623,0.919616,1.33347,0,0.2893,0.104378,0.89946,0,3.54623,0
"Jul 26, 12:00 pm",969.102,293,393,861.502,1,0.997274,0.995138,1,18.9741,0.662183,-12.329,253.921,338.053,3.87744,33.9681,13.3291,357.476,236.715,994,148.158,22.4595,19.2578,2.4,27.5,911,49796.4,55.4094,55.4094,51.8712,0,96.7259,139.989,0.945666,3.53813,0.911522,1.33347,0,0.2893,0.104378,0.89946,0,3.53813,0
"Jul 26, 01:00 pm",949.431,293,393,846.153,1,0.996284,0.994925,1,19.7432,0.657402,2.66082,249.097,332.03,3.83321,34.0295,13.3532,352.768,231.91,994,187.37,19.9141,19.5156,3.6,28.5,899,49828.7,55.4094,55.4094,51.9049,0,91.9211,139.989,0.941216,3.50449,0.87788,1.33347,0,0.2893,0.104378,0.89946,0,3.50449,0
"Jul 26, 02:00 pm",967.901,293,393,859.415,1,0.998341,0.995386,1,18.0697,0.666484,17.4851,253.641,337.234,3.80684,34.1798,13.4122,354.73,236.422,994,222.642,24.9734,19.6078,5.4,29.1,904,49798.4,55.4094,55.4094,51.8733,0,96.4325,139.989,0.95068,3.53606,0.909451,1.33347,0,0.2893,0.104378,0.89946,0,3.53606,0
"Jul 26, 03:00 pm",974.794,293,393,861.08,1,1.0018,0.996436,1,14.1439,0.683325,31.6128,255.282,337.888,3.78934,34.1173,13.3876,348.451,238.105,994,244.324,34.3783,20.125,4.6,29.5,888,49786.9,55.4094,55.4094,51.8614,0,98.1162,139.989,0.969685,3.54798,0.92137,1.33347,0,0.2893,0.104378,0.89946,0,3.54798,0
"Jul 26, 04:00 pm",950.42,293,393,838.123,1,1.00367,0.997936,1,8.30266,0.698489,44.7421,249.314,328.879,3.79371,34.0681,13.3683,332.363,232.152,994,258.288,45.3961,19.4391,4.4,29.4,847,49827.1,55.4094,55.4094,51.9032,0,92.1627,139.989,0.989519,3.50617,0.879557,1.33347,0,0.2893,0.104378,0.89946,0,3.50617,0
"Jul 26, 05:00 pm",864.063,293,393,767.889,1,1.00081,0.999759,1,0.975344,0.700344,56.8834,228.187,301.32,3.81123,33.9398,13.318,301.363,211.058,994,268.836,56.9388,19.5078,4.2,29,768,49962.1,55.4094,55.4094,52.0439,0,71.0688,139.989,0.999855,3.36547,0.73886,1.33347,0,0.2893,0.104378,0.89946,0,3.36547,0
"Jul 26, 06:00 pm",627.229,293,393,572.171,1,1.00363,0.998159,1,7.41773,0.676671,68.2941,170.233,224.52,3.85528,33.5603,13.169,226.415,153.208,994,277.977,68.5259,19.0938,3.3,28,577,50275.3,55.4094,55.4094,52.3701,0,13.2194,139.989,0.991631,3.03924,0.412631,1.33347,0,0.2893,0.104378,0.89946,0,3.03924,0
"Jul 26, 07:00 pm",6.69117,293,393,174.639,0.554774,1.00009,0.995851,0.645387,16.3514,0.0228854,76.799,18.495,68.5282,3.91309,32.9956,12.9475,71.4168,1.6344,994,286.771,79.8349,18.8094,4.2,26.7,182,-355.488,0,0,-0.3703,1.6344,0,0,0.959553,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 08:00 pm",0,324.559,320.255,81.8447,0,0.985331,0.993231,0,25.9217,0,0,0,32.1159,3.12396,26.5199,10.4064,35.7084,0,994,295.924,90.1914,17.9953,4.6,25.3,91,-355.488,0,0,-0.3703,0,0,0,0.899392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 09:00 pm",0,306.901,303.243,0,0,0.95614,0.992445,0,35.315,0,0,0,0,2.55197,22.1645,8.69734,0,0,994,306.026,100.167,18.3406,3,24.2,0,-355.488,0,0,-0.3703,0,0,0,0.815987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 10:00 pm",0,291.742,288.568,0,0,0.908091,0.991511,0,44.2014,0,0,0,0,2.12895,18.9817,7.4484,0,0,994,317.619,108.846,17.6531,2.4,23.2,0,-355.488,0,0,-0.3703,0,0,0,0.716893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 26, 11:00 pm",0,278.518,275.724,0,0,0.841933,0.990471,0,51.7117,0,0,0,0,1.81015,16.5054,6.47671,0,0,994,331.104,115.642,17.2563,2.2,22.1,0,-355.488,0,0,-0.3703,0,0,0,0.619619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 12:00 am",0,266.863,264.385,0,0,0.774215,0.989534,0,56.8624,0,0,0,0,1.56459,14.4696,5.67788,0,0,994,346.465,119.873,16.6469,1.2,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.546652,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 01:00 am",0,256.434,254.204,0,0,0.751606,0.989238,0,58.2423,0,0,0,0,1.36072,12.9203,5.06992,0,0,994,2.94241,120.96,16.4594,1.7,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.526329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 02:00 am",0,246.984,244.955,0,0,0.796302,0.98983,0,55.371,0,0,0,0,1.1949,11.6776,4.58229,0,0,994,19.1676,118.731,16.0984,3,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.56826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 03:00 am",0,238.328,236.465,0,0,0.867657,0.990855,0,49.1882,0,0,0,0,1.05787,10.6616,4.1836,0,0,994,33.9219,113.528,15.6031,5.4,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.653576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 04:00 am",0,230.39,228.683,0,0,0.928086,0.991871,0,41.0475,0,0,0,0,0.945505,9.70744,3.8092,0,0,994,46.7258,106.001,15.85,5.7,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.754166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 05:00 am",0,223.098,221.531,0,0,0.968671,0.992745,0,31.9421,0,0,0,0,0.852685,8.83904,3.46844,0,0,994,57.7513,96.8123,15.7672,4.4,19.4,0,-355.488,0,0,-0.3703,0,0,0,0.848583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 06:00 am",0,216.36,214.914,0,0,0.992082,0.994143,0,22.4987,0,0,0,0,0.772894,8.09756,3.17748,0,0,994,67.472,86.8196,15.7062,3.8,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.923888,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 07:00 am",10.6138,293,393,508.397,0.885511,1.00241,0.996707,0.728797,13.1091,0.390338,-75.0556,97.3559,199.495,4.16004,33.7456,13.2418,204.833,2.59255,994,76.4486,75.9512,16.6906,4.6,21.3,522,-352.22,0,0,-0.366896,0,0,0,0.97394,0.366896,-0.0267825,0,0,0.2893,0.104378,0,0,0,0.366896
"Jul 27, 08:00 am",805.647,293,393,720.019,1,1.00279,0.99895,1,4.24544,0.6946,-64.5563,214.211,282.535,4.0673,34.0346,13.3552,283.313,196.789,994,85.3005,64.5143,17.2844,4.4,23.3,722,50047.2,55.4094,55.4094,52.1325,0,39.4179,139.989,0.997256,3.27689,0.650275,1.33347,0,0.2893,0.104378,0.89946,0,3.27689,0
"Jul 27, 09:00 am",919.18,293,393,813.159,1,1.00261,0.999048,1,3.85141,0.702053,-52.9169,241.902,319.084,3.97154,34.1738,13.4098,319.806,224.521,994,94.8236,52.9141,18.5641,4.9,25.4,815,49877.2,55.4094,55.4094,51.9554,0,84.5318,139.989,0.997742,3.45393,0.827318,1.33347,0,0.2893,0.104378,0.89946,0,3.45393,0
"Jul 27, 10:00 am",964.28,293,393,850.803,1,1.00335,0.997315,1,10.7497,0.693126,-40.4252,252.847,333.855,3.88188,34.22,13.4279,339.818,235.537,994,106.319,41.5029,18.65,5.4,27.4,866,49804.4,55.4094,55.4094,51.8795,0,95.5481,139.989,0.982451,3.52983,0.90322,1.33347,0,0.2893,0.104378,0.89946,0,3.52983,0
"Jul 27, 11:00 am",978.509,293,393,866.038,1,1.00039,0.995941,1,16.0137,0.676032,-26.8821,256.261,339.833,3.80684,34.2557,13.4419,353.552,239.013,994,122.405,30.9068,19.0219,6.3,29.1,901,49780.7,55.4094,55.4094,51.8549,0,99.0236,139.989,0.961196,3.55444,0.927824,1.33347,0,0.2893,0.104378,0.89946,0,3.55444,0
"Jul 27, 12:00 pm",974.278,293,393,865.979,1,0.996988,0.995075,1,19.2026,0.661364,-12.3652,255.152,339.81,3.74152,34.2277,13.431,359.831,237.979,994,148.415,22.662,18.8813,6.6,30.6,917,49787.8,55.4094,55.4094,51.8623,0,97.9903,139.989,0.944361,3.54709,0.920476,1.33347,0,0.2893,0.104378,0.89946,0,3.54709,0
"Jul 27, 01:00 pm",975.996,293,393,868.426,1,0.995973,0.994861,1,19.9727,0.657511,2.67056,255.557,340.77,3.69414,34.3127,13.4643,362.578,238.399,994,187.306,20.1385,19.0047,8.5,31.7,924,49784.9,55.4094,55.4094,51.8593,0,98.4098,139.989,0.939855,3.55007,0.923456,1.33347,0,0.2893,0.104378,0.89946,0,3.55007,0
"Jul 27, 02:00 pm",982.7,293,393,871.618,1,0.99809,0.995326,1,18.291,0.666355,17.5357,257.162,342.023,3.65996,34.3148,13.4651,360.223,240.037,994,222.35,25.1621,19.3359,8.8,32.5,918,49773.7,55.4094,55.4094,51.8476,0,100.048,139.989,0.949475,3.56174,0.935133,1.33347,0,0.2893,0.104378,0.89946,0,3.56174,0
"Jul 27, 03:00 pm",992.647,293,393,875.779,1,1.00166,0.996381,1,14.3542,0.683524,31.6956,259.589,343.656,3.64295,34.3534,13.4803,354.73,242.466,994,244.031,34.5317,19.8531,9.5,32.9,904,49757,55.4094,55.4094,51.8302,0,102.477,139.989,0.968782,3.5792,0.952585,1.33347,0,0.2893,0.104378,0.89946,0,3.5792,0
"Jul 27, 04:00 pm",988.497,293,393,869.343,1,1.00367,0.997886,1,8.50069,0.700025,44.8497,258.587,341.13,3.63871,34.394,13.4962,344.92,241.453,994,258.034,45.5321,19.6797,10.5,33,879,49764,55.4094,55.4094,51.8375,0,101.463,139.989,0.989014,3.5719,0.945285,1.33347,0,0.2893,0.104378,0.89946,0,3.5719,0
"Jul 27, 05:00 pm",939.781,293,393,829.829,1,1.00095,0.999713,1,1.16143,0.704816,57.0097,246.617,325.625,3.6557,34.1708,13.4086,325.692,229.553,994,268.615,57.0696,19.6312,7.5,32.6,830,49844.3,55.4094,55.4094,51.9212,0,89.564,139.989,0.999795,3.48821,0.861596,1.33347,0,0.2893,0.104378,0.89946,0,3.48821,0
"Jul 27, 06:00 pm",836.502,293,393,744.018,1,1.00361,0.998203,1,7.2416,0.694277,68.4353,221.366,291.952,3.69843,34.0014,13.3422,294.3,204.326,994,277.78,68.6591,19.3734,6.6,31.6,750,50002.9,55.4094,55.4094,52.0863,0,64.3367,139.989,0.992023,3.32301,0.696403,1.33347,0,0.2893,0.104378,0.89946,0,3.32301,0
"Jul 27, 07:00 pm",159.297,293,393,544.541,0.540785,1.00024,0.995897,0.641902,16.1801,0.174885,76.8716,55.9227,213.678,3.75452,33.7867,13.2579,222.491,38.9102,994,286.591,79.9755,19.0891,8.1,30.3,567,11036.7,13.1596,13.1596,11.4966,0,0,38.9102,0.96039,1.66299,0.0249736,0.794603,0,0.2893,0.104378,0.44973,0,1.66299,0
"Jul 27, 08:00 pm",0,324.604,320.312,120.689,0,0.985703,0.993244,0,25.7545,0,0,0,47.3583,2.99164,26.7736,10.506,52.5816,0,994,295.757,90.346,18.8609,9.5,28.9,134,-355.488,0,0,-0.3703,0,0,0,0.900664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 09:00 pm",0,306.966,303.312,0,0,0.956838,0.992461,0,35.1443,0,0,0,0,2.43904,22.427,8.80037,0,0,994,305.874,100.338,19.8703,8.8,27.8,0,-355.488,0,0,-0.3703,0,0,0,0.817704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 10:00 pm",0,291.829,288.659,0,0,0.909344,0.991533,0,44.0201,0,0,0,0,2.03696,19.1836,7.52763,0,0,994,317.487,109.037,19.8813,6.8,26.6,0,-355.488,0,0,-0.3703,0,0,0,0.719096,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 27, 11:00 pm",0,278.611,275.819,0,0,0.844168,0.990504,0,51.5078,0,0,0,0,1.7295,16.705,6.55505,0,0,994,331.006,115.852,19.9141,6.8,25.5,0,-355.488,0,0,-0.3703,0,0,0,0.622408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 12:00 am",0,266.902,264.41,0,0,0.77772,0.989581,0,56.6358,0,0,0,0,1.49386,14.7469,5.7867,0,0,994,346.417,120.097,19.5562,7.1,24.4,0,-355.488,0,0,-0.3703,0,0,0,0.549959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 01:00 am",0,256.472,254.243,0,0,0.75563,0.98929,0,58.0065,0,0,0,0,1.30371,13.0566,5.12341,0,0,994,2.95694,121.188,19.3031,5.2,23.6,0,-355.488,0,0,-0.3703,0,0,0,0.529823,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 02:00 am",0,247.08,245.064,0,0,0.799411,0.989873,0,55.1481,0,0,0,0,1.15361,11.6885,4.58658,0,0,994,19.2415,118.95,18.7547,4.2,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.571456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 03:00 am",0,238.531,236.692,0,0,0.869538,0.990884,0,48.9871,0,0,0,0,1.02568,10.5816,4.1522,0,0,994,34.0397,113.73,18.45,4.4,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.656229,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 04:00 am",0,230.714,229.032,0,0,0.929141,0.991891,0,40.8635,0,0,0,0,0.920981,9.59968,3.76691,0,0,994,46.8711,106.183,17.7156,3.6,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.75627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 05:00 am",0,223.513,221.963,0,0,0.969253,0.99276,0,31.7673,0,0,0,0,0.834083,8.77032,3.44148,0,0,994,57.914,96.9749,17.0812,3,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.850193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 06:00 am",0,216.85,215.419,0,0,0.992377,0.994193,0,22.3258,0,0,0,0,0.756948,8.04202,3.15569,0,0,994,67.6481,86.9587,16.7469,2.6,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.925039,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 07:00 am",21.5246,293,393,531.184,0.870899,1.0025,0.996754,0.725337,12.9285,0.385021,-75.1282,99.5801,208.437,4.08111,33.5349,13.1591,213.858,5.25765,994,76.6393,76.0863,17.8828,2.4,23,545,-354.742,0,0,-0.369523,0,0,0,0.97465,0.369523,-0.0241555,0,0,0.2893,0.104378,0,0,0,0.369523
"Jul 28, 08:00 am",808.948,293,393,722.183,1,1.00271,0.998996,1,4.06033,0.69552,-64.6999,214.848,283.385,3.99419,33.7867,13.2579,284.098,197.596,994,85.5106,64.6435,18.9234,2.2,24.9,724,50042.5,55.4094,55.4094,52.1276,0,42.8895,139.989,0.99749,3.28175,0.65514,1.33347,0,0.2893,0.104378,0.89946,0,3.28175,0
"Jul 28, 09:00 am",922.021,293,393,814.961,1,1.0027,0.998999,1,4.04836,0.7025,-53.0441,242.448,319.791,3.90862,33.9572,13.3248,320.591,225.215,994,95.0614,53.0436,19.8859,2.8,26.8,817,49872.7,55.4094,55.4094,51.9507,0,85.226,139.989,0.997505,3.45862,0.832007,1.33347,0,0.2893,0.104378,0.89946,0,3.45862,0
"Jul 28, 10:00 am",962.765,293,393,849.221,1,1.00329,0.997261,1,10.9605,0.692838,-40.5306,252.349,333.234,3.8244,34.0393,13.357,339.426,235.167,994,106.595,41.642,20.0281,3.6,28.7,865,49806.8,55.4094,55.4094,51.8821,0,95.1781,139.989,0.981758,3.52723,0.900619,1.33347,0,0.2893,0.104378,0.89946,0,3.52723,0
"Jul 28, 11:00 am",964.857,293,393,854.496,1,1.00019,0.995881,1,16.2381,0.674839,-26.9573,252.781,335.304,3.75452,34.0171,13.3483,349.236,235.678,994,122.719,31.0706,20.7297,3.8,30.3,890,49803.4,55.4094,55.4094,51.8785,0,95.6892,139.989,0.960108,3.53082,0.904212,1.33347,0,0.2893,0.104378,0.89946,0,3.53082,0
"Jul 28, 12:00 pm",963.902,293,393,857.194,1,0.996687,0.99501,1,19.437,0.660079,-12.4,252.471,336.363,3.69843,33.9639,13.3274,356.692,235.678,994,148.679,22.8687,20.9359,3.6,31.6,909,49805,55.4094,55.4094,51.8802,0,95.6892,139.989,0.943008,3.52918,0.90257,1.33347,0,0.2893,0.104378,0.89946,0,3.52918,0
"Jul 28, 01:00 pm",956.654,293,393,852.109,1,0.995648,0.994795,1,20.2078,0.655837,2.68308,250.657,334.367,3.65145,33.9733,13.3311,356.299,233.674,994,187.248,20.3683,21.0984,4.2,32.7,908,49816.9,55.4094,55.4094,51.8926,0,93.6853,139.989,0.938446,3.51677,0.890163,1.33347,0,0.2893,0.104378,0.89946,0,3.51677,0
"Jul 28, 02:00 pm",967.849,293,393,859.094,1,0.997826,0.995264,1,18.5173,0.664977,17.5902,253.384,337.109,3.62178,34.0297,13.3532,355.514,236.409,994,222.06,25.357,21.1344,5,33.4,906,49798.5,55.4094,55.4094,51.8734,0,96.42,139.989,0.948228,3.53597,0.909363,1.33347,0,0.2893,0.104378,0.89946,0,3.53597,0
"Jul 28, 03:00 pm",979.196,293,393,864.287,1,1.00152,0.996325,1,14.5687,0.682567,31.7831,256.131,339.146,3.60491,34.0106,13.3458,350.413,239.181,994,243.736,34.6911,21.4562,4.7,33.8,893,49779.6,55.4094,55.4094,51.8537,0,99.1915,139.989,0.967847,3.55563,0.92902,1.33347,0,0.2893,0.104378,0.89946,0,3.55563,0
"Jul 28, 04:00 pm",976.542,293,393,858.996,1,1.00366,0.997836,1,8.70223,0.699517,44.9623,255.495,337.07,3.60491,34.0412,13.3578,340.996,238.532,994,257.778,45.6737,21.4562,5.2,33.8,869,49784,55.4094,55.4094,51.8583,0,98.5433,139.989,0.988488,3.55102,0.924404,1.33347,0,0.2893,0.104378,0.89946,0,3.55102,0
"Jul 28, 05:00 pm",918.43,293,393,811.774,1,1.0011,0.999667,1,1.35053,0.704072,57.1412,241.274,318.54,3.62178,33.9319,13.3149,318.629,224.338,994,268.392,57.2057,21.6031,4.7,33.4,812,49878.4,55.4094,55.4094,51.9567,0,84.3487,139.989,0.999722,3.45269,0.826083,1.33347,0,0.2893,0.104378,0.89946,0,3.45269,0
"Jul 28, 06:00 pm",773.256,293,393,691.711,1,1.00359,0.998248,1,7.06281,0.690586,68.5819,205.808,271.427,3.66422,33.8095,13.2669,273.503,188.877,994,277.581,68.7976,20.6422,5.4,32.4,697,50092.1,55.4094,55.4094,52.1793,0,48.8883,139.989,0.992412,3.23006,0.603448,1.33347,0,0.2893,0.104378,0.89946,0,3.23006,0
"Jul 28, 07:00 pm",42.3179,293,393,272.028,0.526333,1.00039,0.995943,0.638284,16.0065,0.0930818,76.9469,27.042,106.744,3.72424,33.0813,12.9811,111.049,10.3367,994,286.408,80.1213,21.0781,4.7,31,283,-360.041,0,0,-0.375043,10.3367,0,0,0.961231,0.375043,-0.0186355,0,0,0.2893,0.104378,0,0,0,0.375043
"Jul 28, 08:00 pm",0,324.791,320.542,99.2141,0,0.986076,0.993257,0,25.5848,0,0,0,38.9316,2.97359,26.4774,10.3897,43.164,0,994,295.589,90.5059,21.3188,4.4,29.6,110,-355.488,0,0,-0.3703,0,0,0,0.901947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 09:00 pm",0,307.321,303.702,0,0,0.957539,0.992477,0,34.9709,0,0,0,0,2.4256,22.2039,8.7128,0,0,994,305.72,100.515,21.9594,3.8,28.6,0,-355.488,0,0,-0.3703,0,0,0,0.819443,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 10:00 pm",0,292.349,289.215,0,0,0.910606,0.991555,0,43.8355,0,0,0,0,2.02708,18.9564,7.43848,0,0,994,317.355,109.233,21.8359,2,27.5,0,-355.488,0,0,-0.3703,0,0,0,0.721331,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 28, 11:00 pm",0,279.233,276.461,0,0,0.846417,0.990537,0,51.2999,0,0,0,0,1.72311,16.589,6.50951,0,0,994,330.907,116.068,21.1656,3.1,26.4,0,-355.488,0,0,-0.3703,0,0,0,0.625244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 12:00 am",0,267.643,265.177,0,0,0.781245,0.989627,0,56.4043,0,0,0,0,1.48867,14.5892,5.72478,0,0,994,346.371,120.327,21.1812,2.4,25.4,0,-355.488,0,0,-0.3703,0,0,0,0.553329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 01:00 am",0,257.333,255.128,0,0,0.759681,0.989343,0,57.765,0,0,0,0,1.29756,12.9108,5.06619,0,0,994,2.97461,121.421,20.5031,1.3,24.8,0,-355.488,0,0,-0.3703,0,0,0,0.533394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 02:00 am",0,248.017,246.016,0,0,0.802558,0.989916,0,54.9191,0,0,0,0,1.14592,11.6227,4.56073,0,0,994,19.32,119.173,20.0375,1.6,24.1,0,-355.488,0,0,-0.3703,0,0,0,0.574732,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 03:00 am",0,239.577,237.76,0,0,0.871452,0.990914,0,48.7797,0,0,0,0,1.01896,10.4567,4.10319,0,0,994,34.1628,113.935,20.2234,0.9,23.7,0,-355.488,0,0,-0.3703,0,0,0,0.658955,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 04:00 am",0,231.85,230.184,0,0,0.930219,0.991911,0,40.6736,0,0,0,0,0.913374,9.51843,3.73503,0,0,994,47.0221,106.367,20.3531,0.9,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.758435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 05:00 am",0,224.721,223.185,0,0,0.969846,0.992776,0,31.5868,0,0,0,0,0.826823,8.71328,3.41909,0,0,994,58.0822,97.1395,20.3266,0.8,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.851848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 06:00 am",0,218.109,216.686,0,0,0.992677,0.994244,0,22.1473,0,0,0,0,0.750934,8.01741,3.14603,0,0,994,67.8298,87.0988,20.2266,0.9,23,0,-355.488,0,0,-0.3703,0,0,0,0.926217,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 07:00 am",16.7714,293,393,531.578,0.856172,1.0026,0.996802,0.721833,12.7423,0.376277,-75.2017,97.5092,208.591,3.99419,33.2442,13.045,213.858,4.09661,994,76.8355,76.2227,20.1344,0.7,24.9,545,-353.621,0,0,-0.368356,0,0,0,0.975372,0.368356,-0.0253227,0,0,0.2893,0.104378,0,0,0,0.368356
"Jul 29, 08:00 am",830.321,293,393,739.311,1,1.00262,0.999043,1,3.86959,0.697517,-64.8448,219.934,290.106,3.8997,33.6865,13.2186,290.768,202.816,994,85.7264,64.7741,20.75,1.6,27,741,50011.9,55.4094,55.4094,52.0957,0,46.9489,139.989,0.99772,3.31366,0.687044,1.33347,0,0.2893,0.104378,0.89946,0,3.31366,0
"Jul 29, 09:00 am",938.295,293,393,827.717,1,1.00279,0.998949,1,4.25103,0.703701,-53.1723,246.253,324.796,3.80684,33.7815,13.2559,325.692,229.19,994,95.3054,53.1746,21.2875,1.6,29.1,830,49846.7,55.4094,55.4094,51.9237,0,89.2009,139.989,0.997249,3.48571,0.859101,1.33347,0,0.2893,0.104378,0.89946,0,3.48571,0
"Jul 29, 10:00 am",963.894,293,393,849.574,1,1.00322,0.997206,1,11.1771,0.692849,-40.6365,252.423,333.373,3.72424,33.7818,13.256,339.818,235.443,994,106.878,41.7832,21.7031,1.7,31,866,49805,55.4094,55.4094,51.8802,0,95.4538,139.989,0.981033,3.52917,0.902557,1.33347,0,0.2893,0.104378,0.89946,0,3.52917,0
"Jul 29, 11:00 am",967.685,293,393,856.366,1,0.999978,0.99582,1,16.4684,0.674543,-27.0322,253.265,336.038,3.6472,33.7652,13.2495,350.413,236.369,994,123.041,31.2373,22.0578,1.9,32.8,893,49798.7,55.4094,55.4094,51.8737,0,96.3797,139.989,0.958976,3.53569,0.909079,1.33347,0,0.2893,0.104378,0.89946,0,3.53569,0
"Jul 29, 12:00 pm",967.319,293,393,859.685,1,0.996372,0.994943,1,19.6772,0.659517,-12.4332,253.107,337.34,3.58809,33.7399,13.2395,358.261,236.369,994,148.949,23.0795,22.6766,2,34.2,913,49798.7,55.4094,55.4094,51.8737,0,96.3797,139.989,0.941604,3.53569,0.908449,1.33347,0,0.2893,0.104378,0.89946,0,3.53569,0
"Jul 29, 01:00 pm",967.727,293,393,861.091,1,0.995307,0.994727,1,20.4485,0.655488,2.6984,253.195,337.892,3.538,33.8384,13.2782,360.616,236.369,994,187.196,20.6036,22.6266,3.3,35.4,919,49798.7,55.4094,55.4094,51.8737,0,96.3797,139.989,0.936987,3.53569,0.909151,1.33347,0,0.2893,0.104378,0.89946,0,3.53569,0
"Jul 29, 02:00 pm",961.216,293,393,853.192,1,0.99755,0.9952,1,18.7485,0.664085,17.6487,251.557,334.792,3.50901,33.7913,13.2597,353.552,234.789,994,221.772,25.5582,22.3891,3.1,36.1,901,49809.4,55.4094,55.4094,51.8848,0,94.7997,139.989,0.946939,3.52458,0.897963,1.33347,0,0.2893,0.104378,0.89946,0,3.52458,0
"Jul 29, 03:00 pm",974.074,293,393,859.556,1,1.00136,0.996267,1,14.7873,0.682052,31.8753,254.675,337.29,3.48841,33.7848,13.2572,348.844,237.929,994,243.44,34.8565,22.7328,3,36.6,889,49788.1,55.4094,55.4094,51.8626,0,97.9404,139.989,0.96688,3.54673,0.920122,1.33347,0,0.2893,0.104378,0.89946,0,3.54673,0
"Jul 29, 04:00 pm",966.043,293,393,849.629,1,1.00365,0.997784,1,8.90722,0.699238,45.08,252.693,333.394,3.48841,33.7329,13.2368,337.464,235.968,994,257.52,45.8209,22.7328,2.6,36.6,860,49801.4,55.4094,55.4094,51.8765,0,95.9787,139.989,0.98794,3.53286,0.906251,1.33347,0,0.2893,0.104378,0.89946,0,3.53286,0
"Jul 29, 05:00 pm",904.431,293,393,799.71,1,1.00124,0.999619,1,1.54257,0.703741,57.2778,237.711,313.806,3.50901,33.8513,13.2833,313.92,220.918,994,268.167,57.3471,22.3891,4.9,36.1,800,49900.4,55.4094,55.4094,51.9796,0,80.9293,139.989,0.999638,3.4298,0.803184,1.33347,0,0.2893,0.104378,0.89946,0,3.4298,0
"Jul 29, 06:00 pm",790.036,293,393,704.885,1,1.00356,0.998293,1,6.88141,0.692653,68.7337,209.732,276.597,3.54631,33.665,13.2102,278.604,192.976,994,277.379,68.9413,21.7234,4.2,35.2,710,50069,55.4094,55.4094,52.1553,0,52.9868,139.989,0.992796,3.25411,0.627502,1.33347,0,0.2893,0.104378,0.89946,0,3.25411,0
"Jul 29, 07:00 pm",119.198,293,393,476.226,0.511423,1.00054,0.99599,0.634534,15.8305,0.149896,77.0249,45.7388,186.871,3.6007,33.187,13.0226,194.238,29.1155,994,286.224,80.2721,21.5172,2.8,33.9,495,7258.87,9.1559,9.1559,7.56133,0,0,29.1155,0.962073,1.59457,0.00762329,0.743539,0,0.2893,0.104378,0.44973,0,1.59457,0
"Jul 29, 08:00 pm",0,325.017,320.822,59.6139,0,0.986449,0.993281,0,25.4127,0,0,0,23.3925,2.88161,26.2964,10.3187,25.8984,0,994,295.418,90.6711,21.5406,3,32.4,66,-355.488,0,0,-0.3703,0,0,0,0.90324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 09:00 pm",0,307.706,304.118,0,0,0.958244,0.992493,0,34.7948,0,0,0,0,2.37287,22.1072,8.67488,0,0,994,305.565,100.697,21.6375,2.2,30.7,0,-355.488,0,0,-0.3703,0,0,0,0.821201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 10:00 pm",0,292.776,289.648,0,0,0.911877,0.991577,0,43.6477,0,0,0,0,1.99813,18.9934,7.45301,0,0,994,317.221,109.435,21.2266,1.9,29,0,-355.488,0,0,-0.3703,0,0,0,0.723597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 29, 11:00 pm",0,279.731,276.974,0,0,0.848679,0.99057,0,51.088,0,0,0,0,1.71373,16.5061,6.47699,0,0,994,330.809,116.289,20.8156,1.3,27.3,0,-355.488,0,0,-0.3703,0,0,0,0.628126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 12:00 am",0,268.091,265.612,0,0,0.784785,0.989675,0,56.1679,0,0,0,0,1.49377,14.685,5.7624,0,0,994,346.325,120.562,20.0141,2.8,25.6,0,-355.488,0,0,-0.3703,0,0,0,0.556762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 01:00 am",0,257.66,255.429,0,0,0.763754,0.989396,0,57.5178,0,0,0,0,1.31294,13.0731,5.1299,0,0,994,2.99546,121.659,19.3391,2.6,24.3,0,-355.488,0,0,-0.3703,0,0,0,0.537038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 02:00 am",0,248.235,246.211,0,0,0.805738,0.989959,0,54.684,0,0,0,0,1.16984,11.7278,4.602,0,0,994,19.4031,119.401,18.7984,2.2,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.578085,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 03:00 am",0,239.653,237.806,0,0,0.873396,0.990944,0,48.5663,0,0,0,0,1.04438,10.6097,4.16326,0,0,994,34.2913,114.144,18.1938,2.2,22.1,0,-355.488,0,0,-0.3703,0,0,0,0.661752,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 04:00 am",0,231.794,230.101,0,0,0.931318,0.991932,0,40.4777,0,0,0,0,0.94004,9.64119,3.7832,0,0,994,47.1785,106.554,17.9625,1.9,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.760658,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 05:00 am",0,224.556,222.998,0,0,0.970452,0.992791,0,31.4005,0,0,0,0,0.853469,8.79666,3.45181,0,0,994,58.2559,97.3061,17.4406,1.3,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.853547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 06:00 am",0,217.837,216.393,0,0,0.992981,0.994297,0,21.9632,0,0,0,0,0.773797,8.10686,3.18113,0,0,994,68.0168,87.2398,17.8484,1.7,20.7,0,-355.488,0,0,-0.3703,0,0,0,0.927424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 07:00 am",0,305.831,372.559,503.669,0.841338,1.00269,0.996852,0.718289,12.5508,0.365114,-75.276,90.356,197.64,3.94073,31.8237,12.4876,202.478,0,994,77.0372,76.3604,18.2375,1.3,22.3,516,-355.488,0,0,-0.3703,0,0,0,0.976104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 08:00 am",801.461,293,393,724.509,1,1.00252,0.999092,1,3.67324,0.695906,-64.9911,215.521,284.297,4.03519,33.727,13.2345,284.882,195.767,994,85.9479,64.906,19.0781,1.5,24,726,50053.1,55.4094,55.4094,52.1386,0,35.8029,139.989,0.997946,3.27074,0.644132,1.33347,0,0.2893,0.104378,0.89946,0,3.27074,0
"Jul 30, 09:00 am",929.618,293,393,821.506,1,1.00288,0.998897,1,4.45936,0.702271,-53.3014,244.413,322.359,3.95349,34.122,13.3895,323.338,227.071,994,95.5555,53.3072,19.7062,4.2,25.8,824,49860.6,55.4094,55.4094,51.9382,0,87.0815,139.989,0.996973,3.47122,0.844603,1.33347,0,0.2893,0.104378,0.89946,0,3.47122,0
"Jul 30, 10:00 am",976.115,293,393,860.68,1,1.00315,0.997149,1,11.3994,0.692044,-40.7428,255.69,337.731,3.87744,34.1088,13.3843,344.527,238.428,994,107.167,41.9264,19.9609,3.8,27.5,878,49784.7,55.4094,55.4094,51.8591,0,98.4389,139.989,0.980273,3.55027,0.923663,1.33347,0,0.2893,0.104378,0.89946,0,3.55027,0
"Jul 30, 11:00 am",982.334,293,393,869.683,1,0.999757,0.995756,1,16.7044,0.673442,-27.1066,257.13,341.263,3.81123,34.078,13.3722,356.299,239.947,994,123.37,31.4069,20.2891,3.8,29,908,49774.3,55.4094,55.4094,51.8483,0,99.958,139.989,0.9578,3.5611,0.934492,1.33347,0,0.2893,0.104378,0.89946,0,3.5611,0
"Jul 30, 12:00 pm",974.321,293,393,866.819,1,0.996041,0.994874,1,19.9232,0.657807,-12.465,255.105,340.14,3.75452,34.0487,13.3607,361.793,237.99,994,149.226,23.2944,20.3391,4,30.3,922,49787.7,55.4094,55.4094,51.8622,0,98.0009,139.989,0.94015,3.54716,0.920551,1.33347,0,0.2893,0.104378,0.89946,0,3.54716,0
"Jul 30, 01:00 pm",973.622,293,393,867.188,1,0.994951,0.994658,1,20.6946,0.65379,2.71657,254.879,340.284,3.71562,34.0063,13.3441,363.755,237.99,994,187.151,20.8443,20.6141,3.8,31.2,927,49788.9,55.4094,55.4094,51.8634,0,98.0009,139.989,0.935477,3.54595,0.91934,1.33347,0,0.2893,0.104378,0.89946,0,3.54595,0
"Jul 30, 02:00 pm",979.685,293,393,869.958,1,0.997261,0.995135,1,18.9845,0.662866,17.7113,256.41,341.372,3.68557,34.2107,13.4243,361.008,239.3,994,221.486,25.7655,21.3531,6.8,31.9,920,49778.8,55.4094,55.4094,51.8529,0,99.311,139.989,0.945607,3.55648,0.929872,1.33347,0,0.2893,0.104378,0.89946,0,3.55648,0
"Jul 30, 03:00 pm",981.899,293,393,867.361,1,1.0012,0.996208,1,15.0099,0.680641,31.9722,256.93,340.353,3.67275,34.1909,13.4165,352.375,239.841,994,243.143,35.0279,22.0438,6.6,32.2,898,49775.1,55.4094,55.4094,51.849,0,99.8519,139.989,0.965881,3.56035,0.933734,1.33347,0,0.2893,0.104378,0.89946,0,3.56035,0
"Jul 30, 04:00 pm",974.578,293,393,858.025,1,1.00363,0.997731,1,9.11559,0.698111,45.2028,255.173,336.689,3.67275,34.2692,13.4472,340.996,238.053,994,257.259,45.9737,22.4344,8.1,32.2,869,49787.3,55.4094,55.4094,51.8618,0,98.0637,139.989,0.987371,3.54761,0.920997,1.33347,0,0.2893,0.104378,0.89946,0,3.54761,0
"Jul 30, 05:00 pm",927.374,293,393,819.623,1,1.00137,0.999571,1,1.73746,0.703993,57.4197,243.651,321.62,3.69414,34.2377,13.4349,321.768,226.522,994,267.938,57.4939,22.0516,8.5,31.7,820,49864.2,55.4094,55.4094,51.9419,0,86.5334,139.989,0.99954,3.46749,0.840873,1.33347,0,0.2893,0.104378,0.89946,0,3.46749,0
"Jul 30, 06:00 pm",806.075,293,393,719.059,1,1.00353,0.998339,1,6.69749,0.693049,68.8909,213.953,282.159,3.73287,33.962,13.3267,284.098,196.894,994,277.174,69.0901,22.1281,6.3,30.8,724,50046.6,55.4094,55.4094,52.1318,0,56.9045,139.989,0.993176,3.27752,0.650905,1.33347,0,0.2893,0.104378,0.89946,0,3.27752,0
"Jul 30, 07:00 pm",120.618,293,393,501.68,0.49606,1.00069,0.996038,0.630652,15.6522,0.144112,77.1057,46.4593,196.859,3.78934,33.6585,13.2076,204.44,29.4624,994,286.036,80.428,22,6.8,29.5,521,7391.01,9.2959,9.2959,7.69897,0,0,29.4624,0.962917,1.59693,0.00819493,0.745325,0,0.2893,0.104378,0.44973,0,1.59693,0
"Jul 30, 08:00 pm",0,324.687,320.414,67.8408,0,0.986823,0.993334,0,25.2381,0,0,0,26.6207,3.02078,26.5477,10.4173,29.43,0,994,295.245,90.8415,21.4031,6,28.2,75,-355.488,0,0,-0.3703,0,0,0,0.904544,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 09:00 pm",0,307.126,303.488,0,0,0.958952,0.992509,0,34.616,0,0,0,0,2.46958,22.2302,8.72314,0,0,994,305.407,100.885,21.0625,4.2,27,0,-355.488,0,0,-0.3703,0,0,0,0.822977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 10:00 pm",0,292.081,288.932,0,0,0.913154,0.9916,0,43.4567,0,0,0,0,2.06612,18.9647,7.44174,0,0,994,317.085,109.642,20.3312,2.2,25.8,0,-355.488,0,0,-0.3703,0,0,0,0.725895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 30, 11:00 pm",0,278.969,276.199,0,0,0.850951,0.990604,0,50.8721,0,0,0,0,1.75769,16.4755,6.46498,0,0,994,330.71,116.516,20.7156,1.7,24.7,0,-355.488,0,0,-0.3703,0,0,0,0.631053,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 12:00 am",0,267.356,264.884,0,0,0.788339,0.989723,0,55.9266,0,0,0,0,1.52306,14.5358,5.70387,0,0,994,346.282,120.803,19.75,1.7,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.560254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 01:00 am",0,257.049,254.845,0,0,0.767847,0.98945,0,57.265,0,0,0,0,1.32637,12.8215,5.03116,0,0,994,3.01953,121.902,18.7422,0.5,23,0,-355.488,0,0,-0.3703,0,0,0,0.540754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 02:00 am",0,247.716,245.711,0,0,0.808947,0.990004,0,54.4429,0,0,0,0,1.16797,11.5883,4.54725,0,0,994,19.4909,119.633,18.7109,1.2,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.581514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 03:00 am",0,239.234,237.408,0,0,0.875369,0.990975,0,48.3469,0,0,0,0,1.03653,10.4705,4.10862,0,0,994,34.4251,114.356,18.45,1.1,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.664619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 04:00 am",0,231.497,229.83,0,0,0.932436,0.991954,0,40.276,0,0,0,0,0.927746,9.48108,3.72038,0,0,994,47.3405,106.743,18.6406,0.6,22,0,-355.488,0,0,-0.3703,0,0,0,0.762939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 05:00 am",0,224.375,222.841,0,0,0.971069,0.992808,0,31.2085,0,0,0,0,0.838679,8.66335,3.3995,0,0,994,58.4351,97.4746,18.5969,0.4,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.855288,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 06:00 am",0,217.75,216.324,0,0,0.99329,0.994351,0,21.7736,0,0,0,0,0.76148,8.00489,3.14112,0,0,994,68.2093,87.3817,18.2625,0.8,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.928657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 07:00 am",12.0271,293,393,550.94,0.826405,1.00278,0.996903,0.714705,12.354,0.35928,-75.3511,96.6112,216.189,4.05351,33.2417,13.0441,221.314,2.93778,994,77.2443,76.4995,19.3031,0.4,23.6,564,-352.537,0,0,-0.367226,0,0,0,0.976844,0.367226,-0.0264526,0,0,0.2893,0.104378,0,0,0,0.367226
"Jul 31, 08:00 am",845.125,293,393,751.618,1,1.00242,0.999142,1,3.47136,0.69864,-65.1386,223.574,294.935,3.958,33.5976,13.1837,295.477,206.432,994,86.1751,65.0392,20.3875,0.7,25.7,753,49990.3,55.4094,55.4094,52.0732,0,49.4063,139.989,0.998165,3.33617,0.709561,1.33347,0,0.2893,0.104378,0.89946,0,3.33617,0
"Jul 31, 09:00 am",942.406,293,393,831.227,1,1.00296,0.998844,1,4.67329,0.703395,-53.4315,247.314,326.174,3.86413,33.7806,13.2555,327.262,230.194,994,95.8117,53.4412,21.5891,1.3,27.8,834,49840.1,55.4094,55.4094,51.9167,0,90.2051,139.989,0.996675,3.49262,0.866011,1.33347,0,0.2893,0.104378,0.89946,0,3.49262,0
"Jul 31, 10:00 am",972.336,293,393,857.044,1,1.00307,0.99709,1,11.6274,0.691729,-40.8494,254.574,336.304,3.78062,33.8653,13.2887,343.35,237.505,994,107.463,42.0716,21.4188,2,29.7,875,49791,55.4094,55.4094,51.8656,0,97.516,139.989,0.979479,3.54372,0.917112,1.33347,0,0.2893,0.104378,0.89946,0,3.54372,0
"Jul 31, 11:00 am",966.199,293,393,856.138,1,0.999523,0.995691,1,16.9462,0.672002,-27.1807,253.05,335.949,3.70702,33.9888,13.3372,351.198,236.006,994,123.705,31.5794,21.7906,3.8,31.4,895,49801.2,55.4094,55.4094,51.8762,0,96.0169,139.989,0.956579,3.53313,0.90652,1.33347,0,0.2893,0.104378,0.89946,0,3.53313,0
"Jul 31, 12:00 pm",962.492,293,393,856.983,1,0.995694,0.994804,1,20.1747,0.656226,-12.4951,252.105,336.28,3.6472,34.0397,13.3572,358.261,235.1,994,149.509,23.5134,21.8625,5,32.8,913,49807.3,55.4094,55.4094,51.8826,0,95.1115,139.989,0.938645,3.52676,0.900151,1.33347,0,0.2893,0.104378,0.89946,0,3.52676,0
"Jul 31, 01:00 pm",959.423,293,393,855.468,1,0.994578,0.994587,1,20.946,0.651992,2.73761,251.322,335.686,3.6007,34.0742,13.3707,359.438,234.351,994,187.112,21.0902,21.9859,6,33.9,916,49812.3,55.4094,55.4094,51.8879,0,94.3618,139.989,0.933917,3.52151,0.894894,1.33347,0,0.2893,0.104378,0.89946,0,3.52151,0
"Jul 31, 02:00 pm",963.665,293,393,856.418,1,0.996959,0.995068,1,19.2253,0.661372,17.778,252.326,336.058,3.56716,34.0763,13.3715,355.907,235.387,994,221.204,25.9789,22.5906,6.3,34.7,907,49805.4,55.4094,55.4094,51.8806,0,95.3979,139.989,0.944231,3.52878,0.902164,1.33347,0,0.2893,0.104378,0.89946,0,3.52878,0
"Jul 31, 03:00 pm",964.71,293,393,852.927,1,1.00102,0.996148,1,15.2365,0.679316,32.074,252.596,334.688,3.55047,34.1563,13.4029,346.882,235.642,994,242.845,35.2052,22.6781,7.8,35.1,884,49803.6,55.4094,55.4094,51.8788,0,95.6532,139.989,0.964849,3.53057,0.903959,1.33347,0,0.2893,0.104378,0.89946,0,3.53057,0
"Jul 31, 04:00 pm",963.838,293,393,848.63,1,1.00361,0.997677,1,9.32725,0.697643,45.3306,252.36,333.002,3.54631,34.1084,13.3841,337.464,235.642,994,256.996,46.132,23.2078,7.1,35.2,860,49805.1,55.4094,55.4094,51.8803,0,95.6532,139.989,0.986779,3.52907,0.902461,1.33347,0,0.2893,0.104378,0.89946,0,3.52907,0
"Jul 31, 05:00 pm",927.028,293,393,818.533,1,1.00151,0.999522,1,1.93515,0.704589,57.5669,243.349,321.192,3.56298,34.0157,13.3477,321.376,226.438,994,267.708,57.6459,23.1594,6.3,34.8,819,49864.8,55.4094,55.4094,51.9425,0,86.4488,139.989,0.99943,3.46691,0.840298,1.33347,0,0.2893,0.104378,0.89946,0,3.46691,0
"Jul 31, 06:00 pm",821.63,293,393,731.253,1,1.0035,0.998386,1,6.51111,0.694905,69.0533,217.584,286.944,3.60491,33.8583,13.286,288.806,200.693,994,276.967,69.244,23.0578,5.7,33.8,736,50024.4,55.4094,55.4094,52.1088,0,60.7041,139.989,0.99355,3.3006,0.673985,1.33347,0,0.2893,0.104378,0.89946,0,3.3006,0
"Jul 31, 07:00 pm",109.498,293,393,488.628,0.480251,1.00084,0.996086,0.626638,15.4717,0.134439,77.1891,43.5381,191.737,3.6557,33.4766,13.1362,198.947,26.7462,994,285.847,80.589,22.3266,5.7,32.6,507,6360.13,8.20374,8.20374,6.62514,0,0,26.7462,0.963762,1.57861,0.00380261,0.731395,0,0.2893,0.104378,0.44973,0,1.57861,0
"Jul 31, 08:00 pm",0,324.815,320.572,40.7635,0,0.987198,0.993387,0,25.0611,0,0,0,15.9956,2.91656,26.5783,10.4293,17.658,0,994,295.07,91.017,21.8641,8.1,31.2,45,-355.488,0,0,-0.3703,0,0,0,0.905856,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 09:00 pm",0,307.346,303.726,0,0,0.959663,0.992526,0,34.4346,0,0,0,0,2.39523,22.2859,8.745,0,0,994,305.248,101.078,22.2563,5.4,29.6,0,-355.488,0,0,-0.3703,0,0,0,0.824772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 10:00 pm",0,292.293,289.14,0,0,0.914438,0.991622,0,43.2625,0,0,0,0,2.01176,19.1371,7.5094,0,0,994,316.949,109.855,21.0859,4.9,28,0,-355.488,0,0,-0.3703,0,0,0,0.728221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Jul 31, 11:00 pm",0,279.09,276.3,0,0,0.853234,0.990637,0,50.6524,0,0,0,0,1.71233,16.749,6.57232,0,0,994,330.611,116.748,20.4891,6.6,26.7,0,-355.488,0,0,-0.3703,0,0,0,0.634024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 12:00 am",0,267.428,264.948,0,0,0.791902,0.989771,0,55.6806,0,0,0,0,1.48397,14.704,5.76984,0,0,994,346.239,121.049,19.6969,4.9,25.4,0,-355.488,0,0,-0.3703,0,0,0,0.563805,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 01:00 am",0,256.959,254.719,0,0,0.771953,0.989504,0,57.0067,0,0,0,0,1.30524,13.1413,5.15665,0,0,993,3.04688,122.15,16.5781,5.7,24,0,-355.488,0,0,-0.3703,0,0,0,0.54454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 02:00 am",0,247.487,245.454,0,0,0.812181,0.990048,0,54.1959,0,0,0,0,1.16039,11.8043,4.63202,0,0,993,19.5834,119.869,16.1375,5.5,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.585016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 03:00 am",0,238.843,236.984,0,0,0.877368,0.991006,0,48.1215,0,0,0,0,1.04257,10.6904,4.19492,0,0,993,34.5644,114.571,15.775,5.5,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.667554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 04:00 am",0,230.909,229.202,0,0,0.933573,0.991976,0,40.0685,0,0,0,0,0.938753,9.73381,3.81955,0,0,993,47.508,106.935,15.6781,5.5,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.765276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 05:00 am",0,223.651,222.091,0,0,0.971696,0.992824,0,31.0108,0,0,0,0,0.852119,8.79966,3.45299,0,0,993,58.6196,97.6449,15.5469,2.6,20,0,-355.488,0,0,-0.3703,0,0,0,0.85707,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 06:00 am",0,216.901,215.45,0,0,0.993602,0.994407,0,21.5784,0,0,0,0,0.772198,8.13719,3.19303,0,0,993,68.407,87.5242,15.2125,3.8,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.929915,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 07:00 am",0,294.336,352.299,456.536,0.811384,1.00287,0.996955,0.711083,12.1519,0.349879,-75.427,78.2141,179.145,3.30174,27.5148,10.7968,183.251,0,993,77.4567,76.6397,15.975,2.8,21.6,467,-355.488,0,0,-0.3703,0,0,0,0.977593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 08:00 am",754.492,293,393,720.829,1,1.00231,0.999194,1,3.264,0.695454,-65.2873,214.403,282.853,4.05351,33.941,13.3185,283.313,184.294,993,86.4078,65.1736,16.8813,3.4,23.6,722,50117.5,55.4094,55.4094,52.2057,0,24.3302,139.989,0.998378,3.20368,0.577068,1.33347,0,0.2893,0.104378,0.89946,0,3.20368,0
"Aug 1, 09:00 am",853.007,293,393,758.227,1,1.00305,0.998789,1,4.89275,0.697743,-53.5624,225.6,297.528,3.96702,33.8324,13.2758,298.616,208.357,993,96.0737,53.5768,17.4531,2.2,25.5,761,49978.6,55.4094,55.4094,52.0611,0,68.3684,139.989,0.996356,3.3483,0.721688,1.33347,0,0.2893,0.104378,0.89946,0,3.3483,0
"Aug 1, 10:00 am",648.624,293,393,591.104,1,1.00298,0.99703,1,11.861,0.668472,-40.9565,175.554,231.949,3.89524,33.7023,13.2248,237.01,158.434,993,107.766,42.2188,17.4906,4.3,27.1,604,50250.5,55.4094,55.4094,52.3442,0,18.4452,139.989,0.978649,3.06512,0.43851,1.33347,0,0.2893,0.104378,0.89946,0,3.06512,0
"Aug 1, 11:00 am",651.148,293,393,596.114,1,0.999276,0.995624,1,17.1936,0.649565,-27.2542,176.139,233.915,3.8288,33.7904,13.2594,244.858,159.051,993,124.047,31.7547,17.8188,6,28.6,624,50247.5,55.4094,55.4094,52.3411,0,19.0619,139.989,0.955311,3.06822,0.441611,1.33347,0,0.2893,0.104378,0.89946,0,3.06822,0
"Aug 1, 12:00 pm",645.4,293,393,594.114,1,0.995331,0.994732,1,20.4319,0.633676,-12.5237,174.698,233.13,3.7719,33.8419,13.2796,248.782,157.647,993,149.797,23.7364,18.3375,7.5,29.9,634,50254.3,55.4094,55.4094,52.3482,0,17.6578,139.989,0.937088,3.06118,0.434565,1.33347,0,0.2893,0.104378,0.89946,0,3.06118,0
"Aug 1, 01:00 pm",731.833,293,393,666.599,1,0.994188,0.994514,1,21.2028,0.637138,2.76155,195.744,261.573,3.72855,33.7838,13.2568,280.566,178.759,993,187.08,21.3413,18.6344,5.2,30.9,715,50147.3,55.4094,55.4094,52.2368,0,38.7702,139.989,0.932306,3.17256,0.545944,1.33347,0,0.2893,0.104378,0.89946,0,3.17256,0
"Aug 1, 02:00 pm",822.832,293,393,740.107,1,0.996644,0.995,1,19.4708,0.652483,17.8489,217.973,290.418,3.69414,33.8741,13.2922,308.034,200.987,993,220.924,26.1983,18.9656,5,31.7,785,50022.7,55.4094,55.4094,52.107,0,60.9978,139.989,0.942811,3.3024,0.675785,1.33347,0,0.2893,0.104378,0.89946,0,3.3024,0
"Aug 1, 03:00 pm",773.984,293,393,695.852,1,1.00084,0.996087,1,15.467,0.667301,32.1806,206.028,273.052,3.67702,33.8826,13.2955,283.313,189.055,993,242.546,35.3884,19.0531,6.3,32.1,722,50091.1,55.4094,55.4094,52.1783,0,49.066,139.989,0.963784,3.23109,0.604482,1.33347,0,0.2893,0.104378,0.89946,0,3.23109,0
"Aug 1, 04:00 pm",507.227,293,393,473.359,1,1.00359,0.997623,1,9.54213,0.657792,45.4636,140.753,185.746,3.68985,33.5537,13.1665,188.352,123.896,993,256.731,46.2959,18.5969,6.9,31.8,480,44017.2,48.6726,48.6726,45.8512,0,0,123.896,0.986164,2.82138,0.28069,1.24755,0,0.2893,0.104378,0.89946,0,2.82138,0
"Aug 1, 05:00 pm",815.801,293,393,727.494,1,1.00164,0.999473,1,2.13555,0.697557,57.7191,216.301,285.469,3.70702,33.9571,13.3248,285.667,199.269,993,267.474,57.8032,18.0797,6.3,31.4,728,50032.8,55.4094,55.4094,52.1175,0,59.2802,139.989,0.999305,3.2919,0.665291,1.33347,0,0.2893,0.104378,0.89946,0,3.2919,0
"Aug 1, 06:00 pm",703.997,293,393,635.114,1,1.00346,0.998433,1,6.32233,0.6858,69.221,188.98,249.219,3.74585,33.8275,13.2739,250.744,171.96,993,276.758,69.4031,17.9219,6.3,30.5,639,50183,55.4094,55.4094,52.274,0,31.9709,139.989,0.993918,3.13542,0.508803,1.33347,0,0.2893,0.104378,0.89946,0,3.13542,0
"Aug 1, 07:00 pm",85.5613,293,393,441.79,0.464002,1.00098,0.996134,0.622492,15.2891,0.116289,77.2753,37.7885,173.359,3.79809,33.3615,13.0911,179.719,20.8994,993,285.655,80.7549,17.5031,4,29.3,458,-373.133,0,0,-0.38868,20.8994,0,0,0.964608,0.38868,-0.00499855,0,0,0.2893,0.104378,0,0,0,0.38868
"Aug 1, 08:00 pm",0,324.789,320.54,25.401,0,0.987572,0.993441,0,24.8819,0,0,0,9.96734,3.03607,26.3215,10.3285,10.9872,0,993,294.893,91.1977,17.3141,3.2,27.9,28,-355.488,0,0,-0.3703,0,0,0,0.907177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 09:00 pm",0,307.193,303.544,0,0,0.960376,0.992542,0,34.2506,0,0,0,0,2.50021,22.2405,8.72718,0,0,993,305.087,101.276,17.5844,3.8,26.1,0,-355.488,0,0,-0.3703,0,0,0,0.826584,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 10:00 pm",0,292.015,288.836,0,0,0.915727,0.991645,0,43.0652,0,0,0,0,2.10281,19.0953,7.49301,0,0,993,316.811,110.073,16.5875,3.6,24.4,0,-355.488,0,0,-0.3703,0,0,0,0.730577,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 1, 11:00 pm",0,278.702,275.889,0,0,0.855524,0.990672,0,50.4287,0,0,0,0,1.80204,16.6812,6.5457,0,0,993,330.511,116.986,15.9203,4.5,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.637038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 12:00 am",0,266.953,264.455,0,0,0.795471,0.989819,0,55.43,0,0,0,0,1.57296,14.5964,5.72764,0,0,993,346.198,121.3,15.175,2.4,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.567413,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 01:00 am",0,256.453,254.209,0,0,0.776068,0.989559,0,56.743,0,0,0,0,1.37868,12.9779,5.09254,0,0,993,3.07753,122.402,14.8563,2.1,19.7,0,-355.488,0,0,-0.3703,0,0,0,0.548395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 02:00 am",0,246.956,244.918,0,0,0.815438,0.990094,0,53.943,0,0,0,0,1.22441,11.6673,4.57823,0,0,993,19.6806,120.109,14.5938,2.2,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.58859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 03:00 am",0,238.26,236.39,0,0,0.879391,0.991038,0,47.8901,0,0,0,0,1.09009,10.637,4.17395,0,0,993,34.709,114.789,13.8547,3.8,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.670554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 04:00 am",0,230.257,228.535,0,0,0.934727,0.991998,0,39.8552,0,0,0,0,0.979308,9.71954,3.81395,0,0,993,47.681,107.129,13.4672,4.7,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.767667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 05:00 am",0,222.899,221.319,0,0,0.972332,0.992841,0,30.8076,0,0,0,0,0.885038,8.84588,3.47112,0,0,993,58.8096,97.8169,13.3406,3.4,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.858892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 06:00 am",0,216.082,214.62,0,0,0.993918,0.994464,0,21.3777,0,0,0,0,0.801191,8.13352,3.19159,0,0,993,68.61,87.6673,12.7719,3.6,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.931198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 07:00 am",0,291.512,347.779,453.954,0.796281,1.00295,0.997008,0.707424,11.9446,0.341706,-75.5036,75.9419,178.131,3.28689,26.6041,10.4394,182.074,0,993,77.6745,76.7812,13.3,2.4,18.3,464,-355.488,0,0,-0.3703,0,0,0,0.978348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 08:00 am",669.033,293,393,659.064,1,1.0022,0.999246,1,3.0512,0.689238,-65.4371,196.019,258.617,4.2117,33.9098,13.3062,258.984,163.42,993,86.6459,65.3092,14.2234,3.2,20.2,660,50226.1,55.4094,55.4094,52.3189,0,3.45586,139.989,0.998582,3.09047,0.463863,1.33347,0,0.2893,0.104378,0.89946,0,3.09047,0
"Aug 2, 09:00 am",862.496,293,393,766.93,1,1.00313,0.998734,1,5.11769,0.697258,-53.6942,228.195,300.944,4.11812,34.1534,13.4018,302.148,210.675,993,96.3415,53.7138,14.8563,4.5,22.2,770,49964.5,55.4094,55.4094,52.0463,0,70.6862,139.989,0.996014,3.36303,0.736415,1.33347,0,0.2893,0.104378,0.89946,0,3.36303,0
"Aug 2, 10:00 am",905.687,293,393,803.737,1,1.00289,0.996968,1,12.1001,0.685857,-41.0638,238.667,315.387,4.03062,34.1788,13.4118,322.553,221.225,993,108.074,42.368,15.0375,4.7,24.1,822,49898.4,55.4094,55.4094,51.9775,0,81.236,139.989,0.977783,3.43184,0.805225,1.33347,0,0.2893,0.104378,0.89946,0,3.43184,0
"Aug 2, 11:00 am",911.629,293,393,812.805,1,0.999016,0.995556,1,17.4466,0.666048,-27.3273,240.088,318.945,3.95349,34.2959,13.4577,334.325,222.676,993,124.395,31.933,15.3703,6.9,25.8,852,49889.1,55.4094,55.4094,51.9678,0,82.6874,139.989,0.953997,3.44153,0.814919,1.33347,0,0.2893,0.104378,0.89946,0,3.44153,0
"Aug 2, 12:00 pm",907.137,293,393,812.93,1,0.994951,0.994658,1,20.6945,0.649801,-12.5507,238.932,318.994,3.89078,34.3062,13.4618,340.996,221.579,993,150.091,23.9634,15.7938,7.8,27.2,869,49896.2,55.4094,55.4094,51.9752,0,81.5904,139.989,0.935478,3.4342,0.807587,1.33347,0,0.2893,0.104378,0.89946,0,3.4342,0
"Aug 2, 01:00 pm",889.592,293,393,799.422,1,0.993782,0.99444,1,21.4648,0.644651,2.78843,234.634,313.693,3.84202,34.3991,13.4982,337.072,217.294,993,187.053,21.5976,16.1516,10.5,28.3,859,49923.4,55.4094,55.4094,52.0035,0,77.3046,139.989,0.930642,3.40586,0.779244,1.33347,0,0.2893,0.104378,0.89946,0,3.40586,0
"Aug 2, 02:00 pm",880.93,293,393,789.791,1,0.996314,0.994931,1,19.7209,0.653592,17.9238,232.513,309.914,3.81123,34.4636,13.5235,329.224,215.178,993,220.647,26.4237,16.4219,12.5,29,839,49936.6,55.4094,55.4094,52.0173,0,75.1888,139.989,0.941347,3.39204,0.765427,1.33347,0,0.2893,0.104378,0.89946,0,3.39204,0
"Aug 2, 03:00 pm",888.012,293,393,791.327,1,1.00065,0.996025,1,15.7014,0.672472,32.292,234.236,310.517,3.79371,34.4925,13.5348,322.553,216.908,993,242.247,35.5775,16.5094,13.2,29.4,822,49925.8,55.4094,55.4094,52.006,0,76.9187,139.989,0.962685,3.40333,0.776715,1.33347,0,0.2893,0.104378,0.89946,0,3.40333,0
"Aug 2, 04:00 pm",874.132,293,393,776.594,1,1.00356,0.997567,1,9.76015,0.690523,45.6016,230.9,304.736,3.79371,34.6294,13.5886,309.211,213.517,993,256.464,46.4653,16.0406,16.9,29.4,788,49947,55.4094,55.4094,52.0281,0,73.5283,139.989,0.985526,3.38128,0.754667,1.33347,0,0.2893,0.104378,0.89946,0,3.38128,0
"Aug 2, 05:00 pm",791.377,293,393,708.409,1,1.00177,0.999422,1,2.3386,0.694808,57.8766,210.644,277.98,3.82001,34.4548,13.52,278.212,193.304,993,267.239,57.9658,16.3,15.1,28.8,709,50067.2,55.4094,55.4094,52.1533,0,53.3145,139.989,0.999167,3.25606,0.629444,1.33347,0,0.2893,0.104378,0.89946,0,3.25606,0
"Aug 2, 06:00 pm",608.814,293,393,560.774,1,1.00342,0.998481,0.994619,6.13121,0.671944,69.3939,165.963,220.048,3.86413,34.1188,13.3882,221.314,148.71,993,276.547,69.5672,15.8078,12.5,27.8,564,50296.2,55.4094,55.4094,52.3918,0,8.72127,139.989,0.99428,3.01754,0.390926,1.33347,0,0.2893,0.104378,0.89946,0,3.01754,0
"Aug 2, 07:00 pm",30.917,293,393,301.221,0.447319,1.00113,0.996183,0.618214,15.1044,0.0616836,77.3642,24.6726,118.199,3.92204,33.6359,13.1987,122.429,7.55185,993,285.462,80.9257,15.7188,10.9,26.5,312,-357.056,0,0,-0.371933,7.55185,0,0,0.965453,0.371933,-0.0217455,0,0,0.2893,0.104378,0,0,0,0.371933
