"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Aug 2, 08:00 pm",0,324.494,320.176,7.26805,0,0.987946,0.993496,0,24.7003,0,0,0,2.85198,3.13261,26.6166,10.4444,3.1392,0,993,294.714,91.3834,15,8.1,25,8,-355.488,0,0,-0.3703,0,0,0,0.908506,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 09:00 pm",0,306.714,303.03,0,0,0.961091,0.992559,0,34.064,0,0,0,0,2.57157,22.3168,8.75712,0,0,993,304.924,101.479,15.3141,5.5,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.828413,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 10:00 pm",0,291.369,288.155,0,0,0.917022,0.991668,0,42.8648,0,0,0,0,2.16046,19.2,7.53407,0,0,993,316.672,110.296,14.2781,6.3,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.732961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 2, 11:00 pm",0,277.955,275.122,0,0,0.85782,0.990706,0,50.2012,0,0,0,0,1.8481,16.6932,6.5504,0,0,993,330.412,117.229,13.5156,5.9,20,0,-355.488,0,0,-0.3703,0,0,0,0.640093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 12:00 am",0,266.062,263.533,0,0,0.799045,0.989868,0,55.1746,0,0,0,0,1.60631,14.7202,5.77621,0,0,993,346.159,121.557,13.0094,5.9,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.571077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 01:00 am",0,255.37,253.086,0,0,0.780189,0.989613,0,56.474,0,0,0,0,1.4066,13.1793,5.17155,0,0,993,3.11154,122.66,12.9813,7.8,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.552315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 02:00 am",0,245.707,243.636,0,0,0.818712,0.990139,0,53.6843,0,0,0,0,1.24664,11.8253,4.64023,0,0,993,19.7826,120.353,11.9375,7.5,16,0,-355.488,0,0,-0.3703,0,0,0,0.592234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 03:00 am",0,236.857,234.957,0,0,0.881436,0.991071,0,47.653,0,0,0,0,1.10764,10.7828,4.23116,0,0,993,34.8591,115.01,11.0813,10.5,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.673619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 04:00 am",0,228.8,227.072,0,0,0.935897,0.992021,0,39.6362,0,0,0,0,0.9931,9.71099,3.81059,0,0,993,47.8595,107.325,10.4031,7.2,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.770111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 05:00 am",0,221.418,219.835,0,0,0.972978,0.992859,0,30.5988,0,0,0,0,0.898566,8.80955,3.45687,0,0,993,59.0048,97.9905,9.90312,4.7,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.860752,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 06:00 am",0,214.581,213.118,0,0,0.994236,0.994523,0,21.1716,0,0,0,0,0.813191,8.09395,3.17607,0,0,993,68.8183,87.8108,9.56875,4.7,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.932503,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 07:00 am",0,275.959,320.972,372.061,0.781105,1.00303,0.997063,0.70373,11.7321,0.332987,-75.5809,60.7454,145.997,2.61377,21.6087,8.47924,149.112,0,993,77.8974,76.9238,10.6219,3.6,15.7,380,-355.488,0,0,-0.3703,0,0,0,0.979109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 08:00 am",535.223,293,393,594.273,1,1.00207,0.9993,1,2.83304,0.681633,-65.5879,176.737,233.193,4.34047,33.7667,13.25,233.478,130.735,993,86.8893,65.4461,10.9375,2.2,17.5,595,38815.3,43.2131,43.2131,40.4326,0,0,110.76,0.998778,2.78052,0.309464,1.17792,0,0.2893,0.104378,0.89946,0,2.78052,0
"Aug 3, 09:00 am",801.456,293,393,716.866,1,1.0032,0.998676,1,5.34804,0.692906,-53.8267,213.302,281.298,4.24482,33.8741,13.2922,282.528,195.765,993,96.6149,53.8523,12.0781,1.8,19.5,720,50053.1,55.4094,55.4094,52.1386,0,55.7764,139.989,0.995647,3.27074,0.644125,1.33347,0,0.2893,0.104378,0.89946,0,3.27074,0
"Aug 3, 10:00 am",879.383,293,393,782.48,1,1.00278,0.996905,1,12.3447,0.683397,-41.1713,232.316,307.045,4.15537,34.0482,13.3605,314.312,214.8,993,108.389,42.5192,12.65,2.8,21.4,801,49939,55.4094,55.4094,52.0198,0,74.8111,139.989,0.976879,3.38959,0.762974,1.33347,0,0.2893,0.104378,0.89946,0,3.38959,0
"Aug 3, 11:00 am",891.284,293,393,796.402,1,0.998742,0.995485,1,17.7051,0.663647,-27.3998,235.161,312.508,4.08111,34.0811,13.3734,328.046,217.707,993,124.749,32.1142,13.5078,3.4,23,836,49920.8,55.4094,55.4094,52.0008,0,77.7179,139.989,0.952634,3.40857,0.781956,1.33347,0,0.2893,0.104378,0.89946,0,3.40857,0
"Aug 3, 12:00 pm",891.361,293,393,800.279,1,0.994553,0.994582,1,20.9625,0.647441,-12.576,235.102,314.03,4.01693,34.0438,13.3588,336.287,217.707,993,150.389,24.1944,13.8141,3.4,24.4,857,49920.8,55.4094,55.4094,52.0008,0,77.7179,139.989,0.933815,3.40857,0.782081,1.33347,0,0.2893,0.104378,0.89946,0,3.40857,0
"Aug 3, 01:00 pm",905.263,293,393,812.81,1,0.993357,0.994363,1,21.732,0.644012,2.81827,238.443,318.947,3.96702,34.0333,13.3547,343.35,221.122,993,187.032,21.8588,14.2109,3.4,25.5,875,49899.1,55.4094,55.4094,51.9782,0,81.1325,139.989,0.928926,3.43115,0.804536,1.33347,0,0.2893,0.104378,0.89946,0,3.43115,0
"Aug 3, 02:00 pm",907.638,293,393,812.02,1,0.99597,0.99486,1,19.9756,0.653923,18.003,238.957,318.637,3.93101,33.9565,13.3245,339.034,221.702,993,220.374,26.655,14.5812,2.8,26.3,864,49895.4,55.4094,55.4094,51.9743,0,81.7127,139.989,0.939838,3.43502,0.808403,1.33347,0,0.2893,0.104378,0.89946,0,3.43502,0
"Aug 3, 03:00 pm",860.251,293,393,768.28,1,1.00045,0.995961,1,15.9395,0.670202,32.4082,227.354,301.473,3.91757,33.919,13.3098,313.528,210.127,993,241.947,35.7724,14.8031,3.2,26.6,799,49967.8,55.4094,55.4094,52.0498,0,70.1377,139.989,0.961552,3.35953,0.732917,1.33347,0,0.2893,0.104378,0.89946,0,3.35953,0
"Aug 3, 04:00 pm",869.262,293,393,772.134,1,1.00352,0.997511,1,9.98125,0.690179,45.7447,229.552,302.985,3.91757,33.9105,13.3065,307.642,212.328,993,256.195,46.6402,14.8031,3,26.6,784,49954.3,55.4094,55.4094,52.0358,0,72.3388,139.989,0.984865,3.37361,0.747002,1.33347,0,0.2893,0.104378,0.89946,0,3.37361,0
"Aug 3, 05:00 pm",817.334,293,393,729.28,1,1.0019,0.999372,1,2.54422,0.696954,58.0392,216.866,286.17,3.93999,33.8491,13.2824,286.452,199.644,993,267.002,58.1336,14.4594,3,26.1,730,50030.6,55.4094,55.4094,52.1152,0,59.6548,139.989,0.999014,3.29419,0.667573,1.33347,0,0.2893,0.104378,0.89946,0,3.29419,0
"Aug 3, 06:00 pm",666.803,293,393,613.69,1,1.00337,0.998529,0.986394,5.93783,0.672728,69.5719,180.122,240.812,3.98512,33.7964,13.2617,242.111,162.875,993,276.333,69.7364,14.1234,4.3,25.1,617,50228.8,55.4094,55.4094,52.3217,0,22.8857,139.989,0.994635,3.08767,0.461061,1.33347,0,0.2893,0.104378,0.89946,0,3.08767,0
"Aug 3, 07:00 pm",39.3382,293,393,342.069,0.430208,1.00127,0.996233,0.613805,14.9177,0.0691733,77.4558,26.7596,134.228,4.04435,33.4006,13.1064,138.91,9.60884,993,285.266,81.1014,13.5656,4.7,23.8,354,-359.242,0,0,-0.374211,9.60884,0,0,0.966297,0.374211,-0.0194679,0,0,0.2893,0.104378,0,0,0,0.374211
"Aug 3, 08:00 pm",0,324.42,320.084,1.81968,0,0.988319,0.99355,0,24.5165,0,0,0,0.714044,3.22928,26.5064,10.4011,0.7848,0,993,294.533,91.5741,12.9078,5.5,22.4,2,-355.488,0,0,-0.3703,0,0,0,0.909842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 09:00 pm",0,306.558,302.856,0,0,0.961808,0.992576,0,33.8748,0,0,0,0,2.64882,22.2502,8.73098,0,0,993,304.759,101.687,13.0484,4,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.830257,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 10:00 pm",0,291.14,287.911,0,0,0.91832,0.991692,0,42.6614,0,0,0,0,2.2201,19.1557,7.5167,0,0,993,316.532,110.525,12.4469,5.2,19.4,0,-355.488,0,0,-0.3703,0,0,0,0.735372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 3, 11:00 pm",0,277.691,274.852,0,0,0.860121,0.990741,0,49.9699,0,0,0,0,1.89489,16.6143,6.51944,0,0,993,330.313,117.477,11.9234,4.3,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.643189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 12:00 am",0,265.799,263.271,0,0,0.802619,0.989916,0,54.9147,0,0,0,0,1.64588,14.6068,5.7317,0,0,993,346.121,121.818,11.3219,3.6,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.574796,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 01:00 am",0,255.156,252.883,0,0,0.784312,0.989668,0,56.1997,0,0,0,0,1.43902,13.0098,5.10506,0,0,993,3.14894,122.922,10.7906,3.8,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.5563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 02:00 am",0,245.569,243.515,0,0,0.822001,0.990186,0,53.42,0,0,0,0,1.27549,11.6291,4.56325,0,0,993,19.8895,120.6,10.1984,2.8,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.595945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 03:00 am",0,236.831,234.954,0,0,0.883499,0.991103,0,47.41,0,0,0,0,1.13385,10.5461,4.13829,0,0,993,35.0146,115.234,9.325,3.4,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.676747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 04:00 am",0,228.8,227.075,0,0,0.937082,0.992044,0,39.4115,0,0,0,0,1.01702,9.62605,3.77726,0,0,993,48.0434,107.523,9.0375,4,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.772606,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 05:00 am",0,221.456,219.881,0,0,0.973631,0.992877,0,30.3846,0,0,0,0,0.919463,8.69864,3.41335,0,0,993,59.2054,98.1658,8.95,1.7,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.86265,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 06:00 am",0,214.66,213.205,0,0,0.994557,0.994583,0,20.9601,0,0,0,0,0.832596,7.9883,3.13461,0,0,993,69.0317,87.9546,8.92813,1.6,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.93383,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 07:00 am",0,279.707,327.59,405.668,0.765864,1.00311,0.997119,0.700002,11.5145,0.325335,-75.659,64.6045,159.184,2.84602,22.6979,8.90667,162.454,0,993,78.1255,77.0675,9.725,1.8,14.1,414,-355.488,0,0,-0.3703,0,0,0,0.979874,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 08:00 am",593.125,293,393,631.345,1,1.00194,0.999355,1,2.60958,0.685727,-65.7398,187.747,247.74,4.41323,33.8331,13.2761,247.997,144.878,993,87.138,65.5841,10.6094,1.9,16,632,44327.4,49.0933,49.0933,46.1744,0,0,124.903,0.998963,2.91891,0.372851,1.25292,0,0.2893,0.104378,0.89946,0,2.91891,0
"Aug 4, 09:00 am",827.138,293,393,738.479,1,1.00327,0.998617,1,5.58374,0.693907,-53.9599,219.736,289.779,4.32122,34.089,13.3765,291.161,202.038,993,96.8939,53.9922,11.5328,3,17.9,742,50016.5,55.4094,55.4094,52.1005,0,62.0495,139.989,0.995255,3.30886,0.682247,1.33347,0,0.2893,0.104378,0.89946,0,3.30886,0
"Aug 4, 10:00 am",874.371,293,393,778.798,1,1.00267,0.99684,1,12.5947,0.682056,-41.2791,231.181,305.6,4.2306,34.0851,13.375,313.135,213.576,993,108.71,42.6723,11.9094,2.8,19.8,798,49946.6,55.4094,55.4094,52.0277,0,73.5867,139.989,0.975937,3.38166,0.755044,1.33347,0,0.2893,0.104378,0.89946,0,3.38166,0
"Aug 4, 11:00 am",886.846,293,393,793.32,1,0.998453,0.995414,1,17.969,0.661926,-27.4717,234.167,311.299,4.15537,34.1192,13.3884,327.262,216.623,993,125.109,32.2982,12.4937,3.4,21.4,834,49927.6,55.4094,55.4094,52.0079,0,76.6341,139.989,0.951223,3.40146,0.774852,1.33347,0,0.2893,0.104378,0.89946,0,3.40146,0
"Aug 4, 12:00 pm",884.192,293,393,795.079,1,0.994138,0.994505,1,21.2359,0.645245,-12.5997,233.458,311.989,4.09034,34.1312,13.3931,334.717,215.975,993,150.692,24.4293,13.1906,4,22.8,853,49931.7,55.4094,55.4094,52.0121,0,75.9856,139.989,0.932097,3.39723,0.770617,1.33347,0,0.2893,0.104378,0.89946,0,3.39723,0
"Aug 4, 01:00 pm",893.538,293,393,803.845,1,0.992914,0.994285,1,22.0042,0.641537,2.85108,235.689,315.429,4.04435,34.1168,13.3874,340.211,218.258,993,187.017,22.125,13.5656,4,23.8,867,49917.3,55.4094,55.4094,51.9972,0,78.2686,139.989,0.927157,3.41219,0.785577,1.33347,0,0.2893,0.104378,0.89946,0,3.41219,0
"Aug 4, 02:00 pm",867.837,293,393,779.714,1,0.99561,0.994787,1,20.2347,0.650077,18.0863,229.351,305.96,4.01238,34.0434,13.3586,326.084,211.98,993,220.104,26.8921,13.875,3.8,24.5,831,49956.5,55.4094,55.4094,52.038,0,71.9908,139.989,0.938284,3.37138,0.744767,1.33347,0,0.2893,0.104378,0.89946,0,3.37138,0
"Aug 4, 03:00 pm",836.49,293,393,749.1,1,1.00024,0.995897,1,16.1812,0.667565,32.5293,221.617,293.947,3.99419,33.8935,13.2998,306.072,204.323,993,241.648,35.9731,13.9625,2.8,24.9,780,50002.9,55.4094,55.4094,52.0864,0,64.334,139.989,0.960385,3.323,0.696386,1.33347,0,0.2893,0.104378,0.89946,0,3.323,0
"Aug 4, 04:00 pm",780.954,293,393,699.751,1,1.00347,0.997454,1,10.2053,0.683727,45.893,208.012,274.582,3.99419,33.793,13.2604,278.996,190.757,993,255.925,46.8206,13.9625,2.6,24.9,711,50081.6,55.4094,55.4094,52.1683,0,50.7684,139.989,0.984179,3.24104,0.614428,1.33347,0,0.2893,0.104378,0.89946,0,3.24104,0
"Aug 4, 05:00 pm",671.386,293,393,609.296,1,1.00203,0.99932,1,2.75235,0.685125,58.207,181.2,239.088,4.02149,33.5985,13.184,239.364,163.994,993,266.763,58.3065,13.7531,2.1,24.3,610,50223.3,55.4094,55.4094,52.3159,0,24.0052,139.989,0.998846,3.09344,0.466827,1.33347,0,0.2893,0.104378,0.89946,0,3.09344,0
"Aug 4, 06:00 pm",418.218,293,393,409.933,1,1.00332,0.998578,0.977922,5.74224,0.631877,69.7551,119.284,160.858,4.0673,33.2871,13.0619,161.669,102.155,993,276.118,69.9105,13.3781,2.1,23.3,412,35542.2,39.646,39.646,37.0232,0,0,102.155,0.994982,2.62288,0.197318,1.13242,0,0.2893,0.104378,0.89946,0,2.62288,0
"Aug 4, 07:00 pm",0,324.384,320.04,152.808,0.412677,1.0014,0.996282,0.609266,14.729,0,77.5501,11.3841,59.9619,3.24721,26.5257,10.4087,61.9992,0,993,285.068,81.282,12.6812,2.8,21.9,158,-355.488,0,0,-0.3703,0,0,0,0.967139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 08:00 pm",0,306.581,302.894,0,0,0.988691,0.993606,0,24.3305,0,0,0,0,2.66662,22.0908,8.66842,0,0,993,294.35,91.7698,12.0406,1.9,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.911184,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 09:00 pm",0,291.305,288.107,0,0,0.962525,0.992593,0,33.6832,0,0,0,0,2.22244,18.9152,7.42231,0,0,993,304.593,101.9,12.3906,1.6,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.832117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 10:00 pm",0,277.977,275.162,0,0,0.919622,0.991715,0,42.4549,0,0,0,0,1.88458,16.4641,6.46051,0,0,993,316.391,110.758,11.9594,1.8,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.737809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 4, 11:00 pm",0,266.207,263.704,0,0,0.862426,0.990776,0,49.7349,0,0,0,0,1.62805,14.4732,5.6793,0,0,993,330.213,117.731,11.5453,1.4,17.6,0,-355.488,0,0,-0.3703,0,0,0,0.646325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 12:00 am",0,255.71,253.467,0,0,0.806191,0.989966,0,54.6502,0,0,0,0,1.42407,12.8352,5.03654,0,0,993,346.084,122.085,11.3094,0.9,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.578567,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 01:00 am",0,246.313,244.299,0,0,0.788433,0.989724,0,55.9202,0,0,0,0,1.25094,11.418,4.48041,0,0,993,3.18976,123.188,11.3219,0.2,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.560347,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 02:00 am",0,237.776,235.94,0,0,0.825301,0.990232,0,53.15,0,0,0,0,1.11177,10.3266,4.05217,0,0,993,20.0011,120.852,11.0781,0.2,16,0,-355.488,0,0,-0.3703,0,0,0,0.599722,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 03:00 am",0,229.909,228.216,0,0,0.885579,0.991137,0,47.1614,0,0,0,0,0.992023,9.48287,3.72108,0,0,993,35.1755,115.461,11.1344,0.9,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.679935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 04:00 am",0,222.663,221.106,0,0,0.93828,0.992068,0,39.1813,0,0,0,0,0.895298,8.65638,3.39676,0,0,993,48.2328,107.723,11.0906,0.6,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.775151,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 05:00 am",0,215.968,214.532,0,0,0.974292,0.992895,0,30.1649,0,0,0,0,0.813164,7.92324,3.10908,0,0,993,59.4113,98.3426,11.125,0.3,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.864583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 06:00 am",0,209.694,208.351,0,0,0.994879,0.994644,0,20.7434,0,0,0,0,0.741134,7.37596,2.89432,0,0,993,69.2502,88.0985,11.4375,0.9,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.935176,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 07:00 am",0,236.892,256.125,173.574,0.750564,1.00319,0.997176,0.69624,11.292,0.303024,-75.7377,26.9482,68.1103,1.26364,11.8197,4.63806,69.4548,0,993,78.3586,77.2122,11.6875,0.6,17,177,-355.488,0,0,-0.3703,0,0,0,0.980642,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 08:00 am",180.825,293,393,407.648,1,1.0018,0.999412,1,2.38087,0.648831,-65.8925,121.215,159.961,4.26858,33.3053,13.069,160.099,44.1686,993,87.3919,65.7233,12.8281,1.4,19,408,5366.05,7.18679,7.18679,5.58963,0,0,24.1939,0.999137,1.59715,0.0353218,0.718424,0,0.2893,0.104378,0.44973,0,1.59715,0
"Aug 5, 09:00 am",590.833,293,393,543.181,1,1.00334,0.998557,1,5.82471,0.673596,-54.0938,161.626,213.144,4.1694,33.4817,13.1382,214.25,144.318,993,97.1783,54.1336,13.8344,1.4,21.1,546,50316,55.4094,55.4094,52.4125,0,4.32921,139.989,0.994837,2.99686,0.370243,1.33347,0,0.2893,0.104378,0.89946,0,2.99686,0
"Aug 5, 10:00 am",689.84,293,393,625.921,1,1.00254,0.996774,1,12.8501,0.668869,-41.3871,185.766,245.612,4.0673,33.63,13.1964,251.921,168.502,993,109.036,42.8275,14.2375,1.9,23.3,642,50200.7,55.4094,55.4094,52.2924,0,28.5129,139.989,0.974955,3.11699,0.490378,1.33347,0,0.2893,0.104378,0.89946,0,3.11699,0
"Aug 5, 11:00 am",749.893,293,393,679.081,1,0.99815,0.99534,1,18.2383,0.652861,-27.5431,200.371,266.471,3.98059,33.6886,13.2194,280.566,183.171,993,125.474,32.4851,14.9656,2.1,25.2,715,50123.6,55.4094,55.4094,52.2121,0,43.1816,139.989,0.949763,3.1973,0.570687,1.33347,0,0.2893,0.104378,0.89946,0,3.1973,0
"Aug 5, 12:00 pm",825.209,293,393,745.19,1,0.993703,0.994425,1,21.5146,0.641296,-12.6216,218.696,292.412,3.90862,33.6905,13.2202,314.312,201.567,993,151,24.6681,15.7062,1.6,26.8,801,50019.3,55.4094,55.4094,52.1034,0,61.5784,139.989,0.930324,3.30596,0.679349,1.33347,0,0.2893,0.104378,0.89946,0,3.30596,0
"Aug 5, 01:00 pm",866.793,293,393,780.981,1,0.992452,0.994206,1,22.2814,0.639294,2.8869,228.861,306.457,3.84644,33.8675,13.2896,331.186,211.725,993,187.007,22.396,16.5203,3,28.2,844,49958,55.4094,55.4094,52.0396,0,71.7358,139.989,0.925333,3.36974,0.743132,1.33347,0,0.2893,0.104378,0.89946,0,3.36974,0
"Aug 5, 02:00 pm",870.293,293,393,781.194,1,0.995236,0.994713,1,20.4982,0.649571,18.1738,229.683,306.54,3.80684,33.8842,13.2961,327.262,212.58,993,219.838,27.135,16.9125,3.4,29.1,834,49952.8,55.4094,55.4094,52.0341,0,72.5906,139.989,0.936683,3.37523,0.748622,1.33347,0,0.2893,0.104378,0.89946,0,3.37523,0
"Aug 5, 03:00 pm",867.467,293,393,774.06,1,1.00002,0.995831,1,16.4266,0.669124,32.6553,228.935,303.741,3.78062,33.8056,13.2653,316.667,211.889,993,241.348,36.1795,17.1219,2.8,29.7,807,49957,55.4094,55.4094,52.0386,0,71.9004,139.989,0.959183,3.3708,0.744187,1.33347,0,0.2893,0.104378,0.89946,0,3.3708,0
"Aug 5, 04:00 pm",812.584,293,393,724.817,1,1.00343,0.997396,1,10.4324,0.686322,46.0463,215.44,284.418,3.77626,33.5887,13.1802,289.199,198.484,993,255.654,47.0064,17.2219,1.6,29.8,737,50037.3,55.4094,55.4094,52.1222,0,58.4946,139.989,0.983469,3.28713,0.660517,1.33347,0,0.2893,0.104378,0.89946,0,3.28713,0
"Aug 5, 05:00 pm",690.771,293,393,624.164,1,1.00215,0.999268,1,2.96291,0.687989,58.3799,185.634,244.922,3.79371,33.4132,13.1113,245.25,168.729,993,266.522,58.4846,16.9,1.5,29.4,625,50199.5,55.4094,55.4094,52.2912,0,28.7403,139.989,0.998663,3.11819,0.491579,1.33347,0,0.2893,0.104378,0.89946,0,3.11819,0
"Aug 5, 06:00 pm",502.108,293,393,483.726,1,1.00326,0.998627,0.969203,5.5445,0.643114,69.9434,139.501,189.814,3.83761,33.1736,13.0173,190.706,122.646,993,275.9,70.0897,16.4469,1.3,28.4,486,43527.5,48.1508,48.1508,45.3412,0,0,122.646,0.995321,2.80959,0.27556,1.24089,0,0.2893,0.104378,0.89946,0,2.80959,0
"Aug 5, 07:00 pm",0,293,393,211.019,0.394731,1.00154,0.996333,0.604597,14.5385,0,77.647,14.9247,82.804,3.8997,32.7306,12.8435,85.5432,0,993,284.868,81.4673,16.4531,1.2,27,218,-355.488,0,0,-0.3703,0,0,0,0.967979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 08:00 pm",0,324.776,320.523,0,0,0.989063,0.993662,0,24.1424,0,0,0,0,3.12549,26.118,10.2487,0,0,993,294.165,91.9704,15.8906,1.1,25.5,0,-355.488,0,0,-0.3703,0,0,0,0.912532,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 09:00 pm",0,307.149,303.493,0,0,0.963243,0.99261,0,33.4891,0,0,0,0,2.56007,22.1396,8.68756,0,0,993,304.426,102.118,16.4266,2.1,24.2,0,-355.488,0,0,-0.3703,0,0,0,0.833991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 10:00 pm",0,291.993,288.82,0,0,0.920927,0.991739,0,42.2454,0,0,0,0,2.1446,18.9428,7.43317,0,0,993,316.25,110.997,15.7125,1.4,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.740272,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 5, 11:00 pm",0,278.786,275.997,0,0,0.864733,0.990811,0,49.4961,0,0,0,0,1.82937,16.4343,6.44881,0,0,993,330.114,117.99,15.3891,0.9,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.649499,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 12:00 am",0,267.062,264.568,0,0,0.80976,0.990015,0,54.3812,0,0,0,0,1.58878,14.5348,5.70345,0,0,993,346.05,122.357,14.6531,1.3,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.582389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 01:00 am",0,256.566,254.321,0,0,0.792548,0.989779,0,55.6355,0,0,0,0,1.39287,12.9423,5.07858,0,0,993,3.23404,123.459,13.9438,1.3,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.564455,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 02:00 am",0,247.066,245.027,0,0,0.828608,0.990279,0,52.8746,0,0,0,0,1.23896,11.638,4.56674,0,0,993,20.1176,121.107,13.3469,1.4,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.603562,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 03:00 am",0,238.423,236.564,0,0,0.887674,0.991171,0,46.9072,0,0,0,0,1.10417,10.5167,4.12674,0,0,993,35.3418,115.691,12.9594,1.3,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.683182,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 04:00 am",0,230.491,228.785,0,0,0.939489,0.992092,0,38.9456,0,0,0,0,0.993138,9.58171,3.75986,0,0,993,48.4276,107.926,12.2594,1.4,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.777743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 05:00 am",0,223.173,221.6,0,0,0.974959,0.992913,0,29.9399,0,0,0,0,0.898023,8.76923,3.44104,0,0,993,59.6223,98.5209,12.4844,1.3,16,0,-355.488,0,0,-0.3703,0,0,0,0.866549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 06:00 am",0,216.417,214.968,0,0,0.995203,0.994707,0,20.5213,0,0,0,0,0.8137,8.01718,3.14594,0,0,993,69.4737,88.2422,12.6187,0.8,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.936542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 07:00 am",0,236.131,250.277,139.36,0.735213,1.00326,0.997235,0.692448,11.0645,0.276551,-75.817,21.0812,54.6851,1.20202,11.3903,4.46954,55.7208,0,993,78.5967,77.358,13.1156,1.2,17.1,142,-355.488,0,0,-0.3703,0,0,0,0.981412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 08:00 am",35.7972,293,393,294.793,1,1.00165,0.99947,1,2.147,0.607955,-66.0462,87.6492,115.677,4.28767,33.0935,12.9859,115.758,8.7439,993,87.6509,65.8636,14.0688,1.2,18.6,295,-358.31,0,0,-0.373239,0,0,0,0.999298,0.373239,-0.0204391,0,0,0.2893,0.104378,0,0,0,0.373239
"Aug 6, 09:00 am",716.309,293,393,646.355,1,1.0034,0.998496,1,6.07089,0.685984,-54.2283,192.326,253.63,4.19286,33.5516,13.1657,255.06,174.967,993,97.468,54.2764,14.7016,0.7,20.6,650,50167.4,55.4094,55.4094,52.2577,0,23.7473,139.989,0.994392,3.15169,0.525081,1.33347,0,0.2893,0.104378,0.89946,0,3.15169,0
"Aug 6, 10:00 am",824.757,293,393,737.268,1,1.00241,0.996706,1,13.1107,0.678199,-41.4953,218.768,289.304,4.10421,33.656,13.2066,297.047,201.457,993,109.368,42.9847,14.2969,0.7,22.5,757,50019.9,55.4094,55.4094,52.1041,0,61.4679,139.989,0.973934,3.30528,0.67867,1.33347,0,0.2893,0.104378,0.89946,0,3.30528,0
"Aug 6, 11:00 am",843.006,293,393,756.705,1,0.997831,0.995265,1,18.5129,0.65759,-27.6138,223.187,296.931,4.02605,33.7564,13.246,313.135,205.914,993,125.845,32.6749,14.5906,1.4,24.2,798,49993.4,55.4094,55.4094,52.0764,0,65.9255,139.989,0.948252,3.33293,0.706316,1.33347,0,0.2893,0.104378,0.89946,0,3.33293,0
"Aug 6, 12:00 pm",840.673,293,393,758.581,1,0.99325,0.994344,1,21.7984,0.640519,-12.6418,222.507,297.667,3.96251,33.6379,13.1995,320.591,205.345,993,151.312,24.9107,15.0531,0.9,25.6,817,49996.8,55.4094,55.4094,52.08,0,65.3555,139.989,0.928496,3.32936,0.702752,1.33347,0,0.2893,0.104378,0.89946,0,3.32936,0
"Aug 6, 01:00 pm",826.949,293,393,747.999,1,0.991971,0.994124,1,22.5635,0.635508,2.92575,219.071,293.515,3.91309,33.5523,13.1659,317.844,201.992,993,187.003,22.6718,15.2547,0.7,26.7,810,50016.8,55.4094,55.4094,52.1008,0,62.0033,139.989,0.923455,3.30858,0.681963,1.33347,0,0.2893,0.104378,0.89946,0,3.30858,0
"Aug 6, 02:00 pm",806.739,293,393,728.393,1,0.994846,0.994638,1,20.766,0.644648,18.2656,214.058,285.821,3.88188,33.4366,13.1205,305.68,197.056,993,219.576,27.3834,15.1344,0.4,27.4,779,50045.6,55.4094,55.4094,52.1309,0,57.0668,139.989,0.935036,3.27849,0.651883,1.33347,0,0.2893,0.104378,0.89946,0,3.27849,0
"Aug 6, 03:00 pm",863.724,293,393,771.146,1,0.999784,0.995764,1,16.6755,0.667892,32.7862,228.005,302.598,3.86413,33.5524,13.166,315.882,210.975,993,241.05,36.3916,15.1828,0.6,27.8,805,49962.6,55.4094,55.4094,52.0444,0,70.986,139.989,0.957945,3.36494,0.738331,1.33347,0,0.2893,0.104378,0.89946,0,3.36494,0
"Aug 6, 04:00 pm",744.932,293,393,669.243,1,1.00337,0.997338,1,10.6622,0.680921,46.2047,198.899,262.611,3.8597,33.3337,13.0801,267.224,181.959,993,255.381,47.1975,15.2437,0.4,27.9,681,50130.2,55.4094,55.4094,52.2189,0,41.9698,139.989,0.982735,3.19045,0.563839,1.33347,0,0.2893,0.104378,0.89946,0,3.19045,0
"Aug 6, 05:00 pm",606.763,293,393,555.146,1,1.00227,0.999215,1,3.17584,0.679315,58.5579,165.118,217.839,3.88188,33.1986,13.0271,218.174,148.209,993,266.279,58.6678,14.9,0.6,27.4,556,50298.4,55.4094,55.4094,52.3942,0,8.2202,139.989,0.998464,3.01515,0.388541,1.33347,0,0.2893,0.104378,0.89946,0,3.01515,0
"Aug 6, 06:00 pm",113.317,293,393,155.322,1,1.0032,0.998677,0.96024,5.34468,0.452166,70.1367,44.3782,60.9483,3.9355,32.5272,12.7637,61.2144,27.6791,993,275.681,70.2737,14.4813,0.5,26.2,156,6713.18,8.57776,8.57776,6.9929,0,0,27.6791,0.995652,1.58486,0.00528948,0.736165,0,0.2893,0.104378,0.44973,0,1.58486,0
"Aug 6, 07:00 pm",0,324.829,320.589,14.5322,0.376378,1.00167,0.996383,0.599799,14.3461,0,77.7466,0.972431,5.70245,3.15436,25.9468,10.1815,5.886,0,993,284.666,81.6573,13.9406,0.1,24.8,15,-355.488,0,0,-0.3703,0,0,0,0.968817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 08:00 pm",0,307.316,303.686,0,0,0.989433,0.993718,0,23.9521,0,0,0,0,2.58887,21.8741,8.58341,0,0,993,293.979,92.1758,13.5391,0.1,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.913885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 09:00 pm",0,292.216,289.053,0,0,0.963962,0.992628,0,33.2925,0,0,0,0,2.17972,18.7827,7.37034,0,0,993,304.257,102.342,13.6578,0.1,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.835879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 10:00 pm",0,279.053,276.273,0,0,0.922234,0.991763,0,42.0329,0,0,0,0,1.86656,16.2762,6.38677,0,0,993,316.107,111.241,12.8219,0,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.74276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 6, 11:00 pm",0,267.331,264.836,0,0,0.86704,0.990846,0,49.2537,0,0,0,0,1.62641,14.4512,5.67063,0,0,993,330.014,118.253,11.8469,0.2,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.652711,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 12:00 am",0,256.771,254.512,0,0,0.813321,0.990064,0,54.1079,0,0,0,0,1.43331,12.9511,5.082,0,0,993,346.016,122.633,11.05,0.7,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.586261,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 01:00 am",0,247.223,245.175,0,0,0.796654,0.989835,0,55.3459,0,0,0,0,1.27099,11.6275,4.56261,0,0,993,3.28182,123.735,10.4188,0.7,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.568621,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 02:00 am",0,238.495,236.618,0,0,0.831919,0.990327,0,52.5937,0,0,0,0,1.13993,10.5613,4.14426,0,0,993,20.239,121.365,9.6875,1.1,15,0,-355.488,0,0,-0.3703,0,0,0,0.607463,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 03:00 am",0,230.517,228.802,0,0,0.889781,0.991205,0,46.6475,0,0,0,0,1.02494,9.56114,3.75179,0,0,993,35.5136,115.923,9.22188,0.6,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.686485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 04:00 am",0,223.123,221.533,0,0,0.94071,0.992117,0,38.7044,0,0,0,0,0.92858,8.80684,3.4558,0,0,993,48.6278,108.13,8.93437,1.1,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.780382,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 05:00 am",0,216.243,214.768,0,0,0.975632,0.992932,0,29.7096,0,0,0,0,0.844803,8.11863,3.18575,0,0,993,59.8386,98.7005,8.74687,1.4,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.868549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 06:00 am",0,209.874,208.514,0,0,0.995527,0.994771,0,20.2941,0,0,0,0,0.769989,7.4263,2.91408,0,0,993,69.7022,88.3858,8.64688,0.6,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.937924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 07:00 am",0,247.536,274.335,248.492,0.719818,1.00332,0.997294,0.688624,10.832,0.296308,-75.8969,36.6039,97.5083,1.6077,14.2192,5.5796,99.2772,0,993,78.8396,77.5047,9.34375,1.6,14.5,253,-355.488,0,0,-0.3703,0,0,0,0.982182,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 08:00 am",399.356,293,393,559.69,1,1.00149,0.999529,1,1.90802,0.676995,-66.2007,166.393,219.622,4.39374,33.7249,13.2336,219.744,97.5476,993,87.9148,66.005,10.3062,2.1,16.4,560,25838.6,29.3912,29.3912,26.9152,0,0,77.5729,0.999446,2.476,0.181235,1.00163,0,0.2893,0.104378,0.89946,0,2.476,0
"Aug 7, 09:00 am",793.652,293,393,710.652,1,1.00346,0.998433,1,6.32219,0.690958,-54.3634,211.456,278.86,4.29724,33.8931,13.2996,280.566,193.859,993,97.7628,54.4206,11.2516,1.8,18.4,715,50064,55.4094,55.4094,52.15,0,53.8703,139.989,0.993918,3.25936,0.632744,1.33347,0,0.2893,0.104378,0.89946,0,3.25936,0
"Aug 7, 10:00 am",885.157,293,393,788.026,1,1.00227,0.996637,1,13.3765,0.680241,-41.6035,233.779,309.221,4.20227,34.0631,13.3664,317.844,216.21,993,109.705,43.1439,12.0406,2.6,20.4,810,49930.2,55.4094,55.4094,52.0106,0,76.2214,139.989,0.972871,3.39877,0.772156,1.33347,0,0.2893,0.104378,0.89946,0,3.39877,0
"Aug 7, 11:00 am",906.28,293,393,810.367,1,0.997497,0.995188,1,18.7926,0.659047,-27.6839,238.915,317.988,4.12276,34.2061,13.4225,335.894,221.37,993,126.22,32.8675,12.8813,4.3,22.1,856,49897.5,55.4094,55.4094,51.9766,0,81.381,139.989,0.946691,3.4328,0.806191,1.33347,0,0.2893,0.104378,0.89946,0,3.4328,0
"Aug 7, 12:00 pm",911.779,293,393,819.125,1,0.992776,0.994261,1,22.0873,0.642044,-12.6602,240.131,321.425,4.05351,34.057,13.364,346.882,222.713,993,151.627,25.1572,13.4438,3,23.6,884,49888.9,55.4094,55.4094,51.9676,0,82.7241,139.989,0.926612,3.44178,0.815165,1.33347,0,0.2893,0.104378,0.89946,0,3.44178,0
"Aug 7, 01:00 pm",911.854,293,393,820.155,1,0.99147,0.994041,1,22.8504,0.637768,2.96763,240.063,321.829,4.00327,33.9654,13.328,349.236,222.713,993,187.004,22.9523,13.8406,2.4,24.7,890,49888.9,55.4094,55.4094,51.9676,0,82.7241,139.989,0.921522,3.44178,0.815288,1.33347,0,0.2893,0.104378,0.89946,0,3.44178,0
"Aug 7, 02:00 pm",939.276,293,393,840.008,1,0.994439,0.994561,1,21.0381,0.649648,18.3616,246.739,329.619,3.96702,34.0028,13.3427,353.16,229.43,993,219.318,27.6375,14.2109,2.6,25.5,900,49845.1,55.4094,55.4094,51.922,0,89.4406,139.989,0.933342,3.48736,0.860748,1.33347,0,0.2893,0.104378,0.89946,0,3.48736,0
"Aug 7, 03:00 pm",962.78,293,393,854.308,1,0.999541,0.995696,1,16.9279,0.671124,32.9219,252.515,335.231,3.94899,34.1367,13.3952,350.413,235.171,993,240.751,36.6094,14.4937,3.8,25.9,893,49806.8,55.4094,55.4094,51.8821,0,95.1818,139.989,0.956672,3.52726,0.900645,1.33347,0,0.2893,0.104378,0.89946,0,3.52726,0
"Aug 7, 04:00 pm",987.571,293,393,870.031,1,1.00331,0.997278,1,10.8948,0.693844,46.3682,258.541,341.4,3.94449,34.0735,13.3704,347.666,241.226,993,255.108,47.394,14.3594,2.8,26,886,49765.5,55.4094,55.4094,51.8391,0,101.237,139.989,0.981976,3.57027,0.94366,1.33347,0,0.2893,0.104378,0.89946,0,3.57027,0
"Aug 7, 05:00 pm",926.945,293,393,819.563,1,1.00238,0.999162,1,3.39107,0.70281,58.7409,243.779,321.596,3.96702,34.1345,13.3944,322.16,226.418,993,266.035,58.856,14.2109,4.3,25.5,821,49864.9,55.4094,55.4094,51.9426,0,86.4286,139.989,0.998249,3.46677,0.840161,1.33347,0,0.2893,0.104378,0.89946,0,3.46677,0
"Aug 7, 06:00 pm",480.079,293,393,475.08,1,1.00313,0.998727,0.951033,5.14283,0.626501,70.335,134.435,186.421,4.01693,33.52,13.1532,187.175,117.265,993,275.459,70.4626,14.5562,3.6,24.4,477,41426.2,45.9117,45.9117,43.1522,0,0,117.265,0.995974,2.75943,0.253953,1.21234,0,0.2893,0.104378,0.89946,0,2.75943,0
"Aug 7, 07:00 pm",0,324.398,320.057,204.596,0.357625,1.0018,0.996434,0.594872,14.152,0,77.8487,12.904,80.2836,3.20899,26.598,10.4371,82.7964,0,993,284.463,81.8519,14.2672,3,22.9,211,-355.488,0,0,-0.3703,0,0,0,0.969651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 08:00 pm",0,306.638,302.961,0,0,0.989801,0.993775,0,23.7598,0,0,0,0,2.63187,22.1053,8.67413,0,0,993,293.791,92.3859,13.8438,2.2,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.915243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 09:00 pm",0,291.38,288.184,0,0,0.964681,0.992645,0,33.0936,0,0,0,0,2.19845,18.9558,7.43825,0,0,993,304.086,102.57,13.9937,2.1,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.83778,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 10:00 pm",0,278.072,275.261,0,0,0.923542,0.991787,0,41.8175,0,0,0,0,1.86916,16.4722,6.46368,0,0,993,315.963,111.49,13.4797,1.9,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.745273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 7, 11:00 pm",0,266.22,263.699,0,0,0.869347,0.990881,0,49.0076,0,0,0,0,1.6145,14.6511,5.74908,0,0,993,329.915,118.522,13.5906,4,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.655959,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 12:00 am",0,255.587,253.314,0,0,0.816873,0.990114,0,53.8301,0,0,0,0,1.41312,13.0763,5.13112,0,0,993,345.985,122.915,13.4672,4.7,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.590181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 01:00 am",0,245.975,243.914,0,0,0.800748,0.989891,0,55.0513,0,0,0,0,1.24254,11.766,4.61697,0,0,993,3.33312,124.014,12.6719,5.5,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.572843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 02:00 am",0,237.259,235.388,0,0,0.835231,0.990374,0,52.3075,0,0,0,0,1.10302,10.593,4.15669,0,0,993,20.3654,121.627,12.0156,4.5,16,0,-355.488,0,0,-0.3703,0,0,0,0.611424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 03:00 am",0,229.287,227.574,0,0,0.891899,0.991239,0,46.3824,0,0,0,0,0.985672,9.62631,3.77736,0,0,993,35.6908,116.158,12.1844,4.3,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.689843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 04:00 am",0,221.918,220.336,0,0,0.941939,0.992142,0,38.458,0,0,0,0,0.890567,8.83392,3.46643,0,0,993,48.8334,108.336,12.175,4.7,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.783065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 05:00 am",0,215.155,213.708,0,0,0.97631,0.992951,0,29.4741,0,0,0,0,0.808122,8.00378,3.14068,0,0,993,60.0599,98.8815,12.1313,2.1,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.870579,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 06:00 am",0,208.862,207.518,0,0,0.995851,0.994836,0,20.0618,0,0,0,0,0.736406,7.38772,2.89894,0,0,993,69.9357,88.5288,13.4984,2.1,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.939323,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 07:00 am",0,287.238,345.115,539.641,0.704385,1.00339,0.997355,0.684772,10.5948,0.297027,-75.9774,77.3613,211.755,3.20617,25.9108,10.1674,215.428,0,993,79.0874,77.6524,14.5562,2.4,16.9,549,-355.488,0,0,-0.3703,0,0,0,0.982952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 08:00 am",780.524,293,393,758.68,1,1.00132,0.999589,1,1.66401,0.69818,-66.3559,225.527,297.706,4.26382,33.9535,13.3233,297.832,190.653,993,88.1836,66.1475,15.8969,1.8,19.1,759,50082.2,55.4094,55.4094,52.1689,0,30.6889,139.989,0.999578,3.24042,0.613813,1.33347,0,0.2893,0.104378,0.89946,0,3.24042,0
"Aug 8, 09:00 am",950.424,293,393,839.436,1,1.00351,0.998369,1,6.57855,0.700145,-54.4991,249.773,329.395,4.16004,34.3022,13.4602,331.578,232.153,993,98.0628,54.5662,16.5344,4.5,21.3,845,49827.1,55.4094,55.4094,51.9032,0,92.1637,139.989,0.993416,3.50618,0.879564,1.33347,0,0.2893,0.104378,0.89946,0,3.50618,0
"Aug 8, 10:00 am",981.83,293,393,867.787,1,1.00211,0.996566,1,13.6473,0.684404,-41.7119,257.383,340.52,4.0627,34.3947,13.4965,350.413,239.824,993,110.047,43.305,16.7594,5.9,23.4,893,49775.2,55.4094,55.4094,51.8491,0,99.835,139.989,0.971766,3.56023,0.933613,1.33347,0,0.2893,0.104378,0.89946,0,3.56023,0
"Aug 8, 11:00 am",972.922,293,393,865.691,1,0.997146,0.995109,1,19.0775,0.661165,-27.7534,255.116,339.697,3.97154,34.3942,13.4963,359.438,237.648,993,126.601,33.0631,17.2359,6.9,25.4,916,49790,55.4094,55.4094,51.8646,0,97.6591,139.989,0.945077,3.54474,0.918127,1.33347,0,0.2893,0.104378,0.89946,0,3.54474,0
"Aug 8, 12:00 pm",927.286,293,393,832.203,1,0.992283,0.994177,1,22.3813,0.641355,-12.6769,243.823,326.557,3.90416,34.1939,13.4177,353.16,226.501,993,151.946,25.4074,17.8766,5.5,26.9,900,49864.3,55.4094,55.4094,51.942,0,86.5118,139.989,0.924671,3.46734,0.840726,1.33347,0,0.2893,0.104378,0.89946,0,3.46734,0
"Aug 8, 01:00 pm",959.93,293,393,860.684,1,0.990948,0.993956,1,23.142,0.638397,3.01257,251.772,337.732,3.84644,34.2779,13.4507,367.286,234.475,993,187.01,23.2374,18.5125,6.6,28.2,936,49811.5,55.4094,55.4094,51.887,0,94.4856,139.989,0.919534,3.52237,0.895761,1.33347,0,0.2893,0.104378,0.89946,0,3.52237,0
"Aug 8, 02:00 pm",973.72,293,393,869.183,1,0.994016,0.994482,1,21.3143,0.64965,18.4618,255.18,341.068,3.81123,34.4707,13.5263,366.109,237.843,993,219.064,27.897,18.1406,10,29,933,49788.7,55.4094,55.4094,51.8632,0,97.8539,139.989,0.931601,3.54612,0.919508,1.33347,0,0.2893,0.104378,0.89946,0,3.54612,0
"Aug 8, 03:00 pm",983.163,293,393,871.291,1,0.999286,0.995627,1,17.1836,0.671054,33.0625,257.451,341.895,3.78934,34.4356,13.5125,357.869,240.149,993,240.454,36.8326,17.8594,9.4,29.5,912,49772.9,55.4094,55.4094,51.8468,0,100.16,139.989,0.955363,3.56255,0.93594,1.33347,0,0.2893,0.104378,0.89946,0,3.56255,0
"Aug 8, 04:00 pm",943.665,293,393,834.012,1,1.00324,0.997218,1,11.1302,0.691076,46.5367,247.806,327.266,3.78498,34.453,13.5193,333.54,230.502,993,254.834,47.5958,17.9203,10.9,29.6,850,49838,55.4094,55.4094,51.9146,0,90.5126,139.989,0.981191,3.49474,0.868132,1.33347,0,0.2893,0.104378,0.89946,0,3.49474,0
"Aug 8, 05:00 pm",753.442,293,393,676.656,1,1.00249,0.999108,1,3.60852,0.691747,58.929,201.283,265.52,3.81562,34.2247,13.4298,266.047,184.037,993,265.789,59.0492,17.4156,11.3,28.9,678,50118.9,55.4094,55.4094,52.2071,0,44.0485,139.989,0.998017,3.20222,0.575608,1.33347,0,0.2893,0.104378,0.89946,0,3.20222,0
"Aug 8, 06:00 pm",521.501,293,393,516.077,1,1.00306,0.998778,0.941584,4.939,0.62669,70.5383,144.583,202.508,3.86413,33.9844,13.3355,203.263,127.383,993,275.237,70.6563,16.8234,11.3,27.8,518,45385.8,50.1313,50.1313,47.2768,0,0,127.383,0.996287,2.8545,0.295208,1.26616,0,0.2893,0.104378,0.89946,0,2.8545,0
"Aug 8, 07:00 pm",32.9217,293,393,426.041,0.33848,1.00192,0.996486,0.589817,13.9562,0.0466816,77.9536,25.2204,167.178,3.92653,33.7725,13.2523,172.264,8.04153,993,284.258,82.0511,16.0094,9.4,26.4,439,-357.566,0,0,-0.372465,8.04153,0,0,0.970481,0.372465,-0.0212133,0,0,0.2893,0.104378,0,0,0,0.372465
"Aug 8, 08:00 pm",0,324.481,320.16,0,0,0.990168,0.993832,0,23.5654,0,0,0,0,3.13587,26.6318,10.4503,0,0,993,293.601,92.6008,16.15,8.6,24.9,0,-355.488,0,0,-0.3703,0,0,0,0.916604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 09:00 pm",0,306.642,302.944,0,0,0.965399,0.992663,0,32.8923,0,0,0,0,2.56899,22.4269,8.80033,0,0,993,303.914,102.802,16.2906,7.8,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.839693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 10:00 pm",0,291.307,288.096,0,0,0.924852,0.991811,0,41.5991,0,0,0,0,2.15016,19.1951,7.53214,0,0,993,315.818,111.743,15.5938,6.6,22,0,-355.488,0,0,-0.3703,0,0,0,0.747808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 8, 11:00 pm",0,277.899,275.067,0,0,0.871652,0.990917,0,48.7579,0,0,0,0,1.83413,16.7186,6.56036,0,0,993,329.815,118.796,14.875,6.9,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.659242,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 12:00 am",0,266.026,263.502,0,0,0.820414,0.990163,0,53.5481,0,0,0,0,1.58985,14.728,5.77927,0,0,993,345.955,123.201,14.2563,6.6,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.594148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 01:00 am",0,255.353,253.072,0,0,0.804825,0.989947,0,54.7519,0,0,0,0,1.39224,13.1879,5.17495,0,0,993,3.38798,124.298,13.6812,8.6,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.577118,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 02:00 am",0,245.669,243.593,0,0,0.838541,0.990422,0,52.0161,0,0,0,0,1.23505,11.8915,4.66622,0,0,993,20.4966,121.893,13.475,10,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.61544,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 03:00 am",0,236.817,234.916,0,0,0.894024,0.991274,0,46.1119,0,0,0,0,1.09884,10.8045,4.2397,0,0,993,35.8735,116.395,13.0656,11.9,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.693253,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 04:00 am",0,228.671,226.922,0,0,0.943177,0.992167,0,38.2062,0,0,0,0,0.985165,9.87231,3.8739,0,0,993,49.0443,108.544,12.7563,13.6,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.78579,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 05:00 am",0,221.171,219.564,0,0,0.976992,0.992971,0,29.2334,0,0,0,0,0.889816,8.99948,3.5314,0,0,993,60.2863,99.0637,13.1156,11.9,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.872638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 06:00 am",0,214.277,212.803,0,0,0.996175,0.994902,0,19.8245,0,0,0,0,0.804655,8.18073,3.21012,0,0,993,70.1739,88.6711,13.25,8.6,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.940736,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 07:00 am",0,279.292,327.123,463.332,0.68892,1.00344,0.997417,0.680892,10.3529,0.285649,-76.0585,64.6032,181.811,2.76423,23.0507,9.04509,184.82,0,993,79.34,77.801,13.8906,7.8,16,471,-355.488,0,0,-0.3703,0,0,0,0.98372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 08:00 am",668.132,293,393,694.788,1,1.00114,0.999651,1,1.41505,0.691759,-66.5119,206.51,272.635,4.32602,34.4781,13.5292,272.718,163.199,993,88.4572,66.291,14.675,9.4,17.8,695,50227.2,55.4094,55.4094,52.32,0,3.23568,139.989,0.999695,3.08934,0.462729,1.33347,0,0.2893,0.104378,0.89946,0,3.08934,0
"Aug 9, 09:00 am",897.087,293,393,796.292,1,1.00355,0.998304,1,6.83988,0.696286,-54.6353,236.93,312.465,4.2306,34.5958,13.5754,314.705,219.125,993,98.3676,54.7132,15.5031,9.4,19.8,802,49911.8,55.4094,55.4094,51.9915,0,79.1355,139.989,0.992883,3.41791,0.791293,1.33347,0,0.2893,0.104378,0.89946,0,3.41791,0
"Aug 9, 10:00 am",930.212,293,393,825.997,1,1.00194,0.996494,1,13.9232,0.680424,-41.8204,244.93,324.121,4.14137,34.5889,13.5727,333.932,227.216,993,110.394,43.4682,15.45,9.4,21.7,851,49859.7,55.4094,55.4094,51.9372,0,87.2265,139.989,0.970619,3.4722,0.845591,1.33347,0,0.2893,0.104378,0.89946,0,3.4722,0
"Aug 9, 11:00 am",902.954,293,393,808.504,1,0.996778,0.995029,1,19.3674,0.655861,-27.8221,238.156,317.257,4.0673,34.4833,13.5312,336.287,220.557,993,126.985,33.2615,16.0344,9,23.3,857,49902.7,55.4094,55.4094,51.982,0,80.5684,139.989,0.943412,3.4274,0.800785,1.33347,0,0.2893,0.104378,0.89946,0,3.4274,0
"Aug 9, 12:00 pm",930.129,293,393,835.941,1,0.991768,0.99409,1,22.6801,0.639061,-12.6918,244.769,328.023,4.00327,34.5839,13.5707,355.514,227.195,993,152.267,25.6615,16.1844,10.9,24.7,906,49859.8,55.4094,55.4094,51.9373,0,87.2063,139.989,0.922672,3.47207,0.845454,1.33347,0,0.2893,0.104378,0.89946,0,3.47207,0
"Aug 9, 01:00 pm",914.29,293,393,823.906,1,0.990405,0.993869,1,23.4382,0.633775,3.06058,240.86,323.301,3.95349,34.608,13.5802,352.375,223.326,993,187.021,23.527,16.5031,12.5,25.8,898,49884.9,55.4094,55.4094,51.9635,0,83.3375,139.989,0.91749,3.44589,0.819279,1.33347,0,0.2893,0.104378,0.89946,0,3.44589,0
"Aug 9, 02:00 pm",944.644,293,393,846.128,1,0.993577,0.994403,1,21.5946,0.646181,18.5662,248.282,332.021,3.92204,34.7071,13.6191,357.084,230.741,993,218.814,28.1619,16.4609,14.2,26.5,910,49836.4,55.4094,55.4094,51.913,0,90.7518,139.989,0.929811,3.4964,0.869784,1.33347,0,0.2893,0.104378,0.89946,0,3.4964,0
"Aug 9, 03:00 pm",948.325,293,393,843.352,1,0.99902,0.995557,1,17.4426,0.667778,33.208,249.112,330.931,3.90862,34.5651,13.5634,346.882,231.64,993,240.158,37.0614,16.0969,11.3,26.8,884,49830.5,55.4094,55.4094,51.9067,0,91.6508,139.989,0.954018,3.50262,0.876005,1.33347,0,0.2893,0.104378,0.89946,0,3.50262,0
"Aug 9, 04:00 pm",936.265,293,393,828.422,1,1.00316,0.997157,1,11.3681,0.689715,46.7103,246.111,325.073,3.90862,34.4247,13.5082,331.578,228.694,993,254.559,47.8028,16.4875,9,26.8,845,49850,55.4094,55.4094,51.9271,0,88.7052,139.989,0.980381,3.48231,0.855699,1.33347,0,0.2893,0.104378,0.89946,0,3.48231,0
"Aug 9, 05:00 pm",895.912,293,393,794.224,1,1.0026,0.999054,1,3.82815,0.700615,59.122,236.268,311.653,3.93101,34.4023,13.4995,312.35,218.837,993,265.542,59.2474,16.4953,9.4,26.3,796,49913.6,55.4094,55.4094,51.9934,0,78.8484,139.989,0.997769,3.41601,0.789398,1.33347,0,0.2893,0.104378,0.89946,0,3.41601,0
"Aug 9, 06:00 pm",692.604,293,393,672.698,1,1.00299,0.998829,0.931895,4.73327,0.638717,70.7466,186.517,263.967,3.97606,34.0577,13.3642,264.87,169.177,993,275.012,70.8547,15.7687,6.6,25.3,675,50197.3,55.4094,55.4094,52.2888,0,29.1879,139.989,0.99659,3.12056,0.49395,1.33347,0,0.2893,0.104378,0.89946,0,3.12056,0
"Aug 9, 07:00 pm",16.5183,293,393,383.666,0.318949,1.00204,0.996537,0.584636,13.7587,0.0260313,78.0609,21.2171,150.551,4.03519,33.5043,13.1471,154.998,4.0348,993,284.051,82.2547,15.0938,5.2,24,395,-353.563,0,0,-0.368295,4.0348,0,0,0.971306,0.368295,-0.0253839,0,0,0.2893,0.104378,0,0,0,0.368295
"Aug 9, 08:00 pm",0,324.421,320.085,0,0,0.990533,0.99389,0,23.3691,0,0,0,0,3.22544,26.5144,10.4042,0,0,993,293.41,92.8203,14.4531,5.7,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.917969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 09:00 pm",0,306.575,302.877,0,0,0.966117,0.992681,0,32.6886,0,0,0,0,2.63277,22.2619,8.73559,0,0,993,303.741,103.04,13.9,4.3,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.841618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 10:00 pm",0,291.281,288.08,0,0,0.926161,0.991835,0,41.3779,0,0,0,0,2.1984,18.9985,7.455,0,0,993,315.672,112.001,14.1672,2.8,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.750366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 9, 11:00 pm",0,278.014,275.214,0,0,0.873954,0.990953,0,48.5046,0,0,0,0,1.87293,16.3852,6.42955,0,0,993,329.716,119.074,13.9438,1.1,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.66256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 12:00 am",0,266.259,263.758,0,0,0.82394,0.990213,0,53.2619,0,0,0,0,1.62016,14.4811,5.6824,0,0,993,345.927,123.492,14.0156,1.5,18,0,-355.488,0,0,-0.3703,0,0,0,0.598159,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 01:00 am",0,255.791,253.554,0,0,0.808884,0.990003,0,54.4477,0,0,0,0,1.40955,12.8269,5.03327,0,0,993,3.44641,124.586,13.5938,0.9,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.581446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 02:00 am",0,246.356,244.332,0,0,0.841846,0.99047,0,51.7195,0,0,0,0,1.24074,11.5135,4.51788,0,0,993,20.6329,122.161,13.4844,0.9,17,0,-355.488,0,0,-0.3703,0,0,0,0.619511,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 03:00 am",0,237.752,235.901,0,0,0.896155,0.991309,0,45.8361,0,0,0,0,1.09983,10.4595,4.10432,0,0,993,36.0615,116.635,13.575,1.5,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.696713,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 04:00 am",0,229.857,228.158,0,0,0.944421,0.992192,0,37.9493,0,0,0,0,0.983866,9.53736,3.74246,0,0,993,49.2605,108.753,13.6266,1.8,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.788556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 05:00 am",0,222.55,220.979,0,0,0.977677,0.992991,0,28.9876,0,0,0,0,0.887075,8.76878,3.44087,0,0,993,60.5177,99.2471,13.4656,2.4,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.874724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 06:00 am",0,215.774,214.321,0,0,0.996498,0.994969,0,19.5822,0,0,0,0,0.802324,8.06489,3.16466,0,0,993,70.4169,88.8125,13.8953,2.6,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.942162,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 07:00 am",0,276.984,321.955,447.94,0.67343,1.00349,0.997479,0.676984,10.1063,0.277856,-76.1401,60.7093,175.772,2.57766,21.7195,8.52271,178.542,0,993,79.5972,77.9505,15.0266,1.9,17.8,455,-355.488,0,0,-0.3703,0,0,0,0.984484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 08:00 am",629.413,293,393,669.862,1,1.00095,0.999713,1,1.16122,0.690466,-66.6685,199.077,262.854,4.2306,33.9376,13.3171,262.908,153.742,993,88.7354,66.4356,15.3469,3.2,19.8,670,47820.4,52.8217,52.8217,49.8129,0,0,133.767,0.999795,3.00885,0.415239,1.30047,0,0.2893,0.104378,0.89946,0,3.00885,0
"Aug 10, 09:00 am",861.722,293,393,766.07,1,1.00359,0.998237,1,7.1061,0.694827,-54.7719,227.932,300.606,4.12741,33.9402,13.3181,302.933,210.486,993,98.6772,54.8617,16.2969,2.2,22,772,49965.6,55.4094,55.4094,52.0475,0,70.497,139.989,0.992319,3.36182,0.735208,1.33347,0,0.2893,0.104378,0.89946,0,3.36182,0
"Aug 10, 10:00 am",902.836,293,393,802.686,1,1.00176,0.996421,1,14.204,0.678744,-41.9289,237.957,314.974,4.03062,34.1436,13.398,324.907,220.529,993,110.746,43.6334,15.8578,4.3,24.1,828,49902.9,55.4094,55.4094,51.9822,0,80.5397,139.989,0.969428,3.42721,0.800594,1.33347,0,0.2893,0.104378,0.89946,0,3.42721,0
"Aug 10, 11:00 am",902.102,293,393,807.031,1,0.996392,0.994947,1,19.6622,0.655242,-27.8902,237.61,316.679,3.94449,33.9363,13.3166,336.287,220.529,993,127.374,33.4628,16.8203,2.6,26,857,49904,55.4094,55.4094,51.9833,0,80.5397,139.989,0.941693,3.42602,0.799403,1.33347,0,0.2893,0.104378,0.89946,0,3.42602,0
