"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Aug 10, 12:00 pm",894.735,293,393,805.538,1,0.991232,0.994002,1,22.9838,0.636522,-12.7049,235.719,316.093,3.873,33.8836,13.2959,343.35,218.55,993,152.592,25.9192,17.4828,2.6,27.6,875,49915.4,55.4094,55.4094,51.9953,0,78.5609,139.989,0.920615,3.41411,0.787502,1.33347,0,0.2893,0.104378,0.89946,0,3.41411,0
"Aug 10, 01:00 pm",891.164,293,393,803.711,1,0.989841,0.993781,1,23.739,0.631815,3.11168,234.802,315.376,3.82001,33.9048,13.3042,344.527,217.678,993,187.036,23.821,17.7844,3.2,28.8,878,49920.9,55.4094,55.4094,52.001,0,77.6886,139.989,0.915389,3.40838,0.781763,1.33347,0,0.2893,0.104378,0.89946,0,3.40838,0
"Aug 10, 02:00 pm",898.275,293,393,806.409,1,0.993119,0.994321,1,21.8788,0.643453,18.6749,236.499,316.435,3.78498,33.892,13.2992,340.996,219.415,993,218.568,28.4321,17.725,3.2,29.6,869,49910,55.4094,55.4094,51.9895,0,79.4256,139.989,0.927974,3.41982,0.793211,1.33347,0,0.2893,0.104378,0.89946,0,3.41982,0
"Aug 10, 03:00 pm",898.472,293,393,801.167,1,0.998742,0.995486,1,17.7048,0.665021,33.3583,236.568,314.378,3.7632,34.0023,13.3425,330.008,219.415,993,239.862,37.2956,17.6391,4.7,30.1,841,49910,55.4094,55.4094,51.9895,0,79.4256,139.989,0.952636,3.41982,0.793528,1.33347,0,0.2893,0.104378,0.89946,0,3.41982,0
"Aug 10, 04:00 pm",860.436,293,393,765.025,1,1.00308,0.997095,1,11.6086,0.685796,46.8889,227.244,300.196,3.7632,33.9155,13.3085,306.464,210.172,993,254.284,48.0149,17.4047,4.3,30.1,781,49967.6,55.4094,55.4094,52.0495,0,70.1831,139.989,0.979545,3.35982,0.733207,1.33347,0,0.2893,0.104378,0.89946,0,3.35982,0
"Aug 10, 05:00 pm",804.804,293,393,718.202,1,1.0027,0.998999,1,4.04987,0.695801,59.32,213.663,281.823,3.78498,33.8804,13.2947,282.528,196.583,993,265.294,59.4505,17.725,4.7,29.6,720,50048.4,55.4094,55.4094,52.1337,0,56.5943,139.989,0.997503,3.27565,0.649037,1.33347,0,0.2893,0.104378,0.89946,0,3.27565,0
"Aug 10, 06:00 pm",587.301,293,393,585.17,1,1.00291,0.998881,0.921967,4.52568,0.622801,70.9596,160.515,229.621,3.83321,33.7074,13.2268,230.339,143.455,993,274.786,71.0578,17.1328,5,28.5,587,50319.9,55.4094,55.4094,52.4165,0,3.46631,139.989,0.996882,2.99285,0.366239,1.33347,0,0.2893,0.104378,0.89946,0,2.99285,0
"Aug 10, 07:00 pm",0,324.509,320.194,208.035,0.29904,1.00216,0.996589,0.579329,13.5596,0,78.1709,10.6903,81.633,3.05801,26.7786,10.5079,83.9736,0,993,283.843,82.4628,16.6484,6.6,27,214,-355.488,0,0,-0.3703,0,0,0,0.972127,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 08:00 pm",0,306.824,303.162,0,0,0.990896,0.993948,0,23.1707,0,0,0,0,2.50743,22.3144,8.75618,0,0,993,293.217,93.0444,16.0469,6,25.5,0,-355.488,0,0,-0.3703,0,0,0,0.919336,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 09:00 pm",0,291.624,288.441,0,0,0.966834,0.992699,0,32.4826,0,0,0,0,2.08627,19.1563,7.51695,0,0,993,303.566,103.282,16.5922,6,24.6,0,-355.488,0,0,-0.3703,0,0,0,0.843554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 10:00 pm",0,278.37,275.571,0,0,0.927471,0.99186,0,41.1538,0,0,0,0,1.76951,16.6499,6.53344,0,0,993,315.525,112.264,16.1,5.5,23.6,0,-355.488,0,0,-0.3703,0,0,0,0.752946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 10, 11:00 pm",0,266.656,264.164,0,0,0.876251,0.990989,0,48.2478,0,0,0,0,1.52715,14.6586,5.75202,0,0,993,329.616,119.357,15.4906,5,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.66591,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 12:00 am",0,256.172,253.93,0,0,0.827451,0.990263,0,52.9714,0,0,0,0,1.33412,13.0634,5.12607,0,0,993,345.9,123.787,15.0594,5.2,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.602213,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 01:00 am",0,246.683,244.647,0,0,0.812921,0.990059,0,54.1388,0,0,0,0,1.17572,11.7735,4.61993,0,0,993,3.50846,124.878,14.9063,6.3,21,0,-355.488,0,0,-0.3703,0,0,0,0.585823,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 02:00 am",0,238.051,236.196,0,0,0.845143,0.990518,0,51.418,0,0,0,0,1.04738,10.6358,4.17348,0,0,993,20.7741,122.433,14.4406,5.9,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.623634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 03:00 am",0,230.106,228.397,0,0,0.89829,0.991345,0,45.5553,0,0,0,0,0.937297,9.73941,3.82174,0,0,993,36.255,116.876,14.6656,7.8,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.700221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 04:00 am",0,222.753,221.173,0,0,0.94567,0.992218,0,37.6872,0,0,0,0,0.846973,8.94266,3.5091,0,0,993,49.482,108.964,14.8125,8.6,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.79136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 05:00 am",0,215.907,214.439,0,0,0.978365,0.993011,0,28.7369,0,0,0,0,0.768756,8.25765,3.2403,0,0,993,60.754,99.4316,14.825,10.2,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.876837,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 06:00 am",0,209.58,208.229,0,0,0.996819,0.995038,0,19.335,0,0,0,0,0.701518,7.53295,2.95593,0,0,993,70.6646,88.9527,14.8813,6.9,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.943599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 07:00 am",0,274.46,321.756,479.814,0.65792,1.00354,0.997543,0.673051,9.85509,0.27308,-76.2222,63.1692,188.279,2.43774,21.7791,8.54611,191.099,0,993,79.8589,78.1009,15.7219,7.5,20.8,487,-355.488,0,0,-0.3703,0,0,0,0.985244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 08:00 am",590.94,293,393,640.92,1,1.00075,0.999777,1,0.902582,0.687707,-66.8258,190.45,251.497,4.09958,34.0777,13.3721,251.528,144.344,993,89.0182,66.5812,16.8188,6.6,22.6,641,44118.4,48.8702,48.8702,45.9566,0,0,124.37,0.999876,2.91357,0.370365,1.25007,0,0.2893,0.104378,0.89946,0,2.91357,0
"Aug 11, 09:00 am",878.092,293,393,779.494,1,1.00362,0.998169,1,7.37714,0.695416,-54.909,231.917,305.873,3.99873,34.2345,13.4336,308.426,214.485,993,98.9915,55.0115,17.4172,6.3,24.8,786,49941,55.4094,55.4094,52.0218,0,74.4956,139.989,0.991722,3.38754,0.760927,1.33347,0,0.2893,0.104378,0.89946,0,3.38754,0
"Aug 11, 10:00 am",980.236,293,393,866.532,1,1.00157,0.996346,1,14.4897,0.681765,-42.0374,256.816,340.027,3.8997,34.3567,13.4816,351.198,239.435,993,111.103,43.8006,17.3906,6.9,27,895,49777.8,55.4094,55.4094,51.8519,0,99.4457,139.989,0.968193,3.55745,0.930833,1.33347,0,0.2893,0.104378,0.89946,0,3.55745,0
"Aug 11, 11:00 am",971.093,293,393,864.726,1,0.995988,0.994864,1,19.9619,0.657053,-27.9575,254.473,339.319,3.81562,34.2914,13.456,361.008,237.201,993,127.767,33.6669,17.8453,6.9,28.9,920,49793.1,55.4094,55.4094,51.8678,0,97.2124,139.989,0.93992,3.54157,0.914962,1.33347,0,0.2893,0.104378,0.89946,0,3.54157,0
"Aug 11, 12:00 pm",843.699,293,393,763.273,1,0.990674,0.993912,1,23.2923,0.631995,-12.7161,223.205,299.508,3.74585,34.0862,13.3754,326.084,206.084,993,152.919,26.1806,18.1563,7.2,30.5,831,49992.4,55.4094,55.4094,52.0754,0,66.0948,139.989,0.9185,3.33399,0.707377,1.33347,0,0.2893,0.104378,0.89946,0,3.33399,0
"Aug 11, 01:00 pm",938.517,293,393,843.826,1,0.989254,0.993691,1,24.0442,0.632262,3.16587,246.353,331.117,3.69414,34.1854,13.4144,362.578,229.244,993,187.056,24.1194,18.4969,7.2,31.7,924,49846.3,55.4094,55.4094,51.9233,0,89.2552,139.989,0.913231,3.48609,0.859474,1.33347,0,0.2893,0.104378,0.89946,0,3.48609,0
"Aug 11, 02:00 pm",945.704,293,393,846.444,1,0.992644,0.994238,1,22.167,0.644075,18.7878,248.101,332.145,3.65996,34.2533,13.441,358.654,231,993,218.326,28.7075,18.8281,8.6,32.5,914,49834.7,55.4094,55.4094,51.9112,0,91.0107,139.989,0.926088,3.49819,0.871573,1.33347,0,0.2893,0.104378,0.89946,0,3.49819,0
"Aug 11, 03:00 pm",876.407,293,393,782.852,1,0.998452,0.995413,1,17.9702,0.662878,33.5135,231.076,307.191,3.63871,34.0583,13.3645,322.945,214.073,993,239.568,37.5351,19.4063,7.2,33,823,49943.5,55.4094,55.4094,52.0245,0,74.0842,139.989,0.951217,3.38487,0.758261,1.33347,0,0.2893,0.104378,0.89946,0,3.38487,0
"Aug 11, 04:00 pm",921.626,293,393,815.243,1,1.00299,0.997032,1,11.8516,0.688711,47.0724,242.123,319.901,3.63871,34.0629,13.3663,326.869,225.118,993,254.008,48.2322,19.1719,6.3,33,833,49873.3,55.4094,55.4094,51.9514,0,85.1294,139.989,0.978683,3.45797,0.831354,1.33347,0,0.2893,0.104378,0.89946,0,3.45797,0
"Aug 11, 05:00 pm",906.596,293,393,801.765,1,1.0028,0.998943,1,4.27363,0.701916,59.523,238.533,314.612,3.65996,34.2139,13.4255,315.49,221.447,993,265.044,59.6584,19.0625,9,32.5,804,49897,55.4094,55.4094,51.976,0,81.4582,139.989,0.99722,3.43332,0.806706,1.33347,0,0.2893,0.104378,0.89946,0,3.43332,0
"Aug 11, 06:00 pm",706.72,293,393,699.012,1,1.00282,0.998933,0.911803,4.31628,0.627562,71.1775,189.622,274.292,3.70272,33.8807,13.2948,275.072,172.625,993,274.559,71.2655,19.5469,5.9,31.5,701,50179.6,55.4094,55.4094,52.2704,0,32.6359,139.989,0.997164,3.13899,0.512383,1.33347,0,0.2893,0.104378,0.89946,0,3.13899,0
"Aug 11, 07:00 pm",11.5354,293,393,415.446,0.278761,1.00228,0.996642,0.573898,13.3589,0.0168163,78.2834,19.7176,163.021,3.76755,33.4667,13.1323,167.555,2.81765,993,283.633,82.6752,19.2969,6.3,30,427,-352.426,0,0,-0.367111,2.81765,0,0,0.972942,0.367111,-0.0265678,0,0,0.2893,0.104378,0,0,0,0.367111
"Aug 11, 08:00 pm",0,324.749,320.49,0,0,0.991256,0.994006,0,22.9705,0,0,0,0,3.01222,26.4567,10.3816,0,0,993,293.023,93.2729,19.125,6,28.5,0,-355.488,0,0,-0.3703,0,0,0,0.920706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 09:00 pm",0,307.157,303.51,0,0,0.967549,0.992717,0,32.2744,0,0,0,0,2.46091,22.3227,8.75943,0,0,993,303.39,103.528,19.4484,5.7,27.3,0,-355.488,0,0,-0.3703,0,0,0,0.845501,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 10:00 pm",0,291.921,288.728,0,0,0.928779,0.991884,0,40.9268,0,0,0,0,2.05561,19.3194,7.58092,0,0,993,315.377,112.532,19.3984,9,26,0,-355.488,0,0,-0.3703,0,0,0,0.755547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 11, 11:00 pm",0,278.574,275.755,0,0,0.878543,0.991025,0,47.9875,0,0,0,0,1.74506,16.8699,6.61975,0,0,993,329.517,119.645,19.175,10.5,24.8,0,-355.488,0,0,-0.3703,0,0,0,0.669292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 12:00 am",0,266.77,264.26,0,0,0.830944,0.990313,0,52.6769,0,0,0,0,1.51003,14.8413,5.82372,0,0,993,345.875,124.087,18.8906,9.4,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.606309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 01:00 am",0,256.287,254.048,0,0,0.816933,0.990115,0,53.8254,0,0,0,0,1.31908,13.0879,5.1357,0,0,993,3.57414,125.174,18.6547,5.9,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.590248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 02:00 am",0,246.838,244.811,0,0,0.848429,0.990566,0,51.1115,0,0,0,0,1.16814,11.7318,4.60355,0,0,993,20.9203,122.708,18.6703,5.2,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.627806,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 03:00 am",0,238.228,236.376,0,0,0.900426,0.991381,0,45.2694,0,0,0,0,1.03777,10.6362,4.17364,0,0,993,36.4539,117.12,18.4438,5.9,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.703775,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 04:00 am",0,230.354,228.66,0,0,0.946924,0.992245,0,37.4202,0,0,0,0,0.931107,9.64813,3.78593,0,0,993,49.7086,109.177,18.1,5,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.794201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 05:00 am",0,223.08,221.516,0,0,0.979054,0.993031,0,28.4812,0,0,0,0,0.842349,8.84666,3.47143,0,0,993,60.9953,99.6172,17.6219,5.2,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.878974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 06:00 am",0,216.368,214.928,0,0,0.997139,0.995108,0,19.083,0,0,0,0,0.76275,8.08229,3.17149,0,0,993,70.9169,89.0913,18.0906,4,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.945046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 07:00 am",0,281.648,329.851,508.775,0.642395,1.00358,0.997608,0.669092,9.59941,0.262809,-76.3049,65.0235,199.643,2.65338,23.3361,9.15707,202.478,0,993,80.1251,78.252,18.5969,4.5,21.8,516,-355.488,0,0,-0.3703,0,0,0,0.985998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 08:00 am",695.636,293,393,710.956,1,1.00054,0.999842,1,0.639233,0.694569,-66.9837,211.23,278.979,4.04893,34.1452,13.3986,278.996,169.918,993,89.3055,66.7279,19.0906,6.3,23.7,711,50193.5,55.4094,55.4094,52.2849,0,9.95389,139.989,0.999938,3.1245,0.497883,1.33347,0,0.2893,0.104378,0.89946,0,3.1245,0
"Aug 12, 09:00 am",920.042,293,393,813.687,1,1.00365,0.9981,1,7.6529,0.697576,-55.0466,242.079,319.291,3.95349,34.134,13.3942,322.16,224.732,993,99.3103,55.1627,20.3312,4.5,25.8,821,49875.9,55.4094,55.4094,51.954,0,84.7425,139.989,0.991093,3.45535,0.828739,1.33347,0,0.2893,0.104378,0.89946,0,3.45535,0
"Aug 12, 10:00 am",955.394,293,393,846.048,1,1.00137,0.996269,1,14.7801,0.679676,-42.146,250.674,331.989,3.86413,34.2599,13.4436,343.35,233.367,993,111.464,43.9699,19.675,6.3,27.8,875,49818.9,55.4094,55.4094,51.8947,0,93.3776,139.989,0.966912,3.51463,0.888015,1.33347,0,0.2893,0.104378,0.89946,0,3.51463,0
"Aug 12, 11:00 am",934.829,293,393,834.902,1,0.995566,0.994778,1,20.2664,0.653837,-28.0242,245.571,327.616,3.78498,34.2575,13.4426,349.236,228.343,993,128.163,33.8739,19.9906,7.5,29.6,890,49852.3,55.4094,55.4094,51.9295,0,88.3544,139.989,0.938092,3.47991,0.853296,1.33347,0,0.2893,0.104378,0.89946,0,3.47991,0
"Aug 12, 12:00 pm",912.068,293,393,821.027,1,0.990093,0.99382,1,23.6054,0.633646,-12.7256,239.931,322.171,3.71993,34.2189,13.4275,351.59,222.784,993,153.248,26.4456,20.1234,8.1,31.1,896,49888.4,55.4094,55.4094,51.9671,0,82.7948,139.989,0.916325,3.44225,0.815639,1.33347,0,0.2893,0.104378,0.89946,0,3.44225,0
"Aug 12, 01:00 pm",898.535,293,393,810.805,1,0.988645,0.993599,1,24.3538,0.628452,3.22315,236.545,318.16,3.67275,34.133,13.3938,349.236,219.478,993,187.081,24.422,20.2469,7.5,32.2,890,49909.6,55.4094,55.4094,51.9891,0,79.4891,139.989,0.911016,3.42024,0.79363,1.33347,0,0.2893,0.104378,0.89946,0,3.42024,0
"Aug 12, 02:00 pm",894.583,293,393,804.013,1,0.99215,0.994154,1,22.459,0.640072,18.9049,235.527,315.495,3.63871,34.0855,13.3752,341.388,218.513,993,218.089,28.988,20.1484,7.2,33,870,49915.7,55.4094,55.4094,51.9955,0,78.5237,139.989,0.924153,3.41387,0.787257,1.33347,0,0.2893,0.104378,0.89946,0,3.41387,0
"Aug 12, 03:00 pm",881.535,293,393,787.352,1,0.99815,0.99534,1,18.2386,0.66193,33.6735,232.317,308.957,3.62178,34.0721,13.3699,325.3,215.326,993,239.276,37.7799,19.6891,7.5,33.4,829,49935.7,55.4094,55.4094,52.0164,0,75.3366,139.989,0.949761,3.393,0.766389,1.33347,0,0.2893,0.104378,0.89946,0,3.393,0
"Aug 12, 04:00 pm",935.898,293,393,827.214,1,1.00289,0.996969,1,12.0971,0.68863,47.261,245.639,324.599,3.62178,34.1812,13.4127,331.97,228.605,993,253.732,48.4545,19.9625,8.1,33.4,846,49850.6,55.4094,55.4094,51.9277,0,88.6156,139.989,0.977794,3.4817,0.855085,1.33347,0,0.2893,0.104378,0.89946,0,3.4817,0
"Aug 12, 05:00 pm",891.923,293,393,789.559,1,1.0029,0.998887,1,4.49937,0.701019,59.7308,234.91,309.823,3.64295,34.1597,13.4043,310.781,217.863,993,264.794,59.8711,19.8531,8.6,32.9,792,49919.8,55.4094,55.4094,51.9998,0,77.8741,139.989,0.996918,3.40959,0.782982,1.33347,0,0.2893,0.104378,0.89946,0,3.40959,0
"Aug 12, 06:00 pm",678.229,293,393,681.248,1,1.00273,0.998985,0.901404,4.10513,0.618134,71.4001,182.689,267.322,3.68985,33.9786,13.3332,268.009,165.666,993,274.331,71.4778,19.7687,8.1,31.8,683,50215,55.4094,55.4094,52.3073,0,25.6767,139.989,0.997434,3.10211,0.475498,1.33347,0,0.2893,0.104378,0.89946,0,3.10211,0
"Aug 12, 07:00 pm",7.34912,293,393,429.424,0.25812,1.00239,0.996694,0.568343,13.1567,0.0103735,78.3984,18.6922,168.506,3.74585,33.5149,13.1513,173.048,1.79511,993,283.421,82.8918,19.25,6.9,30.5,441,-355.488,0,0,-0.3703,1.79511,0,0,0.973751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 08:00 pm",0,324.737,320.475,0,0,0.991614,0.994065,0,22.7683,0,0,0,0,2.99334,26.5268,10.4091,0,0,993,292.827,93.5059,18.9219,7.5,29,0,-355.488,0,0,-0.3703,0,0,0,0.922077,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 09:00 pm",0,307.102,303.445,0,0,0.968263,0.992735,0,32.0638,0,0,0,0,2.45271,22.4174,8.79658,0,0,993,303.212,103.779,19.0625,7.8,27.5,0,-355.488,0,0,-0.3703,0,0,0,0.847457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 10:00 pm",0,291.926,288.748,0,0,0.930086,0.991909,0,40.6971,0,0,0,0,2.0587,19.1966,7.53276,0,0,993,315.228,112.804,18.6344,6.3,25.9,0,-355.488,0,0,-0.3703,0,0,0,0.758167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 12, 11:00 pm",0,278.685,275.888,0,0,0.880828,0.991061,0,47.7238,0,0,0,0,1.75772,16.6689,6.54087,0,0,993,329.417,119.937,18.3453,5.2,24.4,0,-355.488,0,0,-0.3703,0,0,0,0.672705,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 12:00 am",0,266.929,264.428,0,0,0.834417,0.990362,0,52.3784,0,0,0,0,1.52646,14.7389,5.78356,0,0,993,345.852,124.391,17.6656,5.9,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.610444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 01:00 am",0,256.397,254.145,0,0,0.820919,0.99017,0,53.5075,0,0,0,0,1.33834,13.1332,5.15348,0,0,993,3.64347,125.474,17.325,6,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.594718,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 02:00 am",0,246.902,244.866,0,0,0.851701,0.990615,0,50.8003,0,0,0,0,1.18818,11.7476,4.60974,0,0,993,21.0715,122.986,17.1406,4.7,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.632026,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 03:00 am",0,238.242,236.38,0,0,0.902562,0.991417,0,44.9785,0,0,0,0,1.05654,10.6631,4.18418,0,0,993,36.6582,117.367,16.8531,5.7,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.707372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 04:00 am",0,230.342,228.644,0,0,0.948181,0.992271,0,37.1482,0,0,0,0,0.950543,9.63247,3.77978,0,0,993,49.9405,109.391,16.8172,3.8,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.797076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 05:00 am",0,223.07,221.507,0,0,0.979745,0.993052,0,28.2207,0,0,0,0,0.861294,8.79126,3.44969,0,0,993,61.2414,99.8037,16.4344,3,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.881132,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 06:00 am",0,216.339,214.894,0,0,0.997456,0.995179,0,18.8262,0,0,0,0,0.780743,8.06874,3.16618,0,0,993,71.1738,89.2281,16.4906,2.8,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.946502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 07:00 am",0,275.123,318.248,469.69,0.626859,1.00361,0.997674,0.66511,9.33931,0.254596,-76.388,58.2338,184.307,2.41505,21.062,8.26474,186.782,0,993,80.3957,78.404,16.8969,1.8,20.1,476,-355.488,0,0,-0.3703,0,0,0,0.986745,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 08:00 am",653.144,293,393,694.985,1,1.00032,0.999908,1,0.371254,0.693225,-67.1421,206.453,272.712,4.13206,33.8063,13.2656,272.718,159.538,993,89.5971,66.8755,17.9156,2.1,21.9,695,50135.8,55.294,55.294,52.2248,0,0,139.564,0.999979,3.06921,0.444069,1.332,0,0.2893,0.104378,0.89946,0,3.06921,0
"Aug 13, 09:00 am",890.223,293,393,789.372,1,1.00366,0.998029,1,7.9333,0.695293,-55.1845,234.832,309.75,4.04435,33.9962,13.3401,312.743,217.448,993,99.6334,55.3154,19.0344,2.8,23.8,797,49922.4,55.4094,55.4094,52.0025,0,77.4588,139.989,0.990429,3.40687,0.780255,1.33347,0,0.2893,0.104378,0.89946,0,3.40687,0
"Aug 13, 10:00 am",932.453,293,393,827.506,1,1.00115,0.996191,1,15.0752,0.677288,-42.2546,245.108,324.714,3.958,34.116,13.3871,336.287,227.763,993,111.83,44.1411,18.9813,4,25.7,857,49856.1,55.4094,55.4094,51.9334,0,87.774,139.989,0.965585,3.47594,0.849327,1.33347,0,0.2893,0.104378,0.89946,0,3.47594,0
"Aug 13, 11:00 am",941.137,293,393,840.716,1,0.995124,0.994691,1,20.5756,0.652385,-28.0901,247.15,329.897,3.88188,34.1076,13.3838,352.375,229.884,993,128.563,34.0838,19.7047,4.3,27.4,898,49842.1,55.4094,55.4094,51.9189,0,89.8952,139.989,0.936209,3.49049,0.863875,1.33347,0,0.2893,0.104378,0.89946,0,3.49049,0
"Aug 13, 12:00 pm",930.668,293,393,837.307,1,0.989489,0.993727,1,23.9231,0.63245,-12.7332,244.516,328.559,3.82001,34.071,13.3695,359.438,227.327,993,153.58,26.7143,19.7375,4.5,28.8,916,49858.9,55.4094,55.4094,51.9364,0,87.3379,139.989,0.914091,3.47296,0.846351,1.33347,0,0.2893,0.104378,0.89946,0,3.47296,0
"Aug 13, 01:00 pm",924.473,293,393,833.318,1,0.988012,0.993505,1,24.6676,0.627556,3.28354,242.934,326.994,3.76755,34.029,13.353,359.831,225.814,993,187.109,24.7288,20.5078,4.5,30,917,49868.8,55.4094,55.4094,51.9467,0,85.8248,139.989,0.908744,3.46267,0.836062,1.33347,0,0.2893,0.104378,0.89946,0,3.46267,0
"Aug 13, 02:00 pm",780.545,293,393,709.148,1,0.991638,0.994069,1,22.7546,0.631828,19.0263,207.612,278.27,3.73287,33.6937,13.2214,301.756,190.658,993,217.856,29.2735,20.7219,3.2,30.8,769,50082.2,55.4094,55.4094,52.1689,0,50.6686,139.989,0.92217,3.24045,0.613843,1.33347,0,0.2893,0.104378,0.89946,0,3.24045,0
"Aug 13, 03:00 pm",632.905,293,393,581.288,1,0.997835,0.995266,1,18.51,0.642695,33.8384,171.449,228.098,3.72424,33.4605,13.1299,240.541,154.595,993,238.985,38.03,20.0234,3,31,613,50268.8,55.4094,55.4094,52.3633,0,14.6057,139.989,0.948268,3.04604,0.419426,1.33347,0,0.2893,0.104378,0.89946,0,3.04604,0
"Aug 13, 04:00 pm",798.49,293,393,714.098,1,1.00278,0.996905,1,12.3448,0.679954,47.4544,212.014,280.212,3.72424,33.7628,13.2485,286.844,195.041,993,253.456,48.6818,19.8281,3.8,31,731,50057.2,55.4094,55.4094,52.143,0,55.0519,139.989,0.976879,3.2664,0.639788,1.33347,0,0.2893,0.104378,0.89946,0,3.2664,0
"Aug 13, 05:00 pm",621.669,293,393,567.065,1,1.00298,0.998831,1,4.72701,0.680102,59.9434,168.719,222.516,3.75452,33.421,13.1144,223.276,151.85,993,264.543,60.0885,19.5187,2.6,30.3,569,50281.7,55.4094,55.4094,52.3767,0,11.8611,139.989,0.996599,3.03263,0.406021,1.33347,0,0.2893,0.104378,0.89946,0,3.03263,0
"Aug 13, 06:00 pm",421.324,293,393,451.955,1,1.00263,0.999038,0.890773,3.89228,0.578956,71.6273,119.765,177.347,3.80246,33.2544,13.049,177.757,102.914,993,274.101,71.6946,19.2781,2.6,29.2,453,35837.9,39.9608,39.9608,37.3312,0,0,102.914,0.997693,2.62959,0.20002,1.13644,0,0.2893,0.104378,0.89946,0,2.62959,0
"Aug 13, 07:00 pm",0,324.762,320.506,163.725,0.237125,1.00249,0.996747,0.562666,12.9531,0,78.5158,6.48267,64.2457,3.03867,26.3645,10.3454,65.9232,0,993,283.208,83.1126,19.1281,1.6,27.8,168,-355.488,0,0,-0.3703,0,0,0,0.974554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 08:00 pm",0,307.337,303.729,0,0,0.991969,0.994124,0,22.5643,0,0,0,0,2.49586,21.9375,8.60829,0,0,993,292.629,93.7431,18.3531,0.6,26.4,0,-355.488,0,0,-0.3703,0,0,0,0.92345,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 09:00 pm",0,292.41,289.284,0,0,0.968975,0.992753,0,31.8511,0,0,0,0,2.08664,18.7368,7.35233,0,0,993,303.033,104.034,18.8766,0.1,25.4,0,-355.488,0,0,-0.3703,0,0,0,0.849423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 10:00 pm",0,279.359,276.602,0,0,0.931391,0.991934,0,40.4646,0,0,0,0,1.77713,16.347,6.41457,0,0,993,315.079,113.08,18.1281,0.2,24.3,0,-355.488,0,0,-0.3703,0,0,0,0.760808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 13, 11:00 pm",0,267.775,265.309,0,0,0.883105,0.991097,0,47.4567,0,0,0,0,1.53652,14.4725,5.679,0,0,993,329.318,120.234,17.4016,0.5,23.3,0,-355.488,0,0,-0.3703,0,0,0,0.676147,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 12:00 am",0,257.36,255.132,0,0,0.837868,0.990412,0,52.0758,0,0,0,0,1.34757,12.9614,5.08605,0,0,993,345.83,124.7,17.4734,1.1,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.614618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 01:00 am",0,247.932,245.908,0,0,0.824875,0.990226,0,53.1851,0,0,0,0,1.18533,11.6885,4.58657,0,0,993,3.71647,125.777,17.4422,1.8,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.599231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 02:00 am",0,239.297,237.438,0,0,0.854958,0.990663,0,50.4843,0,0,0,0,1.05273,10.6677,4.18601,0,0,993,21.2278,123.267,17.6844,3.6,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.63629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 03:00 am",0,231.369,229.662,0,0,0.904696,0.991453,0,44.6828,0,0,0,0,0.94099,9.73077,3.81835,0,0,993,36.8678,117.615,17.5406,4.3,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.711011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 04:00 am",0,224.061,222.489,0,0,0.949439,0.992298,0,36.8714,0,0,0,0,0.849656,8.8962,3.49087,0,0,993,50.1775,109.606,17.7484,4,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.799985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 05:00 am",0,217.294,215.841,0,0,0.980435,0.993073,0,27.9555,0,0,0,0,0.769821,8.17009,3.20594,0,0,993,61.4922,99.9913,17.2969,4,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.883312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 06:00 am",0,210.96,209.603,0,0,0.99777,0.995251,0,18.5648,0,0,0,0,0.702328,7.58768,2.97741,0,0,993,71.4351,89.3627,17.3141,5.5,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.947964,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 07:00 am",0,273.548,319.178,507.566,0.611319,1.00364,0.997741,0.661104,9.07487,0.249549,-76.4715,61.0057,199.169,2.34655,21.2201,8.32679,201.694,0,993,80.6706,78.5567,18.0938,4.5,22,514,-355.488,0,0,-0.3703,0,0,0,0.987483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 08:00 am",710.769,293,393,742.999,1,1.00009,0.999976,1,0.09873,0.697405,-67.301,220.679,291.553,4.03519,33.9272,13.313,291.553,173.614,993,89.893,67.0242,19.3516,3,24,743,50174.4,55.4094,55.4094,52.265,0,13.6504,139.989,0.999999,3.14434,0.517728,1.33347,0,0.2893,0.104378,0.89946,0,3.14434,0
"Aug 14, 09:00 am",897.011,293,393,794.754,1,1.00367,0.997958,1,8.21826,0.69536,-55.3229,236.418,311.861,3.93999,34.0774,13.372,315.097,219.106,993,99.9609,55.4694,20.2797,4.3,26.1,803,49911.9,55.4094,55.4094,51.9916,0,79.1169,139.989,0.989731,3.41778,0.79117,1.33347,0,0.2893,0.104378,0.89946,0,3.41778,0
"Aug 14, 10:00 am",962.711,293,393,852.363,1,1.00092,0.996111,1,15.3749,0.677908,-42.3632,252.392,334.467,3.85086,34.1163,13.3872,346.882,235.154,993,112.199,44.3144,19.9359,4.3,28.1,884,49806.9,55.4094,55.4094,51.8822,0,95.1649,139.989,0.964212,3.52714,0.900526,1.33347,0,0.2893,0.104378,0.89946,0,3.52714,0
"Aug 14, 11:00 am",955.748,293,393,852.989,1,0.994663,0.994603,1,20.8893,0.651628,-28.1553,250.619,334.713,3.76755,34.1455,13.3987,358.261,233.453,993,128.966,34.2966,20.0781,5.5,30,913,49818.4,55.4094,55.4094,51.8941,0,93.4641,139.989,0.934271,3.51523,0.888618,1.33347,0,0.2893,0.104378,0.89946,0,3.51523,0
"Aug 14, 12:00 pm",896.331,293,393,808.763,1,0.98886,0.993631,1,24.2452,0.629031,-12.7389,236.008,317.359,3.69843,34.0721,13.3699,348.059,218.94,993,153.913,26.9865,20.5063,6.3,31.6,887,49913,55.4094,55.4094,51.9927,0,78.9508,139.989,0.911796,3.41669,0.790074,1.33347,0,0.2893,0.104378,0.89946,0,3.41669,0
"Aug 14, 01:00 pm",413.447,293,393,404.261,1,0.987356,0.99341,1,24.9856,0.577049,3.34704,117.763,158.632,3.66422,33.4079,13.1092,175.01,100.99,993,187.141,25.0397,20.4078,6.9,32.4,446,35088,39.1626,39.1626,36.55,0,0,100.99,0.906414,2.61259,0.193198,1.12626,0,0.2893,0.104378,0.89946,0,2.61259,0
"Aug 14, 02:00 pm",291.981,293,393,300.885,1,0.991107,0.993982,1,23.0539,0.55582,19.1519,88.0327,118.067,3.6472,33.2967,13.0656,128.315,71.3199,993,217.628,29.5639,20.925,8.1,32.8,327,23424.2,26.7617,26.7617,24.4002,0,0,71.3199,0.920137,2.36147,0.100243,0.96809,0,0.2893,0.104378,0.89946,0,2.36147,0
"Aug 14, 03:00 pm",319.948,293,393,321.891,1,0.997507,0.99519,1,18.7843,0.585771,34.008,94.9021,126.31,3.64295,33.4043,13.1079,133.416,78.1513,993,238.696,38.2851,21.4547,9.4,32.9,340,26127.9,29.6341,29.6341,27.2166,0,0,78.1513,0.946737,2.41747,0.119609,1.00473,0,0.2893,0.104378,0.89946,0,2.41747,0
"Aug 14, 04:00 pm",0,324.891,320.665,33.1818,1,1.00267,0.99684,1,12.5948,0,47.6528,9.84983,13.0206,2.88729,26.5147,10.4044,13.3416,0,993,253.179,48.914,21.0844,7.2,32.1,34,-355.488,0,0,-0.3703,0,0,0,0.975937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 05:00 pm",88.0827,293,393,172.353,1,1.00307,0.998774,1,4.9565,0.50965,60.1608,51.2817,67.6313,3.70702,33.0709,12.977,67.8852,21.5153,993,264.291,60.3106,21.1656,7.2,31.4,173,4402.52,6.1302,6.1302,4.58596,0,0,21.5153,0.996261,1.54424,-0.00411353,0.704948,0,0.2893,0.104378,0.44973,0,1.54424,0
"Aug 14, 06:00 pm",23.812,293,393,85.8229,1,1.00253,0.999091,0.879913,3.67778,0.172356,71.8592,22.4641,33.6769,3.75452,32.8573,12.8932,33.7464,5.81638,993,273.87,71.9158,20.5344,5.7,30.3,86,-355.293,0,0,-0.370097,5.81638,0,0,0.997941,0.370097,-0.0235812,0,0,0.2893,0.104378,0,0,0,0.370097
"Aug 14, 07:00 pm",0,324.747,320.487,19.507,0.215783,1.00259,0.996801,0.556868,12.748,0,78.6357,0.695729,7.65455,2.99375,26.5074,10.4015,7.848,0,993,282.994,83.3373,20.0938,6.6,29,20,-355.488,0,0,-0.3703,0,0,0,0.97535,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 08:00 pm",0,307.2,303.564,0,0,0.992322,0.994183,0,22.3584,0,0,0,0,2.44666,22.2772,8.74156,0,0,993,292.43,93.9846,19.8703,5,27.8,0,-355.488,0,0,-0.3703,0,0,0,0.924822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 09:00 pm",0,292.135,288.98,0,0,0.969685,0.992771,0,31.6361,0,0,0,0,2.04006,19.0696,7.48291,0,0,993,302.853,104.294,20.2375,3.8,26.8,0,-355.488,0,0,-0.3703,0,0,0,0.851397,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 10:00 pm",0,279.03,276.262,0,0,0.932693,0.991959,0,40.2293,0,0,0,0,1.73026,16.53,6.48638,0,0,993,314.928,113.361,19.2984,2.6,25.9,0,-355.488,0,0,-0.3703,0,0,0,0.763466,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 14, 11:00 pm",0,267.461,265,0,0,0.885374,0.991134,0,47.1862,0,0,0,0,1.49547,14.534,5.70313,0,0,993,329.218,120.535,19.5484,1.9,24.9,0,-355.488,0,0,-0.3703,0,0,0,0.679618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 12:00 am",0,257.121,254.908,0,0,0.841295,0.990462,0,51.7694,0,0,0,0,1.31048,12.9288,5.07326,0,0,993,345.81,125.012,19.4078,1.6,23.9,0,-355.488,0,0,-0.3703,0,0,0,0.618828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 01:00 am",0,247.815,245.817,0,0,0.828798,0.990282,0,52.8585,0,0,0,0,1.16288,11.551,4.53261,0,0,993,3.79318,126.084,20.2828,0.8,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.603785,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 02:00 am",0,239.281,237.443,0,0,0.858196,0.990712,0,50.1637,0,0,0,0,1.05109,10.5254,4.13018,0,0,993,21.389,123.55,19.6594,1.4,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.640596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 03:00 am",0,231.446,229.758,0,0,0.906826,0.99149,0,44.3823,0,0,0,0,0.931039,9.62315,3.77612,0,0,993,37.0828,117.865,20.1375,2.4,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.714688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 04:00 am",0,224.195,222.633,0,0,0.950698,0.992325,0,36.5898,0,0,0,0,0.843811,8.83836,3.46817,0,0,993,50.4196,109.823,19.6766,2.8,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.802923,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 05:00 am",0,217.474,216.03,0,0,0.981125,0.993095,0,27.6856,0,0,0,0,0.767348,8.11453,3.18414,0,0,993,61.7477,100.18,19.7281,2.6,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.88551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 06:00 am",0,211.191,209.845,0,0,0.998081,0.995323,0,18.2989,0,0,0,0,0.702692,7.51841,2.95022,0,0,993,71.7008,89.4946,20.3656,3.2,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.949432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 07:00 am",0,217.558,222.311,79.057,0.595778,1.00366,0.997809,0.657076,8.80618,0.16135,-76.5555,9.20486,31.0219,0.791992,8.53151,3.34777,31.392,0,993,80.9497,78.7102,21.0797,3.8,21.9,80,-355.488,0,0,-0.3703,0,0,0,0.988212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 08:00 am",0,250.896,272.755,103.999,1,1.00016,0.999956,1,0.178249,0.586464,-67.4605,30.8905,40.8094,1.4415,14.0562,5.51564,40.8096,0,993,90.193,67.1738,20.9906,2.6,23.1,104,-355.488,0,0,-0.3703,0,0,0,0.999995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 09:00 am",49.3678,293,393,268.018,1,1.00367,0.997885,1,8.50767,0.590067,-55.4616,79.7222,105.17,3.99419,33.0785,12.98,106.34,12.0587,993,100.292,55.6248,22.1656,2.8,24.9,271,-361.985,0,0,-0.377067,0,0,0,0.988996,0.377067,-0.0166111,0,0,0.2893,0.104378,0,0,0,0.377067
"Aug 15, 10:00 am",31.6987,293,393,82.8,1,1.00067,0.996031,1,15.6791,0.229441,-42.4718,24.5098,32.4907,3.93999,32.6885,12.827,33.7464,7.74279,993,112.573,44.4898,23.1313,2.4,26.1,86,-357.254,0,0,-0.37214,0,0,0,0.96279,0.37214,-0.0215387,0,0,0.2893,0.104378,0,0,0,0.37214
"Aug 15, 11:00 am",0,324.706,320.437,34.4942,1,0.994181,0.994513,1,21.2076,0,-28.2197,10.129,13.5355,3.06987,26.3881,10.3547,14.5188,0,993,129.372,34.5122,23.4625,3.8,26.9,37,-355.488,0,0,-0.3703,0,0,0,0.932276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 12:00 pm",0,307.158,303.523,13.6416,1,0.988207,0.993534,1,24.5718,0,-12.7429,3.97779,5.35297,2.45481,22.2487,8.73038,5.886,0,993,154.247,27.2622,23.5547,4.3,27.5,15,-355.488,0,0,-0.3703,0,0,0,0.909441,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 01:00 pm",0,292.106,288.955,3.6161,1,0.986675,0.993313,1,25.3077,0,3.41365,1.05256,1.41896,2.01755,19.1032,7.4961,1.5696,0,993,187.177,25.3545,23.4984,4.7,27.6,4,-355.488,0,0,-0.3703,0,0,0,0.904025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 02:00 pm",545.361,293,393,627.949,1,0.990556,0.993893,1,23.3568,0.620454,19.2817,183.607,246.407,3.81562,33.7921,13.26,268.402,133.211,993,217.404,29.8591,22.5328,5.5,28.9,684,39778,44.2397,44.2397,41.4354,0,0,113.236,0.918054,2.80434,0.320185,1.19101,0,0.2893,0.104378,0.89946,0,2.80434,0
"Aug 15, 03:00 pm",836.408,293,393,751.409,1,0.997166,0.995114,1,19.0615,0.654905,34.1825,221.443,294.853,3.77626,34.0568,13.3639,311.958,204.303,993,238.408,38.5452,20.9328,6.6,29.8,795,50003,55.4094,55.4094,52.0865,0,64.3138,139.989,0.945169,3.32287,0.696261,1.33347,0,0.2893,0.104378,0.89946,0,3.32287,0
"Aug 15, 04:00 pm",839.706,293,393,748.775,1,1.00255,0.996775,1,12.847,0.680602,47.856,222.228,293.819,3.75886,34.0478,13.3604,301.363,205.108,993,252.903,49.151,21.2547,6.6,30.2,768,49998.2,55.4094,55.4094,52.0815,0,65.1193,139.989,0.974967,3.32789,0.701278,1.33347,0,0.2893,0.104378,0.89946,0,3.32789,0
"Aug 15, 05:00 pm",804.617,293,393,718.047,1,1.00315,0.998716,1,5.18779,0.694674,60.3829,213.651,281.761,3.75886,34.034,13.3549,282.92,196.538,993,264.038,60.5372,20.8641,7.2,30.2,721,50048.6,55.4094,55.4094,52.134,0,56.5485,139.989,0.995904,3.27537,0.648761,1.33347,0,0.2893,0.104378,0.89946,0,3.27537,0
"Aug 15, 06:00 pm",573.138,293,393,607.889,1,1.00242,0.999145,0.868826,3.46168,0.585827,72.0956,157.101,238.536,3.78498,33.9452,13.3201,238.972,139.996,993,273.637,72.1413,20.7719,8.6,29.6,609,50335.1,55.4094,55.4094,52.4324,0,0.00704434,139.989,0.998175,2.97699,0.350381,1.33347,0,0.2893,0.104378,0.89946,0,2.97699,0
"Aug 15, 07:00 pm",0,324.468,320.143,335.792,0.194104,1.00269,0.996854,0.550952,12.5416,0,78.7581,10.6601,131.765,2.99343,27.0195,10.6025,134.986,0,993,282.779,83.566,20.575,8.6,28.7,344,-355.488,0,0,-0.3703,0,0,0,0.976139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 08:00 pm",0,306.828,303.177,0,0,0.992671,0.994243,0,22.1507,0,0,0,0,2.44103,22.3925,8.78682,0,0,993,292.23,94.2303,21.2719,8.6,27.6,0,-355.488,0,0,-0.3703,0,0,0,0.926195,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 09:00 pm",0,291.701,288.534,0,0,0.970392,0.99279,0,31.4189,0,0,0,0,2.03624,19.1659,7.52072,0,0,993,302.672,104.557,20.3281,6.9,26.5,0,-355.488,0,0,-0.3703,0,0,0,0.853379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 10:00 pm",0,278.514,275.728,0,0,0.933993,0.991984,0,39.9912,0,0,0,0,1.72965,16.6523,6.53436,0,0,993,314.776,113.646,20.0094,6,25.4,0,-355.488,0,0,-0.3703,0,0,0,0.766143,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 15, 11:00 pm",0,266.863,264.385,0,0,0.887632,0.99117,0,46.9124,0,0,0,0,1.49531,14.6465,5.7473,0,0,993,329.119,120.84,19.1828,5,24.3,0,-355.488,0,0,-0.3703,0,0,0,0.683116,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 12:00 am",0,256.474,254.253,0,0,0.844697,0.990511,0,51.4591,0,0,0,0,1.30951,12.9834,5.09468,0,0,993,345.792,125.329,17.5578,3.6,23.3,0,-355.488,0,0,-0.3703,0,0,0,0.623073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 01:00 am",0,247.106,245.095,0,0,0.832688,0.990337,0,52.5277,0,0,0,0,1.1575,11.645,4.56951,0,0,993,3.87359,126.395,17.4609,3.2,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.608378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 02:00 am",0,238.55,236.709,0,0,0.861413,0.99076,0,49.8387,0,0,0,0,1.03359,10.5788,4.15113,0,0,993,21.5554,123.836,17.5594,4,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.644942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 03:00 am",0,230.667,228.969,0,0,0.90895,0.991526,0,44.0773,0,0,0,0,0.925723,9.69341,3.80369,0,0,993,37.3032,118.117,17.7453,5.7,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.718402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 04:00 am",0,223.398,221.835,0,0,0.951956,0.992352,0,36.3037,0,0,0,0,0.837574,8.85503,3.47471,0,0,993,50.6668,110.04,17.6187,5,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.805891,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 05:00 am",0,216.68,215.238,0,0,0.981814,0.993116,0,27.4112,0,0,0,0,0.761745,8.10364,3.17987,0,0,993,62.0079,100.369,17.6313,4,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.887726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 06:00 am",0,210.415,209.074,0,0,0.998387,0.995397,0,18.0284,0,0,0,0,0.695753,7.4897,2.93896,0,0,993,71.9708,89.6235,17.1406,4.3,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.950903,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 07:00 am",0,216.478,221.016,79.1144,0.580239,1.00367,0.997878,0.653026,8.53333,0.153901,-76.6399,8.91672,31.0445,0.78159,8.41964,3.30387,31.392,0,993,81.2329,78.8644,18.0063,4,21.6,80,-355.488,0,0,-0.3703,0,0,0,0.98893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 08:00 am",0,249.832,271.737,103.997,1,1.00039,0.999887,1,0.459593,0.58773,-67.6204,30.8949,40.8083,1.42631,13.9744,5.48357,40.8096,0,993,90.497,67.3244,17.5656,3.8,22.8,104,-355.488,0,0,-0.3703,0,0,0,0.999968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 09:00 am",46.3929,293,393,267.809,1,1.00366,0.99781,1,8.80145,0.589049,-55.6006,79.6532,105.088,4.00782,33.1439,13.0056,106.34,11.332,993,100.628,55.7817,18.35,3.4,24.6,271,-361.155,0,0,-0.376204,0,0,0,0.988225,0.376204,-0.0174748,0,0,0.2893,0.104378,0,0,0,0.376204
"Aug 16, 10:00 am",31.2501,293,393,82.6736,1,1.00041,0.995948,1,15.9877,0.226194,-42.5803,24.4639,32.4411,3.94899,32.828,12.8817,33.7464,7.63323,993,112.95,44.6672,18.9859,3.8,25.9,86,-357.14,0,0,-0.372021,0,0,0,0.961321,0.372021,-0.0216575,0,0,0.2893,0.104378,0,0,0,0.372021
"Aug 16, 11:00 am",0,324.725,320.46,34.4183,1,0.993678,0.994421,1,21.5303,0,-28.2835,10.1007,13.5057,3.07814,26.3323,10.3328,14.5188,0,993,129.781,34.7307,19.6688,3,26.7,37,-355.488,0,0,-0.3703,0,0,0,0.930224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 12:00 pm",0,307.211,303.584,13.6054,1,0.987529,0.993435,1,24.9026,0,-12.7449,3.96411,5.33875,2.46293,22.171,8.6999,5.886,0,993,154.582,27.5414,19.4484,3,27.3,15,-355.488,0,0,-0.3703,0,0,0,0.907025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 01:00 pm",0,292.184,289.038,3.60631,1,0.985969,0.993253,1,25.6337,0,3.48337,1.04889,1.41512,2.01972,19.0626,7.48017,1.5696,0,993,187.217,25.6733,19.7094,3.8,27.6,4,-355.488,0,0,-0.3703,0,0,0,0.901578,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 02:00 pm",543.444,293,393,626.49,1,0.989985,0.993803,1,23.663,0.618526,19.4157,183.058,245.835,3.82001,33.7017,13.2246,268.402,132.743,993,217.184,30.159,20.1281,4.3,28.8,684,39595.9,44.0456,44.0456,41.2458,0,0,112.768,0.915922,2.79982,0.318146,1.18854,0,0.2893,0.104378,0.89946,0,2.79982,0
"Aug 16, 03:00 pm",834.61,293,393,750.132,1,0.996811,0.995036,1,19.3413,0.653497,34.3616,220.971,294.352,3.78062,33.9616,13.3265,311.958,203.864,993,238.123,38.8103,20.6375,5.2,29.7,795,50005.7,55.4094,55.4094,52.0892,0,63.8746,139.989,0.943562,3.32014,0.693532,1.33347,0,0.2893,0.104378,0.89946,0,3.32014,0
"Aug 16, 04:00 pm",838.79,293,393,748.009,1,1.00242,0.996709,1,13.1014,0.679859,48.064,221.957,293.519,3.7632,33.9169,13.309,301.363,204.885,993,252.627,49.3928,20.5688,4.7,30.1,768,49999.6,55.4094,55.4094,52.0829,0,64.8956,139.989,0.973971,3.32649,0.699882,1.33347,0,0.2893,0.104378,0.89946,0,3.32649,0
"Aug 16, 05:00 pm",804.753,293,393,717.776,1,1.00322,0.998658,1,5.4208,0.694792,60.6096,213.574,281.655,3.7632,33.7413,13.2401,282.92,196.571,993,263.784,60.7683,20.1781,3.2,30.1,721,50048.4,55.4094,55.4094,52.1338,0,56.5818,139.989,0.995528,3.27557,0.648962,1.33347,0,0.2893,0.104378,0.89946,0,3.27557,0
"Aug 16, 06:00 pm",565.395,293,393,608.024,1,1.0023,0.999198,0.857514,3.24403,0.577913,72.3364,155.081,238.589,3.78934,33.6058,13.1869,238.972,138.105,993,273.404,72.3711,20.8672,3.6,29.5,609,49641.2,54.6686,54.6686,51.7096,0,0,138.105,0.998398,2.95901,0.341843,1.32403,0,0.2893,0.104378,0.89946,0,2.95901,0
"Aug 16, 07:00 pm",0,324.62,320.331,336.06,0.172095,1.00279,0.996908,0.544918,12.3338,0,78.8828,9.35674,131.87,3.007,26.7052,10.4791,134.986,0,993,282.562,83.7986,19.8672,3,28.5,344,-355.488,0,0,-0.3703,0,0,0,0.97692,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 08:00 pm",0,307.124,303.502,0,0,0.993017,0.994303,0,21.9413,0,0,0,0,2.45709,22.1313,8.68434,0,0,993,292.029,94.4801,20.4078,3,27.4,0,-355.488,0,0,-0.3703,0,0,0,0.927567,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 09:00 pm",0,292.106,288.961,0,0,0.971097,0.992808,0,31.1996,0,0,0,0,2.05035,18.9712,7.44432,0,0,993,302.489,104.825,19.4078,2.4,26.4,0,-355.488,0,0,-0.3703,0,0,0,0.855368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 10:00 pm",0,278.964,276.187,0,0,0.935288,0.992009,0,39.7505,0,0,0,0,1.74058,16.5738,6.50356,0,0,993,314.624,113.935,19.3844,3.2,25.4,0,-355.488,0,0,-0.3703,0,0,0,0.768836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 16, 11:00 pm",0,267.35,264.879,0,0,0.88988,0.991206,0,46.6353,0,0,0,0,1.50363,14.5818,5.7219,0,0,993,329.02,121.15,18.9703,2.6,24.4,0,-355.488,0,0,-0.3703,0,0,0,0.68664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 12:00 am",0,256.956,254.732,0,0,0.848072,0.990561,0,51.1451,0,0,0,0,1.31674,12.9915,5.09787,0,0,993,345.776,125.65,18.5172,2.6,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.627351,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 01:00 am",0,247.536,245.513,0,0,0.836542,0.990393,0,52.1928,0,0,0,0,1.1613,11.7311,4.60327,0,0,993,3.95773,126.709,17.9344,3.8,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.613007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 02:00 am",0,238.943,237.094,0,0,0.864607,0.990809,0,49.5093,0,0,0,0,1.03496,10.6349,4.17313,0,0,993,21.7267,124.125,17.7031,4.3,22,0,-355.488,0,0,-0.3703,0,0,0,0.649325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 03:00 am",0,231.035,229.332,0,0,0.911067,0.991563,0,43.7677,0,0,0,0,0.928008,9.73166,3.8187,0,0,993,37.5289,118.37,17.6719,5.7,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.722151,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 04:00 am",0,223.701,222.124,0,0,0.953212,0.99238,0,36.013,0,0,0,0,0.838797,8.96017,3.51597,0,0,993,50.9189,110.259,17.975,7.2,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.808884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 05:00 am",0,216.908,215.45,0,0,0.982501,0.993138,0,27.1322,0,0,0,0,0.760857,8.22114,3.22598,0,0,993,62.2726,100.559,17.8922,6.9,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.889956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 06:00 am",0,210.597,209.247,0,0,0.998689,0.995472,0,17.7536,0,0,0,0,0.694509,7.55716,2.96543,0,0,993,72.245,89.7489,18.6906,6,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.952376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 07:00 am",0,253.655,284.457,381.999,0.564707,1.00367,0.997948,0.648956,8.25641,0.223496,-76.7247,41.6432,149.896,1.61703,15.734,6.17402,151.466,0,993,81.5202,79.0193,19.2313,5,22.2,386,-355.488,0,0,-0.3703,0,0,0,0.989635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 08:00 am",560.231,293,393,674.943,1,1.00063,0.999816,1,0.74521,0.691715,-67.7807,200.542,264.848,4.02605,33.8975,13.3014,264.87,136.843,993,90.805,67.476,19.9813,4,24.2,675,41191.1,45.747,45.747,42.9074,0,0,116.869,0.999915,2.83957,0.336201,1.21024,0,0.2893,0.104378,0.89946,0,2.83957,0
"Aug 17, 09:00 am",867.001,293,393,770.184,1,1.00364,0.997735,1,9.09951,0.691914,-55.74,229.05,302.22,3.93101,34.0053,13.3437,306.072,211.776,993,100.967,55.9399,20.9094,4,26.3,780,49957.7,55.4094,55.4094,52.0393,0,71.7866,139.989,0.987415,3.37007,0.743457,1.33347,0,0.2893,0.104378,0.89946,0,3.37007,0
"Aug 17, 10:00 am",885.03,293,393,788.958,1,1.00013,0.995865,1,16.3005,0.670214,-42.6889,233.376,309.587,3.84202,34.0334,13.3547,322.553,216.179,993,113.331,44.8466,20.4484,4.7,28.3,822,49930.4,55.4094,55.4094,52.0108,0,76.1904,139.989,0.959803,3.39857,0.771953,1.33347,0,0.2893,0.104378,0.89946,0,3.39857,0
"Aug 17, 11:00 am",858.308,293,393,773.119,1,0.993154,0.994327,1,21.8572,0.641395,-28.3465,226.745,303.372,3.7632,33.9699,13.3298,326.869,209.652,993,130.192,34.9521,20.7641,5,30.1,833,49970.7,55.4094,55.4094,52.0529,0,69.6632,139.989,0.928114,3.35651,0.729898,1.33347,0,0.2893,0.104378,0.89946,0,3.35651,0
"Aug 17, 12:00 pm",887.597,293,393,803.238,1,0.986825,0.993334,1,25.2376,0.6222,-12.7452,233.843,315.191,3.69414,34.0032,13.3429,348.451,216.806,993,154.919,27.824,21.4266,5.5,31.7,888,49926.4,55.4094,55.4094,52.0067,0,76.8175,139.989,0.904548,3.40266,0.776052,1.33347,0,0.2893,0.104378,0.89946,0,3.40266,0
"Aug 17, 01:00 pm",907.275,293,393,820.853,1,0.985237,0.993228,1,25.9636,0.61858,3.55619,238.562,322.103,3.64295,33.9084,13.3056,358.261,221.613,993,187.259,25.9959,21.6891,4.3,32.9,913,49895.9,55.4094,55.4094,51.9749,0,81.624,139.989,0.899073,3.43442,0.807811,1.33347,0,0.2893,0.104378,0.89946,0,3.43442,0
"Aug 17, 02:00 pm",922.907,293,393,829.675,1,0.989393,0.993712,1,23.9727,0.632702,19.5539,242.261,325.565,3.60491,33.7013,13.2244,356.299,225.431,993,216.969,30.4635,21.4562,2.1,33.8,908,49871.3,55.4094,55.4094,51.9493,0,85.4424,139.989,0.913739,3.46008,0.833471,1.33347,0,0.2893,0.104378,0.89946,0,3.46008,0
"Aug 17, 03:00 pm",946.265,293,393,842.074,1,0.996443,0.994958,1,19.6239,0.658874,34.5455,247.944,330.43,3.58809,33.6867,13.2187,350.806,231.137,993,237.839,39.0802,21.5047,1.8,34.2,894,49833.8,55.4094,55.4094,51.9102,0,91.1478,139.989,0.941918,3.49913,0.872522,1.33347,0,0.2893,0.104378,0.89946,0,3.49913,0
"Aug 17, 04:00 pm",951.009,293,393,839.653,1,1.00228,0.996642,1,13.3577,0.685964,48.2768,249.099,329.48,3.5839,33.6882,13.2193,338.641,232.296,993,252.352,49.6392,21.0969,1.8,34.3,863,49826.1,55.4094,55.4094,51.9022,0,92.3066,139.989,0.972947,3.50717,0.880557,1.33347,0,0.2893,0.104378,0.89946,0,3.50717,0
"Aug 17, 05:00 pm",910.613,293,393,804.067,1,1.00329,0.9986,1,5.65548,0.701536,60.8409,239.253,315.516,3.60491,33.6884,13.2193,317.059,222.428,993,263.53,61.0038,20.7141,2.2,33.8,808,49890.7,55.4094,55.4094,51.9695,0,82.4394,139.989,0.995132,3.43987,0.813259,1.33347,0,0.2893,0.104378,0.89946,0,3.43987,0
"Aug 17, 06:00 pm",651.342,293,393,699.025,1,1.00218,0.999253,0.845982,3.02488,0.579213,72.5816,175.882,274.297,3.65145,33.4665,13.1322,274.68,159.098,993,273.17,72.605,21.0984,1.6,32.7,700,50247.3,55.4094,55.4094,52.3409,0,19.1093,139.989,0.998607,3.06846,0.44185,1.33347,0,0.2893,0.104378,0.89946,0,3.06846,0
"Aug 17, 07:00 pm",0,324.83,320.591,416.497,0.149764,1.00288,0.996962,0.538768,12.1247,0,79.0098,9.97915,163.433,2.91359,26.5582,10.4215,167.162,0,993,282.344,84.0348,20.9094,0.8,31.3,426,-355.488,0,0,-0.3703,0,0,0,0.977693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 08:00 pm",0,307.564,303.992,0,0,0.99336,0.994364,0,21.7301,0,0,0,0,2.3965,21.9215,8.60201,0,0,993,291.826,94.7338,21.8703,0.7,29.8,0,-355.488,0,0,-0.3703,0,0,0,0.928938,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 09:00 pm",0,292.751,289.649,0,0,0.971799,0.992827,0,30.9781,0,0,0,0,2.00307,18.785,7.37125,0,0,993,302.305,105.097,21.5125,0.4,28.7,0,-355.488,0,0,-0.3703,0,0,0,0.857364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 10:00 pm",0,279.766,277.02,0,0,0.93658,0.992034,0,39.5071,0,0,0,0,1.70995,16.4348,6.449,0,0,993,314.471,114.228,21.1719,0.7,27.5,0,-355.488,0,0,-0.3703,0,0,0,0.771546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 17, 11:00 pm",0,268.282,265.838,0,0,0.892115,0.991243,0,46.355,0,0,0,0,1.4813,14.4612,5.67456,0,0,993,328.92,121.463,20.6969,0.4,26.4,0,-355.488,0,0,-0.3703,0,0,0,0.690188,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 12:00 am",0,258.017,255.82,0,0,0.851419,0.99061,0,50.8273,0,0,0,0,1.303,12.8552,5.04436,0,0,993,345.761,125.975,20.5906,0.2,25.2,0,-355.488,0,0,-0.3703,0,0,0,0.63166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 01:00 am",0,248.736,246.742,0,0,0.840357,0.990448,0,51.8538,0,0,0,0,1.15306,11.5696,4.53991,0,0,993,4.0456,127.027,20.1422,0.3,24.4,0,-355.488,0,0,-0.3703,0,0,0,0.61767,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 02:00 am",0,240.269,238.444,0,0,0.867776,0.990857,0,49.1756,0,0,0,0,1.03248,10.4894,4.11603,0,0,993,21.9032,124.416,20.4531,0.4,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.653743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 03:00 am",0,232.483,230.804,0,0,0.913174,0.9916,0,43.4537,0,0,0,0,0.926076,9.59122,3.76359,0,0,993,37.7598,118.625,19.6625,0.8,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.725931,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 04:00 am",0,225.315,223.77,0,0,0.954465,0.992407,0,35.7178,0,0,0,0,0.840378,8.74675,3.43222,0,0,993,51.176,110.479,20.1391,0.4,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.811902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 05:00 am",0,218.684,217.257,0,0,0.983185,0.99316,0,26.849,0,0,0,0,0.766398,8.0156,3.14532,0,0,993,62.5418,100.75,19.6219,0.2,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.8922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
