"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Aug 18, 06:00 am",0,212.493,211.164,0,0,0.998987,0.995548,0,17.4745,0,0,0,0,0.699688,7.42407,2.91321,0,0,993,72.5234,90.0171,20.4031,0.4,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.953851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 07:00 am",0,263.624,300.576,470.406,0.549185,1.00366,0.998019,0.644865,7.9755,0.218255,-76.8099,49.5601,184.587,1.89867,17.79,6.98081,186.39,0,993,81.8113,79.1748,20.9438,0.4,23.6,475,-355.488,0,0,-0.3703,0,0,0,0.990327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 08:00 am",627.38,293,393,702.885,1,1.00086,0.999745,1,1.035,0.695032,-67.9414,208.877,275.812,3.96702,33.5894,13.1805,275.857,153.245,993,91.1167,67.6285,21.5938,1.1,25.5,703,47623.4,52.6115,52.6115,49.6077,0,0,133.271,0.999837,3.00374,0.412811,1.29779,0,0.2893,0.104378,0.89946,0,3.00374,0
"Aug 18, 09:00 am",887.226,293,393,786.294,1,1.0036,0.997658,1,9.40174,0.692952,-55.8797,233.816,308.542,3.87744,33.6979,13.2231,312.743,216.716,993,101.31,56.0996,22.1484,1.2,27.5,797,49927,55.4094,55.4094,52.0073,0,76.7268,139.989,0.986567,3.40207,0.775459,1.33347,0,0.2893,0.104378,0.89946,0,3.40207,0
"Aug 18, 10:00 am",919.809,293,393,817.374,1,0.999839,0.99578,1,16.6176,0.671237,-42.7974,241.69,320.738,3.79371,33.6958,13.2222,334.717,224.674,993,113.715,45.0282,21.7437,1.2,29.4,853,49876.2,55.4094,55.4094,51.9544,0,84.6855,139.989,0.958235,3.45497,0.828354,1.33347,0,0.2893,0.104378,0.89946,0,3.45497,0
"Aug 18, 11:00 am",911.847,293,393,817.611,1,0.992608,0.994232,1,22.1884,0.642819,-28.4087,239.639,320.831,3.71562,33.6236,13.1939,346.489,222.73,993,130.606,35.1763,22.45,1.1,31.2,883,49888.8,55.4094,55.4094,51.9675,0,82.7407,139.989,0.925947,3.44189,0.815276,1.33347,0,0.2893,0.104378,0.89946,0,3.44189,0
"Aug 18, 12:00 pm",894.741,293,393,809.102,1,0.986094,0.993257,1,25.5766,0.620915,-12.7436,235.358,317.492,3.6557,33.5133,13.1506,351.983,218.551,993,155.256,28.11,22.5609,0.8,32.6,897,49915.4,55.4094,55.4094,51.9952,0,78.5624,139.989,0.902009,3.41412,0.787512,1.33347,0,0.2893,0.104378,0.89946,0,3.41412,0
"Aug 18, 01:00 pm",885.199,293,393,802.375,1,0.984479,0.993202,1,26.2972,0.615666,3.63211,233.006,314.852,3.60491,33.589,13.1803,351.198,216.221,993,187.305,26.3222,22.6281,1.6,33.8,895,49930.1,55.4094,55.4094,52.0105,0,76.2316,139.989,0.896508,3.39883,0.772223,1.33347,0,0.2893,0.104378,0.89946,0,3.39883,0
"Aug 18, 02:00 pm",890.66,293,393,803.038,1,0.988781,0.993619,1,24.2855,0.629308,19.6962,234.316,315.112,3.57552,33.6023,13.1855,345.704,217.555,993,216.758,30.7724,23.1328,1.8,34.5,881,49921.7,55.4094,55.4094,52.0018,0,77.5656,139.989,0.911507,3.40757,0.780956,1.33347,0,0.2893,0.104378,0.89946,0,3.40757,0
"Aug 18, 03:00 pm",908.925,293,393,811.423,1,0.99606,0.994878,1,19.9089,0.655608,34.7341,238.808,318.402,3.55881,33.7229,13.2329,338.641,222.016,993,237.558,39.3548,23.2203,2.8,34.9,863,49893.4,55.4094,55.4094,51.9723,0,82.027,139.989,0.940235,3.43711,0.810501,1.33347,0,0.2893,0.104378,0.89946,0,3.43711,0
"Aug 18, 04:00 pm",895.513,293,393,794.038,1,1.00213,0.996575,1,13.6161,0.682303,48.4943,235.516,311.581,3.55881,33.682,13.2168,320.591,218.74,993,252.077,49.8903,23.2203,2.6,34.9,817,49914.2,55.4094,55.4094,51.994,0,78.751,139.989,0.971895,3.41537,0.788756,1.33347,0,0.2893,0.104378,0.89946,0,3.41537,0
"Aug 18, 05:00 pm",831.846,293,393,739.075,1,1.00336,0.998541,1,5.89178,0.696918,61.0767,219.915,290.013,3.57971,33.5036,13.1468,291.553,203.189,993,263.276,61.2437,23.5406,1.7,34.4,743,50009.7,55.4094,55.4094,52.0934,0,63.1996,139.989,0.994718,3.31596,0.689348,1.33347,0,0.2893,0.104378,0.89946,0,3.31596,0
"Aug 18, 06:00 pm",538.264,293,393,597.284,1,1.00206,0.999307,0.834232,2.80427,0.560301,72.8311,148.185,234.374,3.62601,33.3374,13.0816,234.655,131.477,993,272.935,72.8431,22.9094,2.1,33.3,598,47001.2,51.8535,51.8535,48.9596,0,0,131.477,0.998802,2.89392,0.312663,1.28812,0,0.2893,0.104378,0.89946,0,2.89392,0
"Aug 18, 07:00 pm",0,324.857,320.624,306.257,0.127121,1.00296,0.997016,0.532504,11.9143,0,79.1391,6.15686,120.175,2.89313,26.5612,10.4226,122.821,0,993,282.125,84.2745,22.2125,2.2,31.9,313,-355.488,0,0,-0.3703,0,0,0,0.978457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 08:00 pm",0,307.532,303.945,0,0,0.993699,0.994425,0,21.5172,0,0,0,0,2.37368,22.0919,8.66885,0,0,993,291.622,94.9914,22.4531,2.4,30.5,0,-355.488,0,0,-0.3703,0,0,0,0.930308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 09:00 pm",0,292.67,289.557,0,0,0.972497,0.992846,0,30.7546,0,0,0,0,1.98194,18.9125,7.42127,0,0,993,302.12,105.372,22.2516,1.6,29.4,0,-355.488,0,0,-0.3703,0,0,0,0.859366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 10:00 pm",0,279.677,276.931,0,0,0.937867,0.99206,0,39.261,0,0,0,0,1.69131,16.4841,6.46835,0,0,993,314.316,114.526,21.95,1.4,28.2,0,-355.488,0,0,-0.3703,0,0,0,0.774271,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 18, 11:00 pm",0,268.152,265.699,0,0,0.894338,0.991279,0,46.0715,0,0,0,0,1.46379,14.5732,5.71851,0,0,993,328.821,121.781,21.3188,1.7,27.1,0,-355.488,0,0,-0.3703,0,0,0,0.69376,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 12:00 am",0,257.817,255.605,0,0,0.854736,0.99066,0,50.506,0,0,0,0,1.28594,13.0053,5.10326,0,0,993,345.748,126.303,20.9,1.9,25.9,0,-355.488,0,0,-0.3703,0,0,0,0.635998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 01:00 am",0,248.46,246.449,0,0,0.844133,0.990503,0,51.511,0,0,0,0,1.1348,11.7246,4.60074,0,0,993,4.13723,127.348,21.0203,2.6,25.2,0,-355.488,0,0,-0.3703,0,0,0,0.622364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 02:00 am",0,239.936,238.1,0,0,0.870918,0.990906,0,48.8378,0,0,0,0,1.01366,10.6101,4.16339,0,0,993,22.0847,124.71,20.7281,2.6,24.4,0,-355.488,0,0,-0.3703,0,0,0,0.658192,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 03:00 am",0,232.117,230.432,0,0,0.91527,0.991637,0,43.1354,0,0,0,0,0.910081,9.6672,3.79341,0,0,993,37.996,118.882,20.6969,2.8,23.9,0,-355.488,0,0,-0.3703,0,0,0,0.72974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 04:00 am",0,224.86,223.296,0,0,0.955714,0.992435,0,35.4183,0,0,0,0,0.82348,8.9192,3.4999,0,0,993,51.438,110.7,20.0234,4.3,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.814942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 05:00 am",0,218.143,216.7,0,0,0.983866,0.993182,0,26.5614,0,0,0,0,0.748998,8.1689,3.20548,0,0,993,62.8154,100.941,19.8797,3.6,23.2,0,-355.488,0,0,-0.3703,0,0,0,0.894456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 06:00 am",0,211.918,210.584,0,0,0.999278,0.995625,0,17.1912,0,0,0,0,0.683647,7.4927,2.94014,0,0,993,72.8057,90.1872,19.4891,2.6,23.2,0,-355.488,0,0,-0.3703,0,0,0,0.955324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 07:00 am",0,254.352,284.755,404.33,0.533676,1.00365,0.99809,0.640755,7.6907,0.208687,-76.8954,41.1342,158.659,1.57439,15.6707,6.1492,160.099,0,993,82.1062,79.3311,19.6,3.2,24.6,408,-355.488,0,0,-0.3703,0,0,0,0.991005,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 08:00 am",369.101,293,393,515.861,1,1.00108,0.999672,1,1.32888,0.672814,-68.1025,153.322,202.424,3.92653,33.5503,13.1651,202.478,90.1574,993,91.4322,67.7821,20.5406,3.8,26.4,516,23348,26.2828,26.2828,24.3208,0,0,70.1827,0.999731,1.96199,0.156596,0.961982,0,0.2893,0.104378,0.44973,0,1.96199,0
"Aug 19, 09:00 am",326.782,293,393,325.274,1,1.00356,0.997581,1,9.70805,0.616413,-56.0197,96.7137,127.638,3.86856,33.1922,13.0246,129.492,79.8205,993,101.657,56.2607,21.1766,3.8,27.7,330,26787.1,30.3345,30.3345,27.9032,0,0,79.8205,0.98568,2.43132,0.124526,1.01366,0,0.2893,0.104378,0.89946,0,2.43132,0
"Aug 19, 10:00 am",295.77,293,393,301.334,1,0.99953,0.995693,1,16.9388,0.584482,-42.9059,89.0666,118.244,3.81123,33.1549,13.01,123.606,72.2454,993,114.102,45.2118,21.7344,4.3,29,315,23791.1,27.1513,27.1513,24.7823,0,0,72.2454,0.956616,2.36899,0.102796,0.97306,0,0.2893,0.104378,0.89946,0,2.36899,0
"Aug 19, 11:00 am",845.526,293,393,762.994,1,0.992039,0.994136,1,22.5237,0.637197,-28.4703,223.481,299.399,3.71993,33.7187,13.2312,324.122,206.53,993,131.021,35.4033,22.35,2.6,31.1,826,49989.7,55.4094,55.4094,52.0726,0,66.5409,139.989,0.923721,3.33679,0.710174,1.33347,0,0.2893,0.104378,0.89946,0,3.33679,0
"Aug 19, 12:00 pm",859.897,293,393,780.686,1,0.985335,0.993231,1,25.9197,0.616671,-12.7401,226.911,306.341,3.64295,33.7108,13.2281,340.603,210.04,993,155.593,28.3994,23.0172,2.8,32.9,868,49968.4,55.4094,55.4094,52.0504,0,70.0512,139.989,0.899408,3.35898,0.732367,1.33347,0,0.2893,0.104378,0.89946,0,3.35898,0
"Aug 19, 01:00 pm",793.462,293,393,725.834,1,0.983694,0.993176,1,26.6345,0.608271,3.71113,210.605,284.817,3.59229,33.64,13.2003,318.629,193.813,993,187.354,26.6521,23.9437,3.4,34.1,812,50064.3,55.4094,55.4094,52.1503,0,53.8237,139.989,0.893884,3.25908,0.632467,1.33347,0,0.2893,0.104378,0.89946,0,3.25908,0
"Aug 19, 02:00 pm",854.823,293,393,773.75,1,0.988147,0.993525,1,24.6015,0.625279,19.8427,225.604,303.62,3.55047,33.7727,13.2524,333.932,208.801,993,216.551,31.0857,23.85,4.3,35.1,851,49975.9,55.4094,55.4094,52.0583,0,68.812,139.989,0.909225,3.35111,0.724496,1.33347,0,0.2893,0.104378,0.89946,0,3.35111,0
"Aug 19, 03:00 pm",882.826,293,393,790.229,1,0.995664,0.994798,1,20.1965,0.652665,34.9273,232.459,310.086,3.5297,33.8631,13.2879,330.401,215.641,993,237.279,39.6341,23.9984,5.2,35.6,842,49933.7,55.4094,55.4094,52.0143,0,75.6521,139.989,0.938514,3.39506,0.768443,1.33347,0,0.2893,0.104378,0.89946,0,3.39506,0
"Aug 19, 04:00 pm",895.358,293,393,794.127,1,1.00197,0.996507,1,13.8764,0.681351,48.7164,235.489,311.615,3.52141,33.8061,13.2655,320.983,218.702,993,251.802,50.1458,23.6906,4.3,35.8,818,49914.5,55.4094,55.4094,51.9942,0,78.7131,139.989,0.970815,3.41512,0.788506,1.33347,0,0.2893,0.104378,0.89946,0,3.41512,0
"Aug 19, 05:00 pm",886.773,293,393,784.489,1,1.00341,0.998481,1,6.12962,0.699621,61.317,233.428,307.834,3.538,33.8551,13.2847,309.604,216.605,993,263.021,61.4878,23.8375,5,35.4,789,49927.7,55.4094,55.4094,52.008,0,76.6162,139.989,0.994283,3.40135,0.774736,1.33347,0,0.2893,0.104378,0.89946,0,3.40135,0
"Aug 19, 06:00 pm",608.24,293,393,676.313,1,1.00192,0.999362,0.822267,2.58224,0.559259,73.0848,165.373,265.385,3.57552,33.7086,13.2272,265.655,148.57,993,272.699,73.0852,22.9375,5.2,34.5,677,50296.8,55.4094,55.4094,52.3925,0,8.58091,139.989,0.998985,3.01687,0.390257,1.33347,0,0.2893,0.104378,0.89946,0,3.01687,0
"Aug 19, 07:00 pm",0,324.832,320.593,355.454,0.104174,1.00304,0.997071,0.526129,11.7027,0,79.2707,5.78664,139.48,2.84946,26.7186,10.4844,142.441,0,993,281.905,84.5177,22.0844,3.6,33.1,363,-355.488,0,0,-0.3703,0,0,0,0.979213,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 08:00 pm",0,307.572,304,0,0,0.994035,0.994486,0,21.3025,0,0,0,0,2.33538,22.0675,8.65927,0,0,993,291.417,95.2529,22.5422,2.4,31.8,0,-355.488,0,0,-0.3703,0,0,0,0.931675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 09:00 pm",0,292.743,289.637,0,0,0.973192,0.992865,0,30.5289,0,0,0,0,1.96005,18.9238,7.4257,0,0,993,301.933,105.652,21.9016,1.8,30.3,0,-355.488,0,0,-0.3703,0,0,0,0.861373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 10:00 pm",0,279.785,277.047,0,0,0.939148,0.992085,0,39.0124,0,0,0,0,1.67755,16.465,6.46088,0,0,993,314.161,114.827,21.3219,1.2,28.9,0,-355.488,0,0,-0.3703,0,0,0,0.77701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 19, 11:00 pm",0,268.311,265.868,0,0,0.896547,0.991316,0,45.7849,0,0,0,0,1.45889,14.5094,5.6935,0,0,993,328.721,122.103,20.6641,0.9,27.5,0,-355.488,0,0,-0.3703,0,0,0,0.697354,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 12:00 am",0,258.054,255.859,0,0,0.858022,0.990709,0,50.1811,0,0,0,0,1.28867,12.8802,5.05419,0,0,993,345.736,126.635,20.5313,0.4,26,0,-355.488,0,0,-0.3703,0,0,0,0.640363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 01:00 am",0,248.745,246.744,0,0,0.847867,0.990558,0,51.1644,0,0,0,0,1.14471,11.6389,4.5671,0,0,993,4.23262,127.672,20.2906,0.9,24.9,0,-355.488,0,0,-0.3703,0,0,0,0.627088,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 02:00 am",0,240.237,238.404,0,0,0.874031,0.990954,0,48.496,0,0,0,0,1.02886,10.5597,4.14364,0,0,993,22.2712,125.006,19.0906,1.1,23.7,0,-355.488,0,0,-0.3703,0,0,0,0.662672,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 03:00 am",0,232.412,230.725,0,0,0.917354,0.991674,0,42.8129,0,0,0,0,0.926428,9.64517,3.78476,0,0,993,38.2375,119.14,19.0156,1.5,23,0,-355.488,0,0,-0.3703,0,0,0,0.733576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 04:00 am",0,225.185,223.627,0,0,0.956958,0.992463,0,35.1147,0,0,0,0,0.841192,8.83228,3.46579,0,0,993,51.7048,110.922,18.8844,1.4,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.818003,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 05:00 am",0,218.485,217.043,0,0,0.984542,0.993205,0,26.2697,0,0,0,0,0.767484,8.10864,3.18183,0,0,993,63.0934,101.133,18.4234,1.2,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.896721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 06:00 am",0,212.24,210.9,0,0,0.999564,0.995702,0,16.9038,0,0,0,0,0.700123,7.49239,2.94001,0,0,993,73.0921,90.3579,18.3062,1.4,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.956794,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 07:00 am",0,259.11,292.842,463.108,0.518183,1.00362,0.998163,0.636626,7.40209,0.202471,-76.9814,45.4536,181.724,1.75566,16.8068,6.59499,183.251,0,993,82.4049,79.4879,18.9031,1.7,23.2,467,-355.488,0,0,-0.3703,0,0,0,0.991666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 08:00 am",612.9,293,393,703.716,1,1.0013,0.999598,1,1.62674,0.694702,-68.264,209.185,276.138,3.98965,33.8539,13.2843,276.25,149.708,993,91.7512,67.9365,19.7656,3.2,25,704,46225.1,51.1187,51.1187,48.1511,0,0,129.734,0.999597,2.96758,0.395696,1.27875,0,0.2893,0.104378,0.89946,0,2.96758,0
"Aug 20, 09:00 am",889.591,293,393,788.786,1,1.00351,0.997502,1,10.0183,0.69133,-56.16,234.499,309.52,3.8997,33.9084,13.3056,314.312,217.293,993,102.007,56.4233,20.9063,2.8,27,801,49923.4,55.4094,55.4094,52.0035,0,77.3045,139.989,0.984752,3.40585,0.779243,1.33347,0,0.2893,0.104378,0.89946,0,3.40585,0
"Aug 20, 10:00 am",901.377,293,393,803.111,1,0.999204,0.995605,1,17.264,0.667172,-43.0144,237.281,315.141,3.81562,33.8755,13.2927,330.008,220.172,993,114.492,45.3975,20.9312,2.8,28.9,841,49905.1,55.4094,55.4094,51.9845,0,80.1833,139.989,0.954947,3.42484,0.798228,1.33347,0,0.2893,0.104378,0.89946,0,3.42484,0
"Aug 20, 11:00 am",917.258,293,393,823.764,1,0.991447,0.994037,1,22.8631,0.638677,-28.5311,241.113,323.245,3.74152,33.9445,13.3198,350.806,224.051,993,131.438,35.6332,20.7563,3.8,30.6,894,49880.3,55.4094,55.4094,51.9586,0,84.0625,139.989,0.921436,3.45077,0.824154,1.33347,0,0.2893,0.104378,0.89946,0,3.45077,0
"Aug 20, 12:00 pm",895.294,293,393,811.553,1,0.984549,0.993205,1,26.2667,0.615806,-12.7349,235.689,318.454,3.68129,33.9476,13.321,355.122,218.686,993,155.931,28.692,21.4531,4.7,32,905,49914.6,55.4094,55.4094,51.9944,0,78.6974,139.989,0.896744,3.41501,0.788402,1.33347,0,0.2893,0.104378,0.89946,0,3.41501,0
"Aug 20, 01:00 pm",887.774,293,393,806.538,1,0.982882,0.99315,1,26.9753,0.610634,3.79322,233.822,316.485,3.63447,33.9914,13.3382,355.122,216.85,993,187.406,26.9857,21.6156,5.9,33.1,905,49926.2,55.4094,55.4094,52.0064,0,76.8607,139.989,0.891202,3.40295,0.776335,1.33347,0,0.2893,0.104378,0.89946,0,3.40295,0
"Aug 20, 02:00 pm",899.842,293,393,812.576,1,0.987491,0.99343,1,24.9206,0.625152,19.9932,236.744,318.855,3.6007,34.0116,13.3462,351.59,219.798,993,216.349,31.4032,21.9859,6.3,33.9,896,49907.5,55.4094,55.4094,51.987,0,79.8085,139.989,0.906892,3.42236,0.795744,1.33347,0,0.2893,0.104378,0.89946,0,3.42236,0
"Aug 20, 03:00 pm",908.368,293,393,812.166,1,0.995253,0.994717,1,20.4865,0.652184,35.1251,238.794,318.694,3.58809,33.9598,13.3258,340.211,221.88,993,237.002,39.9179,22.4422,5.5,34.2,867,49894.2,55.4094,55.4094,51.9732,0,81.8909,139.989,0.936755,3.4362,0.809592,1.33347,0,0.2893,0.104378,0.89946,0,3.4362,0
"Aug 20, 04:00 pm",903.002,293,393,800.979,1,1.00181,0.996438,1,14.1385,0.680512,48.9431,237.465,314.304,3.58809,33.9144,13.308,324.122,220.569,993,251.528,50.4057,22.6766,5,34.2,826,49902.6,55.4094,55.4094,51.9819,0,80.5801,139.989,0.969708,3.42747,0.800863,1.33347,0,0.2893,0.104378,0.89946,0,3.42747,0
"Aug 20, 05:00 pm",863.05,293,393,765.248,1,1.00347,0.998422,1,6.36897,0.697706,61.5617,227.701,300.283,3.61334,33.8352,13.2769,302.148,210.811,993,262.766,61.7361,22.4672,4.5,33.6,770,49963.7,55.4094,55.4094,52.0455,0,70.8216,139.989,0.993828,3.36389,0.73728,1.33347,0,0.2893,0.104378,0.89946,0,3.36389,0
"Aug 20, 06:00 pm",552.718,293,393,630.465,1,1.00179,0.999417,0.810092,2.35885,0.545257,73.3426,151.867,247.395,3.6557,33.6468,13.203,247.604,135.008,993,272.462,73.3312,22.1312,4.7,32.6,631,48403.2,53.3483,53.3483,50.42,0,0,135.008,0.999153,2.92839,0.328065,1.30719,0,0.2893,0.104378,0.89946,0,2.92839,0
"Aug 20, 07:00 pm",0,324.782,320.531,290.068,0.0809318,1.00312,0.997126,0.519643,11.4899,0,79.4045,3.62387,113.823,2.91525,26.6426,10.4546,116.15,0,993,281.684,84.7642,21.4344,3.4,31.2,296,-355.488,0,0,-0.3703,0,0,0,0.97996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 08:00 pm",0,307.406,303.809,0,0,0.994366,0.994547,0,21.0862,0,0,0,0,2.39745,22.1044,8.67375,0,0,993,291.21,95.518,21.7094,2.6,29.6,0,-355.488,0,0,-0.3703,0,0,0,0.93304,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 09:00 pm",0,292.458,289.326,0,0,0.973883,0.992884,0,30.3012,0,0,0,0,2.01378,18.9714,7.44439,0,0,993,301.745,105.935,20.6391,2.1,28.1,0,-355.488,0,0,-0.3703,0,0,0,0.863385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 10:00 pm",0,279.373,276.608,0,0,0.940424,0.992111,0,38.7611,0,0,0,0,1.72416,16.5367,6.48898,0,0,993,314.005,115.131,20.3281,2.1,26.5,0,-355.488,0,0,-0.3703,0,0,0,0.779763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 20, 11:00 pm",0,267.767,265.297,0,0,0.898742,0.991352,0,45.4952,0,0,0,0,1.49974,14.5971,5.7279,0,0,993,328.622,122.428,19.6484,2.1,25,0,-355.488,0,0,-0.3703,0,0,0,0.700969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 12:00 am",0,257.296,255.055,0,0,0.861275,0.990758,0,49.8527,0,0,0,0,1.32306,13.1144,5.14611,0,0,993,345.727,126.971,19.1031,3.8,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.644755,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 01:00 am",0,247.854,245.828,0,0,0.851557,0.990613,0,50.8141,0,0,0,0,1.17358,11.7296,4.60269,0,0,993,4.33177,127.999,18.6672,2.8,22.3,0,-355.488,0,0,-0.3703,0,0,0,0.631839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 02:00 am",0,239.276,237.43,0,0,0.877114,0.991002,0,48.1503,0,0,0,0,1.05407,10.5676,4.14671,0,0,993,22.4629,125.304,18.0922,1.9,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.667178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 03:00 am",0,231.395,229.698,0,0,0.919424,0.991711,0,42.4864,0,0,0,0,0.947061,9.64882,3.7862,0,0,993,38.4842,119.4,18.5078,2.4,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.737437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 04:00 am",0,224.094,222.522,0,0,0.958196,0.992492,0,34.8069,0,0,0,0,0.858987,8.87209,3.48141,0,0,993,51.9764,111.144,18.2984,3,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.821081,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 05:00 am",0,217.358,215.912,0,0,0.985214,0.993227,0,25.9738,0,0,0,0,0.782133,8.08877,3.17403,0,0,993,63.3756,101.326,17.7031,1.7,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.898994,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 06:00 am",0,211.081,209.737,0,0,0.999844,0.995781,0,16.6125,0,0,0,0,0.714092,7.47562,2.93343,0,0,993,73.3823,90.5291,17.2125,1.9,19.4,0,-355.488,0,0,-0.3703,0,0,0,0.95826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 07:00 am",0,250.319,278.324,402.878,0.502708,1.00359,0.998236,0.632478,7.10979,0.19303,-77.0677,38.1128,158.089,1.54738,14.8137,5.81288,159.314,0,993,82.7071,79.6454,17.7484,2.2,20.6,406,-355.488,0,0,-0.3703,0,0,0,0.992311,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 08:00 am",531.57,293,393,660.626,1,1.0015,0.999524,1,1.92848,0.690291,-68.4258,196.402,259.229,4.11348,33.7503,13.2436,259.376,129.842,993,92.0736,68.092,18.2375,2.2,22.3,661,38468.4,42.8432,42.8432,40.0713,0,0,109.868,0.999434,2.77198,0.30564,1.1732,0,0.2893,0.104378,0.89946,0,2.77198,0
"Aug 21, 09:00 am",860.277,293,393,765.384,1,1.00345,0.997422,1,10.3325,0.688313,-56.3006,227.509,300.336,4.02605,34.02,13.3494,305.287,210.133,993,102.36,56.5873,19.0828,3.6,24.2,778,49967.8,55.4094,55.4094,52.0498,0,70.1442,139.989,0.983783,3.35957,0.732959,1.33347,0,0.2893,0.104378,0.89946,0,3.35957,0
"Aug 21, 10:00 am",888.17,293,393,793.085,1,0.998861,0.995516,1,17.5931,0.664507,-43.1229,234.217,311.206,3.93999,33.9726,13.3308,326.477,216.946,993,114.885,45.5853,19.8109,3.2,26.1,832,49925.6,55.4094,55.4094,52.0058,0,76.9572,139.989,0.953227,3.40358,0.776967,1.33347,0,0.2893,0.104378,0.89946,0,3.40358,0
"Aug 21, 11:00 am",885.874,293,393,798.691,1,0.990831,0.993937,1,23.2063,0.63457,-28.5913,233.605,313.406,3.86413,34.0357,13.3556,340.996,216.386,993,131.857,35.8659,20.0266,4.5,27.8,869,49929.1,55.4094,55.4094,52.0095,0,76.3966,139.989,0.919092,3.39991,0.7733,1.33347,0,0.2893,0.104378,0.89946,0,3.39991,0
"Aug 21, 12:00 pm",848.48,293,393,773.326,1,0.983734,0.993178,1,26.6174,0.610595,-12.7278,224.395,303.453,3.80246,33.9976,13.3407,339.426,207.252,993,156.268,28.9879,20.45,5.2,29.2,865,49985.3,55.4094,55.4094,52.068,0,67.2626,139.989,0.894018,3.34132,0.714711,1.33347,0,0.2893,0.104378,0.89946,0,3.34132,0
"Aug 21, 01:00 pm",817.088,293,393,748.083,1,0.982041,0.993123,1,27.3196,0.604066,3.87839,216.685,293.548,3.75886,34.0011,13.342,330.401,199.584,993,187.46,27.3226,20.2391,6.3,30.2,842,50030.9,55.4094,55.4094,52.1155,0,59.5948,139.989,0.88846,3.29382,0.667207,1.33347,0,0.2893,0.104378,0.89946,0,3.29382,0
"Aug 21, 02:00 pm",863.579,293,393,783.306,1,0.986814,0.993333,1,25.2426,0.620742,20.1479,228.038,307.369,3.72424,34.082,13.3738,339.818,210.94,993,216.151,31.7249,20.4531,6.9,31,866,49962.9,55.4094,55.4094,52.0446,0,70.9507,139.989,0.90451,3.36472,0.738105,1.33347,0,0.2893,0.104378,0.89946,0,3.36472,0
"Aug 21, 03:00 pm",870.485,293,393,781.624,1,0.994827,0.994634,1,20.7788,0.64816,35.3275,229.696,306.709,3.71132,34.0429,13.3584,328.046,212.627,993,236.728,40.2062,20.675,6.3,31.3,836,49952.5,55.4094,55.4094,52.0338,0,72.6376,139.989,0.934957,3.37554,0.748924,1.33347,0,0.2893,0.104378,0.89946,0,3.37554,0
"Aug 21, 04:00 pm",850.513,293,393,758.392,1,1.00163,0.996368,1,14.4024,0.676155,49.1744,224.785,297.593,3.71132,33.9584,13.3253,307.249,207.748,993,251.254,50.67,20.4797,5.5,31.3,783,49982.3,55.4094,55.4094,52.0649,0,67.7592,139.989,0.968573,3.34445,0.71784,1.33347,0,0.2893,0.104378,0.89946,0,3.34445,0
"Aug 21, 05:00 pm",651.881,293,393,592.039,1,1.00351,0.998361,1,6.60975,0.680846,61.8107,176.16,232.316,3.73719,33.6207,13.1927,233.87,159.23,993,262.51,61.9884,19.9969,4.5,30.7,596,50246.6,55.4094,55.4094,52.3402,0,19.2408,139.989,0.993353,3.06912,0.442512,1.33347,0,0.2893,0.104378,0.89946,0,3.06912,0
"Aug 21, 06:00 pm",143.119,293,393,217.849,1,1.00164,0.999473,0.797709,2.13413,0.408665,73.6045,51.6688,85.4839,3.78498,32.9392,12.9253,85.5432,34.9585,993,272.224,73.581,20.1859,3.6,29.6,218,9501.92,11.5328,11.5328,9.89783,0,0,34.9585,0.999306,1.63493,0.0176721,0.773854,0,0.2893,0.104378,0.44973,0,1.63493,0
"Aug 21, 07:00 pm",0,324.876,320.647,11.7684,0.0574031,1.00319,0.99718,0.513049,11.2759,0,79.5405,0.102971,4.61791,3.02851,26.1818,10.2738,4.7088,0,993,281.461,85.0137,19.8406,1.8,28.2,12,-355.488,0,0,-0.3703,0,0,0,0.980697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 08:00 pm",0,307.409,303.788,0,0,0.994694,0.994609,0,20.8683,0,0,0,0,2.49157,22.0502,8.6525,0,0,993,291.002,95.7867,19.8813,1.3,26.6,0,-355.488,0,0,-0.3703,0,0,0,0.934402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 09:00 pm",0,292.304,289.138,0,0,0.97457,0.992902,0,30.0714,0,0,0,0,2.0943,19.0202,7.46354,0,0,993,301.556,106.222,19.7656,2.1,25,0,-355.488,0,0,-0.3703,0,0,0,0.865402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 10:00 pm",0,279.068,276.272,0,0,0.941694,0.992137,0,38.5073,0,0,0,0,1.78909,16.5988,6.51337,0,0,993,313.848,115.44,18.7734,2.6,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.782529,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 21, 11:00 pm",0,267.322,264.823,0,0,0.900921,0.991389,0,45.2025,0,0,0,0,1.55681,14.6562,5.7511,0,0,993,328.522,122.757,17.4859,2.8,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.704604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 12:00 am",0,256.82,254.575,0,0,0.864494,0.990807,0,49.521,0,0,0,0,1.37406,13.0013,5.1017,0,0,993,345.719,127.311,16.1984,1.9,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.64917,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 01:00 am",0,247.335,245.299,0,0,0.855203,0.990667,0,50.4602,0,0,0,0,1.22048,11.6662,4.57781,0,0,993,4.4347,128.329,15.975,1.7,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.636614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 02:00 am",0,238.693,236.835,0,0,0.880164,0.99105,0,47.8009,0,0,0,0,1.09719,10.5412,4.13636,0,0,993,22.6596,125.604,15.925,1.4,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.671709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 03:00 am",0,230.722,229.006,0,0,0.921479,0.991749,0,42.156,0,0,0,0,0.986152,9.67074,3.7948,0,0,993,38.736,119.661,15.3031,2.6,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.741321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 04:00 am",0,223.393,221.818,0,0,0.959427,0.99252,0,34.4951,0,0,0,0,0.895602,8.79051,3.4494,0,0,993,52.2526,111.368,15.3844,1.4,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.824175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 05:00 am",0,216.641,215.192,0,0,0.98588,0.99325,0,25.6741,0,0,0,0,0.816419,8.00817,3.1424,0,0,993,63.662,101.519,14.3375,0.5,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.901273,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 06:00 am",0,210.361,209.017,0,0,1.00012,0.99586,0,16.3172,0,0,0,0,0.745179,7.38088,2.89626,0,0,993,73.6763,90.7008,13.5344,0.4,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.959721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 07:00 am",0,227.621,239.867,201.566,0.487252,1.00355,0.99831,0.628313,6.81387,0.167317,-77.1543,18.361,79.0946,1.04846,10.1543,3.98456,79.6572,0,993,83.0129,79.8035,13.5406,0.6,16.9,203,-355.488,0,0,-0.3703,0,0,0,0.992937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 08:00 am",26.9684,293,393,305.767,1,1.00171,0.999448,1,2.234,0.61362,-68.5879,90.9154,119.983,4.30202,32.9596,12.9333,120.074,6.58735,993,92.3994,68.2484,14.3156,0.4,18.3,306,-356.067,0,0,-0.370903,0,0,0,0.99924,0.370903,-0.0227754,0,0,0.2893,0.104378,0,0,0,0.370903
"Aug 22, 09:00 am",558.26,293,393,516.939,1,1.00337,0.997341,1,10.6504,0.66066,-56.4415,153.635,202.847,4.21642,33.2739,13.0567,206.402,136.362,993,102.717,56.7527,14.8266,0.4,20.1,526,43601.2,48.2878,48.2878,45.4179,0,0,122.974,0.982773,2.86984,0.334058,1.24264,0,0.2893,0.104378,0.89946,0,2.86984,0
"Aug 22, 10:00 am",568.883,293,393,529.009,1,0.998501,0.995425,1,17.926,0.636907,-43.2314,156.158,207.583,4.13671,33.2952,13.065,218.174,138.957,993,115.281,45.7752,14.6906,0.6,21.8,556,49983.4,55.0335,55.0335,52.066,0,0,138.957,0.951455,2.9675,0.345677,1.32868,0,0.2893,0.104378,0.89946,0,2.9675,0
"Aug 22, 11:00 am",738.903,293,393,676.516,1,0.990191,0.993835,1,23.5533,0.623244,-28.6507,197.723,265.465,4.0581,33.5848,13.1787,289.591,180.486,993,132.276,36.1014,15.5313,1.1,23.5,738,50138.1,55.4094,55.4094,52.2272,0,40.4971,139.989,0.916688,3.18218,0.555569,1.33347,0,0.2893,0.104378,0.89946,0,3.18218,0
"Aug 22, 12:00 pm",571.011,293,393,540.085,1,0.98289,0.99315,1,26.9718,0.586542,-12.7189,156.577,211.929,4.00782,33.3654,13.0926,237.794,139.477,993,156.605,29.287,15.9281,1.4,24.6,606,50192.5,55.2566,55.2566,52.2839,0,0,139.477,0.89123,2.97269,0.348026,1.33152,0,0.2893,0.104378,0.89946,0,2.97269,0
"Aug 22, 01:00 pm",629.957,293,393,590.735,1,0.981172,0.993096,1,27.6672,0.587912,3.9666,170.952,231.804,3.96251,33.4218,13.1147,261.731,153.875,993,187.516,27.6629,16.1469,1.4,25.6,667,50272.2,55.4094,55.4094,52.3669,0,13.8858,139.989,0.885659,3.0425,0.415891,1.33347,0,0.2893,0.104378,0.89946,0,3.0425,0
"Aug 22, 02:00 pm",775.241,293,393,709.935,1,0.986114,0.993258,1,25.5675,0.613182,20.3066,206.516,278.578,3.93101,33.6969,13.2227,308.819,189.362,993,215.957,32.0507,16.4953,2.1,26.3,787,50089.4,55.4094,55.4094,52.1765,0,49.373,139.989,0.902077,3.23288,0.60627,1.33347,0,0.2893,0.104378,0.89946,0,3.23288,0
"Aug 22, 03:00 pm",802.776,293,393,725.968,1,0.994386,0.994551,1,21.0734,0.642306,35.5344,213.228,284.87,3.90862,33.7206,13.232,305.287,196.088,993,236.455,40.4988,17.0344,2.1,26.8,778,50051.2,55.4094,55.4094,52.1367,0,56.0987,139.989,0.933121,3.27267,0.646058,1.33347,0,0.2893,0.104378,0.89946,0,3.27267,0
"Aug 22, 04:00 pm",768.936,293,393,691.698,1,1.00145,0.996298,1,14.668,0.66944,49.4102,204.965,271.422,3.90862,33.7257,13.234,280.566,187.822,993,250.982,50.9385,17.0344,2.6,26.8,715,50098,55.4094,55.4094,52.1854,0,47.833,139.989,0.967409,3.22394,0.597326,1.33347,0,0.2893,0.104378,0.89946,0,3.22394,0
"Aug 22, 05:00 pm",627.912,293,393,572.879,1,1.00356,0.998301,1,6.85193,0.677408,62.0639,170.455,224.798,3.9355,33.4987,13.1449,226.415,153.375,993,262.255,62.2448,16.7859,2.2,26.2,577,50274.5,55.4094,55.4094,52.3693,0,13.3861,139.989,0.992858,3.04006,0.413445,1.33347,0,0.2893,0.104378,0.89946,0,3.04006,0
"Aug 22, 06:00 pm",410.354,293,393,502.721,1,1.00149,0.999529,0.785124,1.90813,0.507829,73.8703,117.342,197.268,3.97606,33.4655,13.1319,197.377,100.234,993,271.986,73.8346,16.6281,2.8,25.3,503,34793.3,38.849,38.849,36.2431,0,0,100.234,0.999445,2.60594,0.190545,1.12226,0,0.2893,0.104378,0.89946,0,2.60594,0
"Aug 22, 07:00 pm",0,324.429,320.095,160.954,0.033597,1.00326,0.997236,0.50635,11.0608,0,79.6786,0.813595,63.1582,3.16797,26.6468,10.4562,64.3536,0,993,281.238,85.2663,15.7969,4.7,24,164,-355.488,0,0,-0.3703,0,0,0,0.981424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 08:00 pm",0,306.605,302.913,0,0,0.995018,0.994671,0,20.6487,0,0,0,0,2.58754,22.3382,8.7655,0,0,993,290.793,96.059,15.925,6,22.8,0,-355.488,0,0,-0.3703,0,0,0,0.93576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 09:00 pm",0,291.27,288.059,0,0,0.975253,0.992922,0,29.8396,0,0,0,0,2.15766,19.1803,7.52636,0,0,993,301.366,106.512,15.45,6.3,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.867422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 10:00 pm",0,277.909,275.088,0,0,0.942958,0.992162,0,38.2509,0,0,0,0,1.83454,16.6351,6.5276,0,0,993,313.689,115.751,15.0313,5.2,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.785307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 22, 11:00 pm",0,266.076,263.56,0,0,0.903084,0.991426,0,44.9068,0,0,0,0,1.5866,14.6787,5.75992,0,0,993,328.422,123.089,14.3781,5.5,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.708257,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 12:00 am",0,255.474,253.208,0,0,0.867679,0.990856,0,49.1859,0,0,0,0,1.38881,13.0871,5.13539,0,0,993,345.712,127.654,13.825,5.9,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.653607,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 01:00 am",0,245.922,243.874,0,0,0.858804,0.990721,0,50.1028,0,0,0,0,1.22371,11.718,4.59815,0,0,993,4.54141,128.662,13.3594,5.2,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.641412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 02:00 am",0,237.25,235.387,0,0,0.883181,0.991098,0,47.4478,0,0,0,0,1.08839,10.5675,4.1467,0,0,993,22.8613,125.907,13.15,4.5,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.676262,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 03:00 am",0,229.307,227.6,0,0,0.923517,0.991786,0,41.8217,0,0,0,0,0.974339,9.61583,3.77325,0,0,993,38.993,119.923,12.9063,4.5,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.745224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 04:00 am",0,221.995,220.425,0,0,0.96065,0.992549,0,34.1794,0,0,0,0,0.881071,8.77258,3.44236,0,0,993,52.5336,111.592,12.6625,3.6,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.827283,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 05:00 am",0,215.221,213.769,0,0,0.98654,0.993294,0,25.3704,0,0,0,0,0.799313,8.05544,3.16095,0,0,993,63.9525,101.712,12.6187,3.4,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.903557,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 06:00 am",0,208.952,207.613,0,0,1.00038,0.99594,0,16.0181,0,0,0,0,0.729801,7.36642,2.89058,0,0,993,73.974,90.873,12.8313,1.9,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.961175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 07:00 am",0,203.065,201.812,23.845,0.471819,1.0035,0.998385,0.62413,6.51444,0,-77.2413,2.08933,9.35679,0.659823,6.88289,2.70085,9.4176,0,993,83.3221,79.9622,13.675,3.4,16.8,24,-355.488,0,0,-0.3703,0,0,0,0.993543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 08:00 am",0,290.749,355.472,288.715,1,1.0019,0.999372,1,2.5432,0.631517,-68.7504,85.8553,113.292,3.43789,27.5257,10.8011,113.404,0,993,92.7284,68.4058,14.0156,4.7,18,289,-355.488,0,0,-0.3703,0,0,0,0.999015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 09:00 am",694.865,293,393,673.46,1,1.00328,0.997258,1,10.9721,0.678337,-56.5826,200.119,264.266,4.2117,33.9159,13.3086,269.186,169.729,993,103.076,56.9196,14.8875,3,20.2,686,50194.4,55.4094,55.4094,52.2859,0,9.76561,139.989,0.98172,3.12349,0.496882,1.33347,0,0.2893,0.104378,0.89946,0,3.12349,0
"Aug 23, 10:00 am",816.518,293,393,735.014,1,0.998122,0.995333,1,18.2626,0.656677,-43.34,216.867,288.419,4.11348,33.9165,13.3088,303.718,199.444,993,115.679,45.9672,15.2297,2.6,22.3,774,50031.7,55.4094,55.4094,52.1164,0,59.4555,139.989,0.94963,3.29297,0.666359,1.33347,0,0.2893,0.104378,0.89946,0,3.29297,0
"Aug 23, 11:00 am",839.412,293,393,761.549,1,0.989525,0.993732,1,23.9041,0.627274,-28.7095,222.403,298.832,4.02605,33.9955,13.3398,326.869,205.037,993,132.697,36.3397,15.7625,3.6,24.2,833,49998.6,55.4094,55.4094,52.0819,0,65.0476,139.989,0.914225,3.32744,0.70083,1.33347,0,0.2893,0.104378,0.89946,0,3.32744,0
"Aug 23, 12:00 pm",831.033,293,393,760.452,1,0.982016,0.993122,1,27.3298,0.604327,-12.7082,220.262,298.401,3.95349,33.9401,13.3181,335.894,202.99,993,156.942,29.5892,16.3078,3.6,25.8,856,50010.8,55.4094,55.4094,52.0946,0,63.0009,139.989,0.888379,3.31473,0.688119,1.33347,0,0.2893,0.104378,0.89946,0,3.31473,0
"Aug 23, 01:00 pm",833.163,293,393,763.621,1,0.980273,0.993068,1,28.0181,0.599571,4.05786,220.775,299.645,3.8997,34.06,13.3652,339.426,203.51,993,187.575,28.0066,16.8438,5.5,27,865,50007.8,55.4094,55.4094,52.0914,0,63.5211,139.989,0.882799,3.31795,0.691339,1.33347,0,0.2893,0.104378,0.89946,0,3.31795,0
"Aug 23, 02:00 pm",868.35,293,393,788.945,1,0.98539,0.993233,1,25.8951,0.616343,20.4693,229.325,309.582,3.8597,34.0474,13.3602,344.135,212.105,993,215.767,32.3803,17.1187,5,27.9,877,49955.7,55.4094,55.4094,52.0372,0,72.1161,139.989,0.899595,3.37218,0.745572,1.33347,0,0.2893,0.104378,0.89946,0,3.37218,0
"Aug 23, 03:00 pm",866.353,293,393,779.453,1,0.99393,0.994467,1,21.3701,0.644313,35.7457,228.813,305.857,3.84202,34.0317,13.354,328.439,211.617,993,236.186,40.7956,16.9719,5,28.3,837,49958.7,55.4094,55.4094,52.0403,0,71.6283,139.989,0.931246,3.36905,0.742442,1.33347,0,0.2893,0.104378,0.89946,0,3.36905,0
"Aug 23, 04:00 pm",836.73,293,393,747.852,1,1.00125,0.996228,1,14.9353,0.672933,49.6503,221.546,293.457,3.83761,33.9623,13.3268,303.718,204.381,993,250.71,51.2111,16.8375,4.7,28.4,774,50002.6,55.4094,55.4094,52.086,0,64.3925,139.989,0.966218,3.32336,0.69675,1.33347,0,0.2893,0.104378,0.89946,0,3.32336,0
"Aug 23, 05:00 pm",641.998,293,393,584.489,1,1.00359,0.99824,1,7.09543,0.678494,62.3212,173.905,229.354,3.86413,33.7037,13.2253,231.124,156.816,993,261.999,62.505,16.4328,4.7,27.8,589,50258.2,55.4094,55.4094,52.3523,0,16.8269,139.989,0.992342,3.05703,0.43042,1.33347,0,0.2893,0.104378,0.89946,0,3.05703,0
"Aug 23, 06:00 pm",157.283,293,393,240.896,1,1.00133,0.999585,0.772339,1.68088,0.406248,74.1399,55.3072,94.5277,3.92204,33.0452,12.9669,94.5684,38.4182,993,271.747,74.0918,16.4609,3.4,26.5,241,10845,12.9563,12.9563,11.2968,0,0,38.4182,0.99957,1.65946,0.0240423,0.792011,0,0.2893,0.104378,0.44973,0,1.65946,0
"Aug 23, 07:00 pm",0,324.591,320.294,67.7677,0.00952256,1.00332,0.997291,0,10.8445,0,79.8187,0,26.5921,3.13287,26.4393,10.3748,27.0756,0,993,281.014,85.5216,16.1156,3.6,25.1,69,-355.488,0,0,-0.3703,0,0,0,0.982141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 08:00 pm",0,306.909,303.246,0,0,0.995337,0.994733,0,20.4276,0,0,0,0,2.55215,22.2128,8.7163,0,0,993,290.583,96.3346,17.0906,3.6,24.2,0,-355.488,0,0,-0.3703,0,0,0,0.937114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 09:00 pm",0,291.695,288.509,0,0,0.975932,0.992941,0,29.6058,0,0,0,0,2.12746,19.0772,7.48588,0,0,993,301.174,106.805,16.2469,3.8,23.2,0,-355.488,0,0,-0.3703,0,0,0,0.869445,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 10:00 pm",0,278.456,275.661,0,0,0.944215,0.992188,0,37.9921,0,0,0,0,1.80363,16.5358,6.48866,0,0,993,313.53,116.067,15.8156,2.8,22.3,0,-355.488,0,0,-0.3703,0,0,0,0.788096,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 23, 11:00 pm",0,266.761,264.274,0,0,0.905229,0.991462,0,44.6081,0,0,0,0,1.55783,14.5525,5.71042,0,0,993,328.322,123.425,15.2844,2.4,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.711927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 12:00 am",0,256.325,254.094,0,0,0.870828,0.990904,0,48.8476,0,0,0,0,1.36446,12.9119,5.06663,0,0,993,345.707,128,14.4406,1.7,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.658064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 01:00 am",0,246.927,244.91,0,0,0.862356,0.990775,0,49.742,0,0,0,0,1.20456,11.564,4.53773,0,0,993,4.65189,128.997,14.2875,1.3,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.64623,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 02:00 am",0,238.363,236.52,0,0,0.886162,0.991146,0,47.0911,0,0,0,0,1.07596,10.4739,4.10995,0,0,993,23.0681,126.211,13.7219,1.4,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.680835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 03:00 am",0,230.494,228.8,0,0,0.925537,0.991823,0,41.4837,0,0,0,0,0.96415,9.56643,3.75387,0,0,993,39.2551,120.187,13.7516,1.9,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.749144,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 04:00 am",0,223.193,221.622,0,0,0.961864,0.992577,0,33.8599,0,0,0,0,0.873191,8.8158,3.45932,0,0,993,52.819,111.816,13.6812,2.8,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.830402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 05:00 am",0,216.473,215.032,0,0,0.987194,0.993387,0,25.063,0,0,0,0,0.794049,8.01281,3.14423,0,0,993,64.247,101.906,14.1625,1.2,17.6,0,-355.488,0,0,-0.3703,0,0,0,0.905842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 06:00 am",0,210.197,208.853,0,0,1.00064,0.996021,0,15.7153,0,0,0,0,0.72489,7.42857,2.91497,0,0,993,74.2752,91.0456,14.1797,1.7,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.962619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 07:00 am",0,239.821,260.808,346.951,0.456408,1.00343,0.998461,0.619929,6.2116,0.167829,-77.3286,29.2098,136.144,1.30134,12.5503,4.92475,136.948,0,993,83.6346,80.1215,15.2625,1.4,18.7,349,-355.488,0,0,-0.3703,0,0,0,0.994129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 08:00 am",467.831,293,393,636.209,1,1.00209,0.999295,1,2.85596,0.687141,-68.9131,189.21,249.648,4.19757,33.7803,13.2554,249.959,114.273,993,93.0606,68.5641,16.2422,2.4,20.5,637,32406.2,36.3827,36.3827,33.7565,0,0,94.2986,0.998758,2.6262,0.242266,1.0908,0,0.2893,0.104378,0.89946,0,2.6262,0
"Aug 24, 09:00 am",833.971,293,393,744.294,1,1.00318,0.997175,1,11.2972,0.683969,-56.7241,221.127,292.061,4.10421,33.9332,13.3154,297.832,203.707,993,103.439,57.0879,17.0313,2.6,22.5,759,50006.6,55.4094,55.4094,52.0902,0,63.7185,139.989,0.980624,3.31918,0.692563,1.33347,0,0.2893,0.104378,0.89946,0,3.31918,0
"Aug 24, 10:00 am",872.941,293,393,781.896,1,0.997725,0.99524,1,18.6028,0.658655,-43.4485,230.586,306.816,4.01238,34.0142,13.3472,323.73,213.226,993,116.079,46.1613,17.4688,3.4,24.5,825,49948.8,55.4094,55.4094,52.03,0,73.2374,139.989,0.947753,3.3794,0.752789,1.33347,0,0.2893,0.104378,0.89946,0,3.3794,0
"Aug 24, 11:00 am",867.272,293,393,784.975,1,0.988834,0.993627,1,24.2585,0.627017,-28.7677,229.059,308.024,3.93101,33.8597,13.2865,337.856,211.842,993,133.118,36.5809,17.3937,2.4,26.3,861,49957.3,55.4094,55.4094,52.0389,0,71.8528,139.989,0.911701,3.37049,0.743882,1.33347,0,0.2893,0.104378,0.89946,0,3.37049,0
"Aug 24, 12:00 pm",853.08,293,393,779.209,1,0.981111,0.993094,1,27.6912,0.603441,-12.6958,225.48,305.762,3.86413,33.7425,13.2406,345.312,208.375,993,157.278,29.8945,17.6437,1.9,27.8,880,49978.5,55.4094,55.4094,52.061,0,68.3863,139.989,0.885465,3.34841,0.7218,1.33347,0,0.2893,0.104378,0.89946,0,3.34841,0
"Aug 24, 01:00 pm",853.968,293,393,781.334,1,0.979345,0.99304,1,28.3721,0.598626,4.15213,225.676,306.595,3.81562,33.8122,13.2679,348.451,208.592,993,187.636,28.3534,18.0406,2.8,28.9,888,49977.2,55.4094,55.4094,52.0596,0,68.603,139.989,0.87988,3.34978,0.723172,1.33347,0,0.2893,0.104378,0.89946,0,3.34978,0
"Aug 24, 02:00 pm",860.483,293,393,782.239,1,0.984644,0.993208,1,26.2254,0.614261,20.6359,227.198,306.95,3.78062,33.725,13.2337,342.173,210.183,993,215.581,32.7137,18.2156,2.1,29.7,872,49967.5,55.4094,55.4094,52.0495,0,70.1944,139.989,0.897063,3.35989,0.733279,1.33347,0,0.2893,0.104378,0.89946,0,3.35989,0
"Aug 24, 03:00 pm",881.384,293,393,791.792,1,0.993458,0.994381,1,21.6688,0.643951,35.9614,232.305,310.699,3.7632,33.7752,13.2534,334.325,215.289,993,235.918,41.0966,17.8344,2.4,30.1,852,49935.9,55.4094,55.4094,52.0166,0,75.2998,139.989,0.929334,3.39276,0.76615,1.33347,0,0.2893,0.104378,0.89946,0,3.39276,0
"Aug 24, 04:00 pm",871.004,293,393,775.858,1,1.00105,0.996157,1,15.2041,0.674359,49.8948,229.779,304.447,3.7632,33.7992,13.2628,315.49,212.753,993,250.439,51.4877,18.3031,2.8,30.1,804,49951.7,55.4094,55.4094,52.033,0,72.7643,139.989,0.964998,3.37635,0.74974,1.33347,0,0.2893,0.104378,0.89946,0,3.37635,0
"Aug 24, 05:00 pm",821.802,293,393,731.952,1,1.00362,0.998178,1,7.34022,0.693168,62.5825,217.773,287.218,3.78934,33.7635,13.2488,289.591,200.735,993,261.743,62.7691,18.0938,3,29.5,738,50024.2,55.4094,55.4094,52.1085,0,60.7463,139.989,0.991805,3.30085,0.674243,1.33347,0,0.2893,0.104378,0.89946,0,3.30085,0
"Aug 24, 06:00 pm",481.991,293,393,602.806,0.985189,1.00117,0.999642,0.76345,1.45182,0.497564,74.3272,134.764,236.541,3.83761,33.6259,13.1948,236.617,117.732,993,271.508,74.3525,17.4625,3.6,28.4,603,41608.2,46.1056,46.1056,43.3419,0,0,117.732,0.999679,2.76375,0.255798,1.21481,0,0.2893,0.104378,0.89946,0,2.76375,0
"Aug 24, 07:00 pm",0,324.606,320.313,247.568,0,1.00334,0.997312,0,10.7616,0,0,0,97.1457,3.062,26.5919,10.4347,98.8848,0,993,280.789,85.7794,17.7813,2.8,27,252,-355.488,0,0,-0.3703,0,0,0,0.982412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 08:00 pm",0,307.043,303.407,0,0,0.995652,0.994796,0,20.2049,0,0,0,0,2.49563,22.1471,8.69052,0,0,993,290.372,96.6136,18.9906,3,26.1,0,-355.488,0,0,-0.3703,0,0,0,0.938464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 09:00 pm",0,291.952,288.791,0,0,0.976606,0.99296,0,29.37,0,0,0,0,2.08177,19.0064,7.45811,0,0,993,300.982,107.102,18.6156,2.8,25.1,0,-355.488,0,0,-0.3703,0,0,0,0.871471,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 10:00 pm",0,278.796,276.018,0,0,0.945464,0.992214,0,37.7308,0,0,0,0,1.76554,16.517,6.48128,0,0,993,313.37,116.385,18.6531,2.4,24.2,0,-355.488,0,0,-0.3703,0,0,0,0.790895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 24, 11:00 pm",0,267.137,264.657,0,0,0.907357,0.991499,0,44.3066,0,0,0,0,1.52256,14.6032,5.73031,0,0,993,328.222,123.765,18.5734,3,23.3,0,-355.488,0,0,-0.3703,0,0,0,0.715612,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 12:00 am",0,256.699,254.466,0,0,0.87394,0.990953,0,48.5062,0,0,0,0,1.33087,13.0173,5.10799,0,0,993,345.704,128.35,18.3375,3.2,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.662539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 01:00 am",0,247.283,245.263,0,0,0.865861,0.990828,0,49.378,0,0,0,0,1.1707,11.6852,4.58527,0,0,993,4.76616,129.336,17.9156,3.2,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.651065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 02:00 am",0,238.806,236.984,0,0,0.889107,0.991194,0,46.7311,0,0,0,0,1.04384,10.4202,4.08891,0,0,993,23.2799,126.517,17.0812,0.9,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.685424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 03:00 am",0,231.029,229.353,0,0,0.927538,0.991861,0,41.1422,0,0,0,0,0.933676,9.52326,3.73693,0,0,993,39.5222,120.451,16.6469,1.4,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.753079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 04:00 am",0,223.847,222.301,0,0,0.963067,0.992606,0,33.5368,0,0,0,0,0.844542,8.72588,3.42404,0,0,993,53.109,112.042,15.7219,1.4,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.833531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 05:00 am",0,217.214,215.789,0,0,0.98784,0.99348,0,24.752,0,0,0,0,0.767889,7.97802,3.13058,0,0,993,64.5454,102.101,15.6781,0.8,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.908129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 06:00 am",0,211.032,209.707,0,0,1.00089,0.996102,0,15.409,0,0,0,0,0.701138,7.37259,2.893,0,0,993,74.5799,91.2187,16.0688,0.9,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.964054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 07:00 am",0,244.445,268.191,403.845,0.441023,1.00336,0.998537,0.615712,5.90545,0.163416,-77.4162,32.6303,158.469,1.35705,13.3505,5.23874,159.314,0,993,83.9503,80.2814,16.9562,0.7,21.8,406,-355.488,0,0,-0.3703,0,0,0,0.994693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 08:00 am",515.026,293,393,661.984,1,1.00226,0.999216,1,3.17219,0.690932,-69.0762,196.895,259.763,4.04893,33.3647,13.0923,260.161,125.801,993,93.3956,68.7234,18.075,0.2,23.7,663,36897.6,41.1685,41.1685,38.435,0,0,105.827,0.998468,2.73356,0.288583,1.15184,0,0.2893,0.104378,0.89946,0,2.73356,0
"Aug 25, 09:00 am",843.462,293,393,751.265,1,1.00307,0.997091,1,11.6259,0.684538,-56.8659,223.154,294.796,3.95349,33.5744,13.1746,300.971,206.026,993,103.804,57.2577,18.5734,0.6,25.8,767,49992.7,55.4094,55.4094,52.0757,0,66.0369,139.989,0.979484,3.33363,0.707014,1.33347,0,0.2893,0.104378,0.89946,0,3.33363,0
"Aug 25, 10:00 am",867.484,293,393,776.52,1,0.997308,0.995145,1,18.9465,0.657727,-43.5571,228.883,304.706,3.86413,33.4492,13.1255,322.16,211.894,993,116.482,46.3576,18.3859,0.2,27.8,821,49957,55.4094,55.4094,52.0385,0,71.9046,139.989,0.945822,3.37083,0.744214,1.33347,0,0.2893,0.104378,0.89946,0,3.37083,0
"Aug 25, 11:00 am",860.623,293,393,779.113,1,0.988117,0.993521,1,24.6164,0.625114,-28.8252,227.16,305.724,3.78062,33.5411,13.1615,336.287,210.218,993,133.54,36.8248,18.8406,0.8,29.7,857,49967.3,55.4094,55.4094,52.0493,0,70.2286,139.989,0.909117,3.36011,0.733497,1.33347,0,0.2893,0.104378,0.89946,0,3.36011,0
"Aug 25, 12:00 pm",841.784,293,393,769.53,1,0.980175,0.993065,1,28.056,0.600913,-12.6816,222.46,301.963,3.71562,33.4567,13.1284,342.173,205.616,993,157.613,30.2028,19.325,0.7,31.2,872,49995.2,55.4094,55.4094,52.0783,0,65.627,139.989,0.882488,3.33106,0.704449,1.33347,0,0.2893,0.104378,0.89946,0,3.33106,0
"Aug 25, 01:00 pm",841.831,293,393,770.797,1,0.978386,0.993012,1,28.7291,0.596161,4.24939,222.408,302.461,3.66422,33.4254,13.1161,344.92,205.616,993,187.699,28.7033,20.1734,0.7,32.4,879,49995.2,55.4094,55.4094,52.0783,0,65.627,139.989,0.876903,3.33106,0.70452,1.33347,0,0.2893,0.104378,0.89946,0,3.33106,0
"Aug 25, 02:00 pm",855.023,293,393,777.304,1,0.983873,0.993182,1,26.5582,0.61247,20.8066,225.582,305.014,3.62601,33.4,13.1062,340.996,208.85,993,215.399,33.0508,20.6047,0.6,33.3,869,49975.6,55.4094,55.4094,52.0579,0,68.8607,139.989,0.894481,3.35142,0.724804,1.33347,0,0.2893,0.104378,0.89946,0,3.35142,0
"Aug 25, 03:00 pm",869.896,293,393,781.784,1,0.992971,0.994295,1,21.9695,0.642343,36.1815,229.237,306.772,3.60912,33.4983,13.1447,330.793,212.483,993,235.654,41.4015,20.6531,1.1,33.7,843,49953.4,55.4094,55.4094,52.0348,0,72.4937,139.989,0.927383,3.37461,0.747998,1.33347,0,0.2893,0.104378,0.89946,0,3.37461,0
"Aug 25, 04:00 pm",864.808,293,393,770.036,1,1.00084,0.996085,1,15.4744,0.673752,50.1435,227.99,302.162,3.60912,33.4888,13.141,313.528,211.24,993,250.169,51.7683,21.1219,1.1,33.7,799,49961,55.4094,55.4094,52.0427,0,71.251,139.989,0.96375,3.36664,0.740026,1.33347,0,0.2893,0.104378,0.89946,0,3.36664,0
"Aug 25, 05:00 pm",797.14,293,393,710.724,1,1.00364,0.998117,1,7.58623,0.692058,62.8479,211.449,278.888,3.63024,33.4045,13.1079,281.351,194.711,993,261.487,63.0368,21.4813,1.1,33.2,717,50059.1,55.4094,55.4094,52.1449,0,54.7221,139.989,0.991247,3.26443,0.637818,1.33347,0,0.2893,0.104378,0.89946,0,3.26443,0
"Aug 25, 06:00 pm",423.47,293,393,555.874,0.960605,1.001,0.999698,0.757082,1.22148,0.474106,74.4612,120.147,218.125,3.67702,33.2111,13.032,218.174,103.438,993,271.268,74.6167,21.0844,1.4,32.1,556,36042.1,40.1781,40.1781,37.5438,0,0,103.438,0.999773,2.63424,0.201894,1.13921,0,0.2893,0.104378,0.89946,0,2.63424,0
"Aug 25, 07:00 pm",0,324.852,320.617,205.474,0,1.0034,0.997369,0,10.5396,0,0,0,80.628,2.93608,26.4611,10.3833,82.0116,0,993,280.562,86.0396,21.0516,2.4,30.7,209,-355.488,0,0,-0.3703,0,0,0,0.983129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
