"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Aug 25, 08:00 pm",0,307.521,303.933,0,0,0.995963,0.994858,0,19.9806,0,0,0,0,2.41046,22.0077,8.6358,0,0,993,290.159,96.8957,21.6437,1.3,29.3,0,-355.488,0,0,-0.3703,0,0,0,0.939809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 09:00 pm",0,292.566,289.433,0,0,0.977275,0.992979,0,29.1323,0,0,0,0,2.02212,18.9705,7.44404,0,0,993,300.788,107.402,20.9859,1.8,27.9,0,-355.488,0,0,-0.3703,0,0,0,0.873498,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 10:00 pm",0,279.53,276.776,0,0,0.946705,0.99224,0,37.467,0,0,0,0,1.72806,16.4445,6.45282,0,0,993,313.209,116.707,20.1328,0.9,26.5,0,-355.488,0,0,-0.3703,0,0,0,0.793704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 25, 11:00 pm",0,267.959,265.496,0,0,0.909466,0.991535,0,44.0023,0,0,0,0,1.50178,14.5457,5.70772,0,0,993,328.122,124.108,19.0844,1.2,25.1,0,-355.488,0,0,-0.3703,0,0,0,0.719312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 12:00 am",0,257.612,255.399,0,0,0.877014,0.991001,0,48.1617,0,0,0,0,1.32365,12.9154,5.06799,0,0,993,345.702,128.702,17.9188,0.7,23.7,0,-355.488,0,0,-0.3703,0,0,0,0.667031,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 01:00 am",0,248.295,246.294,0,0,0.869317,0.990881,0,49.0108,0,0,0,0,1.1797,11.5383,4.52763,0,0,993,4.8842,129.677,17.2437,0.2,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.655916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 02:00 am",0,239.736,237.892,0,0,0.892015,0.991241,0,46.3677,0,0,0,0,1.06286,10.5455,4.13806,0,0,993,23.4968,126.825,16.5469,0.9,21,0,-355.488,0,0,-0.3703,0,0,0,0.690027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 03:00 am",0,231.863,230.166,0,0,0.929519,0.991898,0,40.7972,0,0,0,0,0.956525,9.62601,3.77725,0,0,993,39.7943,120.716,15.925,1.2,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.757027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 04:00 am",0,224.579,223.011,0,0,0.964261,0.992635,0,33.2102,0,0,0,0,0.870435,8.82511,3.46297,0,0,993,53.4034,112.268,15.3594,1.2,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.836667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 05:00 am",0,217.839,216.39,0,0,0.988478,0.993574,0,24.4374,0,0,0,0,0.793615,8.08324,3.17186,0,0,993,64.8476,102.296,15.5625,0.8,19,0,-355.488,0,0,-0.3703,0,0,0,0.910414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 06:00 am",0,211.557,210.21,0,0,1.00113,0.996185,0,15.0991,0,0,0,0,0.72445,7.46693,2.93002,0,0,993,74.8881,91.3922,14.9547,0.9,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.965477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 07:00 am",0,233.086,248.356,285.632,0.425662,1.00328,0.998614,0.611479,5.59609,0.147963,-77.5041,22.1216,112.082,1.11386,11.0711,4.3443,112.619,0,993,84.269,80.4418,15.2297,0.8,19.8,287,-355.488,0,0,-0.3703,0,0,0,0.995234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 08:00 am",365.043,293,393,569.94,1,1.00243,0.999137,1,3.49178,0.679449,-69.2396,169.533,223.644,4.16004,33.4751,13.1356,224.06,89.1663,993,93.7336,68.8836,16.2609,1.1,21.3,571,22955.3,25.8653,25.8653,23.9118,0,0,69.1916,0.998144,1.95347,0.153401,0.956657,0,0.2893,0.104378,0.44973,0,1.95347,0
"Aug 26, 09:00 am",775.913,293,393,696.55,1,1.00295,0.997005,1,11.9578,0.67836,-57.0081,206.858,273.326,4.0765,33.78,13.2553,279.389,189.526,993,104.171,57.429,16.7719,2.1,23.1,712,50088.5,55.4094,55.4094,52.1755,0,49.5371,139.989,0.9783,3.23384,0.607227,1.33347,0,0.2893,0.104378,0.89946,0,3.23384,0
"Aug 26, 10:00 am",801.441,293,393,722.98,1,0.996872,0.99505,1,19.2936,0.651284,-43.6658,212.988,283.697,3.99873,33.7099,13.2278,300.578,195.762,993,116.886,46.556,17.4172,1.6,24.8,766,50053.1,55.4094,55.4094,52.1387,0,55.7728,139.989,0.943838,3.27071,0.644103,1.33347,0,0.2893,0.104378,0.89946,0,3.27071,0
"Aug 26, 11:00 am",797.881,293,393,727.898,1,0.987373,0.993412,1,24.9776,0.618515,-28.8821,212.044,285.627,3.93101,33.6925,13.2209,315.097,194.892,993,133.963,37.0714,17.7844,1.8,26.3,803,50058.1,55.4094,55.4094,52.1439,0,54.9033,139.989,0.906473,3.26551,0.6389,1.33347,0,0.2893,0.104378,0.89946,0,3.26551,0
"Aug 26, 12:00 pm",783.649,293,393,722.027,1,0.979207,0.993036,1,28.4241,0.594163,-12.6657,208.515,283.323,3.873,33.7073,13.2267,322.16,191.416,993,157.947,30.5142,18.0688,2.4,27.6,821,50077.9,55.4094,55.4094,52.1645,0,51.4267,139.989,0.879449,3.24491,0.618294,1.33347,0,0.2893,0.104378,0.89946,0,3.24491,0
"Aug 26, 01:00 pm",782.843,293,393,722.687,1,0.977396,0.992983,1,29.0889,0.589246,4.34963,208.309,283.582,3.8288,33.7949,13.2611,324.515,191.219,993,187.763,29.0562,18.0141,3.6,28.6,827,50079,55.4094,55.4094,52.1656,0,51.23,139.989,0.873866,3.24375,0.617138,1.33347,0,0.2893,0.104378,0.89946,0,3.24375,0
"Aug 26, 02:00 pm",737.005,293,393,679.589,1,0.983079,0.993156,1,26.8935,0.602064,20.9811,197.06,266.671,3.80684,33.7163,13.2303,299.009,180.023,993,215.221,33.3915,18.2016,3.6,29.1,762,50140.6,55.4094,55.4094,52.2298,0,40.0335,139.989,0.891849,3.17959,0.552978,1.33347,0,0.2893,0.104378,0.89946,0,3.17959,0
"Aug 26, 03:00 pm",767.286,293,393,697.747,1,0.992468,0.994208,1,22.2722,0.633452,36.4058,204.474,273.796,3.78934,33.805,13.2651,295.87,187.419,993,235.391,41.7104,18.4844,4.3,29.5,754,50100.2,55.4094,55.4094,52.1878,0,47.43,139.989,0.925394,3.22161,0.594996,1.33347,0,0.2893,0.104378,0.89946,0,3.22161,0
"Aug 26, 04:00 pm",736.115,293,393,665.069,1,1.00061,0.996013,1,15.7462,0.663124,50.3964,196.854,260.973,3.78934,33.7904,13.2594,271.148,179.805,993,249.9,52.0526,18.2891,4.7,29.5,691,50141.8,55.4094,55.4094,52.231,0,39.8159,139.989,0.962473,3.17838,0.551763,1.33347,0,0.2893,0.104378,0.89946,0,3.17838,0
"Aug 26, 05:00 pm",671.293,293,393,608.27,1,1.00366,0.998054,1,7.83342,0.680567,63.117,180.96,238.685,3.81562,33.5692,13.1726,240.934,163.971,993,261.231,63.3081,17.8453,3,28.9,614,50223.4,55.4094,55.4094,52.316,0,23.9824,139.989,0.990669,3.09332,0.466709,1.33347,0,0.2893,0.104378,0.89946,0,3.09332,0
"Aug 26, 06:00 pm",284.462,293,393,413.938,0.935781,1.00082,0.999756,0.750608,0.990332,0.427712,74.5974,86.401,162.429,3.86413,33.2661,13.0536,162.454,69.4833,993,271.027,74.8842,17.2531,3,27.8,414,23127.6,25.9882,25.9882,24.0913,0,0,69.4833,0.999851,1.89688,0.0952446,0.958224,0,0.2893,0.104378,0.44973,0,1.89688,0
"Aug 26, 07:00 pm",0,324.716,320.449,68.8684,0,1.00345,0.997426,0,10.3163,0,0,0,27.024,3.08526,26.3312,10.3324,27.468,0,993,280.335,86.3019,16.6563,2.4,26.5,70,-355.488,0,0,-0.3703,0,0,0,0.983834,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 08:00 pm",0,307.11,303.46,0,0,0.996269,0.994921,0,19.7548,0,0,0,0,2.51358,22.2058,8.71354,0,0,993,289.946,97.1809,16.6938,3.4,25.6,0,-355.488,0,0,-0.3703,0,0,0,0.941148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 09:00 pm",0,291.95,288.775,0,0,0.977939,0.992998,0,28.8926,0,0,0,0,2.09266,19.0881,7.49017,0,0,993,300.592,107.705,16.4969,3.8,24.7,0,-355.488,0,0,-0.3703,0,0,0,0.875527,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 10:00 pm",0,278.741,275.951,0,0,0.947939,0.992266,0,37.2009,0,0,0,0,1.7738,16.5756,6.50427,0,0,993,313.046,117.032,16.3,3.2,23.8,0,-355.488,0,0,-0.3703,0,0,0,0.796521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 26, 11:00 pm",0,267.099,264.624,0,0,0.911556,0.991572,0,43.6952,0,0,0,0,1.53044,14.5429,5.70665,0,0,993,328.021,124.454,16.4937,2.1,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.723025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 12:00 am",0,256.664,254.431,0,0,0.880049,0.991049,0,47.8142,0,0,0,0,1.33791,12.9978,5.10033,0,0,993,345.702,129.058,16.6094,2.8,22,0,-355.488,0,0,-0.3703,0,0,0,0.671537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 01:00 am",0,247.257,245.238,0,0,0.872722,0.990934,0,48.6406,0,0,0,0,1.17369,11.6634,4.57671,0,0,993,5.00601,130.02,16.6219,2.8,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.66078,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 02:00 am",0,238.694,236.852,0,0,0.894883,0.991288,0,46.0012,0,0,0,0,1.03887,10.5726,4.14869,0,0,993,23.7186,127.134,16.8516,3.4,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.694643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 03:00 am",0,230.808,229.109,0,0,0.931478,0.991935,0,40.4489,0,0,0,0,0.926284,9.69976,3.80619,0,0,993,40.0714,120.983,16.7906,5.5,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.760985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 04:00 am",0,223.501,221.929,0,0,0.965442,0.992664,0,32.8801,0,0,0,0,0.835073,8.92525,3.50227,0,0,993,53.7022,112.494,16.7469,6.9,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.839808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 05:00 am",0,216.776,215.333,0,0,0.989108,0.993668,0,24.1194,0,0,0,0,0.756062,8.1245,3.18806,0,0,993,65.1536,102.491,16.5906,4.7,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.912696,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 06:00 am",0,210.503,209.16,0,0,1.00136,0.996267,0,14.7859,0,0,0,0,0.689503,7.52076,2.95115,0,0,993,75.1995,91.566,16.5906,5.5,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.966886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 07:00 am",0,204.635,203.385,0,0.410328,1.00318,0.998692,0.607229,5.28362,0,-77.5924,0,0,0.630471,6.96269,2.73216,0,0,993,84.5908,80.6028,16.5781,5.7,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.995751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 08:00 am",0,199.157,197.996,0.997785,1,1.00259,0.999057,0.994186,3.81461,0,-69.4032,0.295097,0.391531,0.577342,6.42455,2.52099,0.3924,0,993,94.0742,69.0449,17.3563,4.7,22.2,1,-355.488,0,0,-0.3703,0,0,0,0.997785,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 09:00 am",0,204.033,207.632,24.4268,1,1.0028,0.996918,1,12.2931,0.39224,-57.1505,7.2525,9.58507,0.630692,7.06915,2.77394,9.81,0,993,104.541,57.6018,17.6141,5,23.2,25,-355.488,0,0,-0.3703,0,0,0,0.977071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 10:00 am",0,251.546,283.588,145.037,1,0.996416,0.994952,1,19.6439,0.582981,-43.7746,42.7039,56.9126,1.52873,15.1526,5.94589,60.4296,0,993,117.292,46.7565,17.825,4.7,24.7,154,-355.488,0,0,-0.3703,0,0,0,0.9418,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 11:00 am",85.9547,293,393,292.821,1,0.986601,0.993303,1,25.3422,0.53689,-28.9385,85.2257,114.903,3.91757,33.2547,13.0491,127.138,20.9955,993,134.385,37.3208,18.7094,5,26.6,324,-373.265,0,0,-0.388817,1.02079,0,0,0.903768,0.388817,-0.00486114,0,0,0.2893,0.104378,0,0,0,0.388817
"Aug 27, 12:00 pm",684.462,293,393,638.857,1,0.978206,0.993006,1,28.7953,0.584452,-12.6481,184.302,250.687,3.81562,33.8904,13.2986,286.06,167.188,993,158.279,30.8284,19.6422,6.9,28.9,729,50207.3,55.4094,55.4094,52.2993,0,27.1991,139.989,0.876346,3.11007,0.483459,1.33347,0,0.2893,0.104378,0.89946,0,3.11007,0
"Aug 27, 01:00 pm",590.492,293,393,559.906,1,0.976374,0.992953,1,29.4516,0.571651,4.45281,161.215,219.707,3.75018,33.715,13.2298,252.313,144.235,993,187.829,29.412,20.2047,6.9,30.4,643,50316.4,55.4094,55.4094,52.4129,0,4.24598,139.989,0.870771,2.99647,0.369856,1.33347,0,0.2893,0.104378,0.89946,0,2.99647,0
"Aug 27, 02:00 pm",719.364,293,393,665.098,1,0.982259,0.99313,1,27.2311,0.598652,21.1595,192.692,260.984,3.69843,33.8429,13.28,293.515,175.713,993,215.047,33.7357,20.8969,6.6,31.6,748,50163.5,55.4094,55.4094,52.2536,0,35.7245,139.989,0.889168,3.15577,0.529158,1.33347,0,0.2893,0.104378,0.89946,0,3.15577,0
"Aug 27, 03:00 pm",665.723,293,393,613.116,1,0.991948,0.99412,1,22.5766,0.624098,36.6344,179.563,240.587,3.67275,33.8399,13.2788,260.554,162.611,993,235.131,42.023,20.2469,8.1,32.2,664,50230.1,55.4094,55.4094,52.323,0,22.622,139.989,0.923367,3.08632,0.459707,1.33347,0,0.2893,0.104378,0.89946,0,3.08632,0
"Aug 27, 04:00 pm",685.11,293,393,622.837,1,1.00038,0.99594,1,16.0193,0.658131,50.6533,184.297,244.401,3.66422,33.8595,13.2865,254.275,167.346,993,249.632,52.3407,20.4078,8.1,32.4,648,50206.5,55.4094,55.4094,52.2985,0,27.3574,139.989,0.961169,3.1109,0.48429,1.33347,0,0.2893,0.104378,0.89946,0,3.1109,0
"Aug 27, 05:00 pm",650.451,293,393,591.071,1,1.00367,0.997992,1,8.08172,0.678216,63.39,175.833,231.936,3.67275,33.8429,13.2799,234.263,158.881,993,260.976,63.5829,20.7156,8.6,32.2,597,50248.3,55.4094,55.4094,52.342,0,18.8917,139.989,0.990069,3.06737,0.440754,1.33347,0,0.2893,0.104378,0.89946,0,3.06737,0
"Aug 27, 06:00 pm",152.986,293,393,268.976,0.910725,1.00064,0.999813,0.744031,0.758423,0.35402,74.7357,54.1544,105.546,3.71132,33.3189,13.0743,105.556,37.3688,993,270.786,75.155,20.2844,8.6,31.3,269,10436.5,12.5234,12.5234,10.8714,0,0,37.3688,0.999912,1.65197,0.022077,0.786489,0,0.2893,0.104378,0.44973,0,1.65197,0
"Aug 27, 07:00 pm",0,324.717,320.45,116.174,0,1.0035,0.997483,0,10.0918,0,0,0,45.5868,2.94875,26.677,10.4681,46.3032,0,993,280.107,86.5659,20.2391,7.8,30.2,118,-355.488,0,0,-0.3703,0,0,0,0.984528,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 08:00 pm",0,307.198,303.569,0,0,0.99657,0.994985,0,19.5275,0,0,0,0,2.40293,22.3311,8.76273,0,0,993,289.731,97.4691,20.6453,6.6,29.2,0,-355.488,0,0,-0.3703,0,0,0,0.942481,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 09:00 pm",0,292.094,288.93,0,0,0.978597,0.993018,0,28.6511,0,0,0,0,1.99816,19.2509,7.55407,0,0,993,300.396,108.011,20.6437,8.1,28.3,0,-355.488,0,0,-0.3703,0,0,0,0.877556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 10:00 pm",0,278.921,276.139,0,0,0.949163,0.992292,0,36.9324,0,0,0,0,1.69424,16.7296,6.56468,0,0,993,312.883,117.36,20.1516,7.2,27.3,0,-355.488,0,0,-0.3703,0,0,0,0.799345,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 27, 11:00 pm",0,267.25,264.766,0,0,0.913627,0.991608,0,43.3855,0,0,0,0,1.46132,14.7803,5.79979,0,0,993,327.92,124.802,20.5969,7.8,26.3,0,-355.488,0,0,-0.3703,0,0,0,0.726749,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 12:00 am",0,256.814,254.582,0,0,0.883045,0.991096,0,47.4638,0,0,0,0,1.27824,13.1466,5.15874,0,0,993,345.704,129.417,20.0656,7.2,25.3,0,-355.488,0,0,-0.3703,0,0,0,0.676056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 01:00 am",0,247.373,245.347,0,0,0.876076,0.990986,0,48.2675,0,0,0,0,1.13322,11.8262,4.6406,0,0,993,5.13159,130.366,19.6688,7.5,24.2,0,-355.488,0,0,-0.3703,0,0,0,0.665654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 02:00 am",0,238.789,236.943,0,0,0.897712,0.991335,0,45.6317,0,0,0,0,1.0174,10.6595,4.18277,0,0,993,23.9455,127.445,19.2891,6,23,0,-355.488,0,0,-0.3703,0,0,0,0.699268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 03:00 am",0,230.895,229.195,0,0,0.933415,0.991973,0,40.0974,0,0,0,0,0.913747,9.74335,3.82329,0,0,993,40.3534,121.25,18.6109,7.2,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.764951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 04:00 am",0,223.58,222.007,0,0,0.966612,0.992693,0,32.5467,0,0,0,0,0.828608,8.95475,3.51385,0,0,993,54.0053,112.72,18.7531,8.1,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.842953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 05:00 am",0,216.813,215.36,0,0,0.989728,0.993763,0,23.7981,0,0,0,0,0.754191,8.19719,3.21658,0,0,993,65.4633,102.686,18.5094,6.9,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.914973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 06:00 am",0,210.532,209.188,0,0,1.00159,0.996351,0,14.4695,0,0,0,0,0.688785,7.52735,2.95373,0,0,993,75.5141,91.7402,19.2687,5.7,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.968281,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 07:00 am",0,220.029,226.911,166.373,0.395019,1.00307,0.998771,0.602962,4.96814,0.113133,-77.6809,11.7906,65.2846,0.831171,9.03595,3.54571,65.5308,0,993,84.9154,80.7644,19.5047,5.2,22.2,167,-355.488,0,0,-0.3703,0,0,0,0.996243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 08:00 am",110.459,293,393,398.956,1,1.00274,0.998976,0.986612,4.14057,0.636659,-69.5672,117.101,156.55,4.05351,33.4297,13.1178,156.96,26.981,993,94.4175,69.2071,19.6938,3.8,23.6,400,-381.939,0,0,-0.397853,7.00628,0,0,0.99739,0.397853,0.00417467,0,0,0.2893,0.104378,0,0,0,0.397853
"Aug 28, 09:00 am",736.886,293,393,664.518,1,1.00265,0.996831,1,12.6314,0.673566,-57.2933,197.253,260.757,3.97606,33.8518,13.2834,267.224,179.993,993,104.913,57.7762,20.4953,4,25.3,681,50140.7,55.4094,55.4094,52.2299,0,40.0043,139.989,0.975797,3.17943,0.552814,1.33347,0,0.2893,0.104378,0.89946,0,3.17943,0
"Aug 28, 10:00 am",896.029,293,393,802.511,1,0.99594,0.994854,1,19.9974,0.653117,-43.8834,236.15,314.905,3.8997,34.1096,13.3846,335.11,218.866,993,117.699,46.9591,20.2422,5,27,854,49913.4,55.4094,55.4094,51.9932,0,78.8769,139.989,0.939708,3.4162,0.789586,1.33347,0,0.2893,0.104378,0.89946,0,3.4162,0
"Aug 28, 11:00 am",771.716,293,393,707.287,1,0.985801,0.993247,1,25.7099,0.611949,-28.9943,205.678,277.539,3.83321,34.0053,13.3437,308.034,188.501,993,134.808,37.573,20.6094,6.6,28.5,785,50094.2,55.4094,55.4094,52.1815,0,48.5121,139.989,0.901002,3.22787,0.601262,1.33347,0,0.2893,0.104378,0.89946,0,3.22787,0
"Aug 28, 12:00 pm",287.442,293,393,302.121,1,0.977171,0.992976,1,29.1695,0.517133,-12.6288,87.0634,118.552,3.79371,33.2781,13.0583,135.77,70.2113,993,158.61,31.1456,20.4156,6.3,29.4,346,23416.4,26.2949,26.2949,24.3921,0,0,70.2113,0.873182,1.90276,0.0972155,0.962136,0,0.2893,0.104378,0.44973,0,1.90276,0
"Aug 28, 01:00 pm",827.156,293,393,761.769,1,0.97532,0.992923,1,29.817,0.586436,4.5589,219.094,298.918,3.75018,33.8969,13.3011,344.527,202.043,993,187.896,29.7706,20.4,4.7,30.4,878,50016.5,55.4094,55.4094,52.1005,0,62.054,139.989,0.867618,3.30889,0.682275,1.33347,0,0.2893,0.104378,0.89946,0,3.30889,0
"Aug 28, 02:00 pm",339.974,293,393,344.825,1,0.981415,0.993104,1,27.5709,0.544031,21.3417,99.8139,135.309,3.74152,33.2049,13.0296,152.644,83.0428,993,214.876,34.0832,20.5609,4.7,30.6,389,28057.6,31.6849,31.6849,29.2267,0,0,83.0428,0.886439,2.45824,0.134224,1.03088,0,0.2893,0.104378,0.89946,0,2.45824,0
"Aug 28, 03:00 pm",606.381,293,393,563.837,1,0.991412,0.994031,1,22.8827,0.616767,36.867,165.026,221.25,3.72855,33.5932,13.182,240.149,148.116,993,234.874,42.3392,20.8219,5,30.9,612,50298.9,55.4094,55.4094,52.3947,0,8.12687,139.989,0.921303,3.01471,0.388097,1.33347,0,0.2893,0.104378,0.89946,0,3.01471,0
"Aug 28, 04:00 pm",0,324.914,320.694,6.71885,1,1.00014,0.995866,1,16.2937,0,50.9143,1.98747,2.63648,2.94581,26.3219,10.3287,2.7468,0,993,249.365,52.6324,20.5,4,30.5,7,-355.488,0,0,-0.3703,0,0,0,0.959836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 05:00 pm",0,307.484,303.871,2.96834,1,1.00367,0.997929,1,8.33111,0,63.6666,0.882977,1.16478,2.40272,22.2204,8.7193,1.1772,0,993,260.72,63.8611,20.2813,3.8,29.5,3,-355.488,0,0,-0.3703,0,0,0,0.989447,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 06:00 pm",0,331.95,353.264,205.991,0.885447,1.00045,0.99987,0.737352,0.525778,0.291382,74.876,39.9549,80.831,3.80542,32.0995,12.5958,80.8344,0,993,270.545,75.4288,20.0281,4,28.7,206,-355.488,0,0,-0.3703,0,0,0,0.999958,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 07:00 pm",0,324.283,320.006,274.874,0,1.00354,0.997541,0,9.86609,0,0,0,107.86,3.02407,26.5497,10.4181,109.48,0,993,279.879,86.8315,18.8719,3,27.7,279,-355.488,0,0,-0.3703,0,0,0,0.985211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 08:00 pm",0,306.764,303.135,0,0,0.996866,0.995048,0,19.2987,0,0,0,0,2.47726,22.1236,8.68132,0,0,993,289.515,97.7602,19.2125,3.6,26.4,0,-355.488,0,0,-0.3703,0,0,0,0.943809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 09:00 pm",0,291.658,288.493,0,0,0.97925,0.993037,0,28.4077,0,0,0,0,2.07356,19.0522,7.47607,0,0,993,300.198,108.32,18.3031,4.3,25.1,0,-355.488,0,0,-0.3703,0,0,0,0.879585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 10:00 pm",0,278.45,275.66,0,0,0.950379,0.992318,0,36.6615,0,0,0,0,1.7667,16.5931,6.51111,0,0,993,312.718,117.691,17.55,4.3,23.8,0,-355.488,0,0,-0.3703,0,0,0,0.802177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 28, 11:00 pm",0,266.821,264.348,0,0,0.915676,0.991644,0,43.0731,0,0,0,0,1.53311,14.5083,5.69305,0,0,993,327.819,125.154,16.875,2.1,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.730483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 12:00 am",0,256.402,254.173,0,0,0.886,0.991144,0,47.1106,0,0,0,0,1.34838,12.9389,5.0772,0,0,993,345.706,129.778,16.0438,2.2,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.680585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 01:00 am",0,246.948,244.919,0,0,0.879379,0.991038,0,47.8915,0,0,0,0,1.19428,11.6844,4.58496,0,0,993,5.26092,130.715,16.6063,3.2,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.670537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 02:00 am",0,238.329,236.475,0,0,0.900501,0.991382,0,45.2593,0,0,0,0,1.07056,10.5686,4.1471,0,0,993,24.1773,127.758,15.975,3,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.703899,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 03:00 am",0,230.436,228.738,0,0,0.935329,0.99201,0,39.7428,0,0,0,0,0.961856,9.60022,3.76713,0,0,993,40.6402,121.517,15.6875,2.6,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.768922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 04:00 am",0,223.174,221.613,0,0,0.967768,0.992722,0,32.2102,0,0,0,0,0.872997,8.74881,3.43303,0,0,993,54.3125,112.948,15.3609,1.7,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.846099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 05:00 am",0,216.461,215.021,0,0,0.99034,0.993859,0,23.4736,0,0,0,0,0.795097,8.00643,3.14172,0,0,993,65.7765,102.882,15.0781,1.1,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.917244,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 06:00 am",0,210.187,208.844,7.75728,0,1.0018,0.996435,0,14.1499,0,0,0,3.04396,0.724786,7.42632,2.91409,3.1392,0,993,75.8318,91.9147,14.8828,1.6,17.5,8,-355.488,0,0,-0.3703,0,0,0,0.96966,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 07:00 am",0,232.78,248.763,339.878,0.379737,1.00295,0.99885,0.59868,4.64976,0.130439,-77.7698,22.9894,133.368,1.13297,11.2197,4.40262,133.808,0,993,85.2427,80.9264,15.3797,1.5,18.7,341,-355.488,0,0,-0.3703,0,0,0,0.996709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 08:00 am",417.434,293,393,626.09,1,1.00288,0.998895,0.979016,4.46955,0.669591,-69.7314,182.365,245.678,4.19286,33.555,13.167,246.427,101.963,993,94.7633,69.3703,16.4594,0.9,20.6,628,27579.2,31.2434,31.2434,28.7283,0,0,81.9886,0.996959,2.51503,0.196638,1.02525,0,0.2893,0.104378,0.89946,0,2.51503,0
"Aug 29, 09:00 am",784.913,293,393,704.547,1,1.00248,0.996742,1,12.9728,0.675788,-57.4364,209.081,276.464,4.10421,33.7725,13.2523,283.705,191.725,993,105.288,57.952,17.3047,1.8,22.5,723,50076.1,55.4094,55.4094,52.1626,0,51.7355,139.989,0.974477,3.24672,0.620112,1.33347,0,0.2893,0.104378,0.89946,0,3.24672,0
"Aug 29, 10:00 am",861.422,293,393,774.426,1,0.995442,0.994754,1,20.354,0.649177,-43.9924,227.749,303.885,4.01693,33.9437,13.3195,324.122,210.413,993,118.108,47.1639,17.4078,2.8,24.4,826,49966.1,55.4094,55.4094,52.048,0,70.4237,139.989,0.937562,3.36135,0.734741,1.33347,0,0.2893,0.104378,0.89946,0,3.36135,0
"Aug 29, 11:00 am",851.313,293,393,775.126,1,0.984973,0.993219,1,26.0807,0.614053,-29.0496,225.21,304.159,3.93999,33.9603,13.326,338.641,207.944,993,135.23,37.8278,17.5844,3.6,26.1,863,49981.1,55.4094,55.4094,52.0637,0,67.9547,139.989,0.898176,3.34569,0.719073,1.33347,0,0.2893,0.104378,0.89946,0,3.34569,0
"Aug 29, 12:00 pm",832.687,293,393,766.43,1,0.976102,0.992945,1,29.5466,0.588347,-12.6078,220.617,300.747,3.873,34.0208,13.3498,345.704,203.394,993,158.94,31.4655,18.225,5.2,27.6,881,50008.4,55.4094,55.4094,52.0921,0,63.405,139.989,0.869955,3.31723,0.69062,1.33347,0,0.2893,0.104378,0.89946,0,3.31723,0
"Aug 29, 01:00 pm",822.407,293,393,758.95,1,0.974232,0.992893,1,30.1849,0.583068,4.66787,218.034,297.812,3.8244,33.9606,13.3262,344.527,200.883,993,187.964,30.132,18.075,5,28.7,878,50023.3,55.4094,55.4094,52.1076,0,60.8939,139.989,0.864407,3.30176,0.675148,1.33347,0,0.2893,0.104378,0.89946,0,3.30176,0
"Aug 29, 02:00 pm",844.215,293,393,772.32,1,0.980545,0.993077,1,27.9128,0.601269,21.5276,223.354,303.058,3.79371,34.0216,13.3501,342.958,206.21,993,214.709,34.4338,17.7984,5.7,29.4,874,49991.6,55.4094,55.4094,52.0746,0,66.2207,139.989,0.883661,3.33478,0.708166,1.33347,0,0.2893,0.104378,0.89946,0,3.33478,0
"Aug 29, 03:00 pm",862.31,293,393,778.563,1,0.99086,0.993942,1,23.1905,0.633734,37.1038,227.726,305.508,3.78062,33.9335,13.3155,332.363,210.63,993,234.62,42.659,17.5906,4.3,29.7,847,49964.8,55.4094,55.4094,52.0466,0,70.6407,139.989,0.919201,3.36274,0.736125,1.33347,0,0.2893,0.104378,0.89946,0,3.36274,0
"Aug 29, 04:00 pm",853.764,293,393,762.947,1,0.999884,0.995793,1,16.5693,0.667655,51.1792,225.61,299.38,3.78062,33.8607,13.2869,312.35,208.542,993,249.099,52.9275,17.7859,3.6,29.7,796,49977.5,55.4094,55.4094,52.0599,0,68.5533,139.989,0.958476,3.34947,0.722857,1.33347,0,0.2893,0.104378,0.89946,0,3.34947,0
"Aug 29, 05:00 pm",775.328,293,393,694.141,1,1.00366,0.997866,1,8.58151,0.687504,63.9468,206.469,272.381,3.80684,33.839,13.2784,275.465,189.383,993,260.465,64.1425,17.7719,4.5,29.1,702,50089.3,55.4094,55.4094,52.1764,0,49.3943,139.989,0.988805,3.23301,0.606394,1.33347,0,0.2893,0.104378,0.89946,0,3.23301,0
"Aug 29, 06:00 pm",319.205,293,393,508.993,0.859957,1.00025,0.999928,0.730574,0.292425,0.390373,75.0183,94.9899,199.729,3.8597,33.5381,13.1603,199.732,77.9698,993,270.303,75.7057,17.3141,4.3,27.9,509,26056.2,29.5579,29.5579,27.1419,0,0,77.9698,0.999987,2.41597,0.119079,1.00375,0,0.2893,0.104378,0.89946,0,2.41597,0
"Aug 29, 07:00 pm",0,324.593,320.298,92.6729,0,1.00357,0.997598,0,9.63921,0,0,0,36.3648,3.08392,26.559,10.4217,36.8856,0,993,279.649,87.0981,17.1031,5.2,26.4,94,-355.488,0,0,-0.3703,0,0,0,0.985882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 08:00 pm",0,306.962,303.31,0,0,0.997157,0.995112,0,19.0684,0,0,0,0,2.51843,22.2104,8.71534,0,0,993,289.298,98.054,17.3312,3.8,25.3,0,-355.488,0,0,-0.3703,0,0,0,0.945129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 09:00 pm",0,291.854,288.692,0,0,0.979898,0.993057,0,28.1624,0,0,0,0,2.10413,18.9609,7.44026,0,0,993,299.999,108.632,17.0906,2.2,24.2,0,-355.488,0,0,-0.3703,0,0,0,0.881613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 10:00 pm",0,278.681,275.898,0,0,0.951585,0.992344,0,36.3884,0,0,0,0,1.78959,16.4831,6.46798,0,0,993,312.552,118.025,16.3422,1.9,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.805014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 29, 11:00 pm",0,267.019,264.538,0,0,0.917705,0.991681,0,42.7581,0,0,0,0,1.5482,14.5368,5.70426,0,0,993,327.717,125.509,15.75,1.9,22,0,-355.488,0,0,-0.3703,0,0,0,0.734226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 12:00 am",0,256.578,254.344,0,0,0.888915,0.991191,0,46.7548,0,0,0,0,1.35762,12.9499,5.08154,0,0,993,345.711,130.143,15.2359,1.9,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.685122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 01:00 am",0,247.157,245.135,0,0,0.88263,0.99109,0,47.5128,0,0,0,0,1.19625,11.6262,4.56211,0,0,993,5.39401,131.065,14.9875,1.9,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.675425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 02:00 am",0,238.585,236.741,0,0,0.903248,0.991428,0,44.8841,0,0,0,0,1.06678,10.5119,4.12488,0,0,993,24.4141,128.072,14.9125,1.8,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.708535,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 03:00 am",0,230.707,229.01,0,0,0.937219,0.992047,0,39.3853,0,0,0,0,0.954311,9.61082,3.77129,0,0,993,40.9319,121.786,14.6906,2.6,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.772897,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 04:00 am",0,223.396,221.823,0,0,0.96891,0.992751,0,31.8705,0,0,0,0,0.862867,8.85972,3.47655,0,0,993,54.6239,113.175,14.8375,3.8,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.849243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 05:00 am",0,216.611,215.155,0,0,0.990941,0.993955,0,23.146,0,0,0,0,0.782698,8.14817,3.19734,0,0,993,66.0932,103.078,15.3797,4,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.919506,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 06:00 am",0,210.305,208.956,7.76816,0,1.002,0.996519,0,13.8273,0,0,0,3.04823,0.713266,7.497,2.94182,3.1392,0,993,76.1525,92.0896,15.2625,3.4,18.7,8,-355.488,0,0,-0.3703,0,0,0,0.971021,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 07:00 am",0,225.61,236.496,259.258,0.364481,1.00282,0.99893,0.594381,4.3286,0.115936,-77.8589,16.7101,101.733,0.9648,9.98215,3.917,102.024,0,993,85.5728,81.0891,15.6203,3.2,19.8,260,-355.488,0,0,-0.3703,0,0,0,0.997148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 08:00 am",310.681,293,393,560.028,1,1.00301,0.998812,0.971398,4.80144,0.655342,-69.896,161.861,219.755,4.14603,33.622,13.1933,220.529,75.8876,993,95.1114,69.5345,15.975,2.4,21.6,562,17689.2,20.268,20.268,18.4262,0,0,55.9129,0.996491,1.84173,0.113057,0.885266,0,0.2893,0.104378,0.44973,0,1.84173,0
"Aug 30, 09:00 am",818.968,293,393,732.752,1,1.0023,0.996653,1,13.317,0.677016,-57.5799,217.392,287.532,4.05351,33.8828,13.2956,295.477,200.043,993,105.664,58.1293,17.35,2.6,23.6,753,50028.2,55.4094,55.4094,52.1127,0,60.0538,139.989,0.973111,3.29662,0.670008,1.33347,0,0.2893,0.104378,0.89946,0,3.29662,0
"Aug 30, 10:00 am",853.423,293,393,767.931,1,0.994923,0.994653,1,20.7135,0.647066,-44.1016,225.699,301.336,3.96251,33.8356,13.2771,322.16,208.459,993,118.518,47.3709,17.2016,2.2,25.6,821,49978,55.4094,55.4094,52.0604,0,68.4699,139.989,0.935361,3.34894,0.72233,1.33347,0,0.2893,0.104378,0.89946,0,3.34894,0
"Aug 30, 11:00 am",842.815,293,393,768.158,1,0.984116,0.99319,1,26.4544,0.611466,-29.1044,222.985,301.425,3.88633,33.7165,13.2303,336.679,205.868,993,135.651,38.0853,17.4562,1.7,27.3,858,49993.7,55.4094,55.4094,52.0767,0,65.8788,139.989,0.895289,3.33264,0.706024,1.33347,0,0.2893,0.104378,0.89946,0,3.33264,0
"Aug 30, 12:00 pm",823.861,293,393,759.199,1,0.974998,0.992914,1,29.9266,0.585433,-12.5853,218.281,297.91,3.82001,33.6982,13.2232,343.742,201.238,993,159.267,31.7882,17.55,2.1,28.8,876,50021.2,55.4094,55.4094,52.1054,0,61.2492,139.989,0.866665,3.30394,0.677327,1.33347,0,0.2893,0.104378,0.89946,0,3.30394,0
"Aug 30, 01:00 pm",615.762,293,393,582.991,1,0.973111,0.992862,1,30.5553,0.566176,4.7797,167.286,228.766,3.77626,33.3893,13.102,265.655,150.408,993,188.034,30.496,17.6516,2.2,29.8,677,50288.4,55.4094,55.4094,52.3837,0,10.4185,139.989,0.861139,3.02567,0.399053,1.33347,0,0.2893,0.104378,0.89946,0,3.02567,0
"Aug 30, 02:00 pm",333.841,293,393,340.002,1,0.97965,0.993049,1,28.2568,0.538368,21.7172,98.2356,133.417,3.75452,32.9672,12.9363,151.466,81.5447,993,214.546,34.7876,17.8,2.1,30.3,386,27467.2,31.0574,31.0574,28.6117,0,0,81.5447,0.880835,2.4457,0.129681,1.02288,0,0.2893,0.104378,0.89946,0,2.4457,0
"Aug 30, 03:00 pm",480.038,293,393,458.531,1,0.990291,0.993851,1,23.4998,0.597631,37.3445,134.029,179.927,3.74585,33.2001,13.0277,196.2,117.255,993,234.367,42.9823,18.1563,2.4,30.5,500,41422.2,45.9075,45.9075,43.1482,0,0,117.255,0.917061,2.75933,0.253913,1.21228,0,0.2893,0.104378,0.89946,0,2.75933,0
"Aug 30, 04:00 pm",221.407,293,393,239.272,1,0.99962,0.995718,1,16.8461,0.551287,51.4479,70.7307,93.8902,3.75452,32.8617,12.8949,98.1,54.0813,993,248.834,53.2261,17.9953,2.6,30.3,250,17012.5,19.497,19.497,17.7213,0,0,54.0813,0.957087,1.77563,0.0567928,0.875433,0,0.2893,0.104378,0.44973,0,1.77563,0
"Aug 30, 05:00 pm",0,293,393,47.4307,1,1.00365,0.997802,1,8.83289,0,64.2304,14.107,18.6118,3.79809,32.6402,12.808,18.8352,0,993,260.21,64.4272,17.7375,3.4,29.3,48,-355.488,0,0,-0.3703,0,0,0,0.98814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 06:00 pm",0,324.8,320.553,17,0.834265,1.00005,0.999986,0.723699,0.0583898,0,75.1625,3.0484,6.6708,3.03281,26.3097,10.3239,6.6708,0,993,270.06,75.9855,17.1797,3.2,28,17,-355.488,0,0,-0.3703,0,0,0,0.999999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 07:00 pm",0,307.313,303.69,8.87886,0,1.0036,0.997656,0,9.41118,0,0,0,3.48407,2.48529,22.0839,8.66574,3.5316,0,993,279.419,87.3655,16.9734,1.7,26.7,9,-355.488,0,0,-0.3703,0,0,0,0.98654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 08:00 pm",0,292.329,289.193,0,0,0.997443,0.995176,0,18.8367,0,0,0,0,2.06763,18.8703,7.40472,0,0,993,289.08,98.3505,17.5234,0.9,26,0,-355.488,0,0,-0.3703,0,0,0,0.946442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 09:00 pm",0,279.272,276.514,0,0,0.980539,0.993076,0,27.9153,0,0,0,0,1.75066,16.4154,6.44139,0,0,993,299.798,108.946,17.3312,0.8,25.3,0,-355.488,0,0,-0.3703,0,0,0,0.883641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 10:00 pm",0,267.721,265.263,0,0,0.952782,0.99237,0,36.1131,0,0,0,0,1.50744,14.4865,5.68449,0,0,993,312.385,118.361,17.2563,0.9,24.6,0,-355.488,0,0,-0.3703,0,0,0,0.807856,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 30, 11:00 pm",0,257.397,255.187,0,0,0.919711,0.991717,0,42.4406,0,0,0,0,1.31766,12.8932,5.05927,0,0,993,327.615,125.867,16.6125,0.8,23.8,0,-355.488,0,0,-0.3703,0,0,0,0.737977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 12:00 am",0,248.09,246.091,0,0,0.891789,0.991238,0,46.3963,0,0,0,0,1.16415,11.5592,4.53585,0,0,993,345.716,130.51,16.3422,0.6,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.689667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 01:00 am",0,239.652,237.835,0,0,0.885827,0.991141,0,47.1316,0,0,0,0,1.03535,10.4149,4.0868,0,0,993,5.53083,131.418,16.45,0.3,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.680317,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 02:00 am",0,231.899,230.228,0,0,0.905952,0.991475,0,44.5063,0,0,0,0,0.929125,9.52082,3.73597,0,0,993,24.6558,128.387,16.2844,0.6,22.3,0,-355.488,0,0,-0.3703,0,0,0,0.713174,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 03:00 am",0,224.741,223.198,0,0,0.939084,0.992084,0,39.0249,0,0,0,0,0.838212,8.72858,3.4251,0,0,993,41.2282,122.055,16.3406,0.7,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.776872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 04:00 am",0,218.084,216.651,0,0,0.970038,0.992781,0,31.528,0,0,0,0,0.761832,8.0568,3.16149,0,0,993,54.9393,113.402,16.1406,1.1,22,0,-355.488,0,0,-0.3703,0,0,0,0.852385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 05:00 am",0,211.879,210.548,0,0,0.991531,0.994051,0,22.8154,0,0,0,0,0.696446,7.43639,2.91804,0,0,993,66.4133,103.273,16.1969,1.1,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.921759,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 06:00 am",0,206.052,204.807,0,0,1.00219,0.996605,0,13.5018,0,0,0,0,0.639859,6.91849,2.71481,0,0,993,76.4761,92.2648,16.0797,1.6,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.972363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 07:00 am",0,200.605,199.448,0,0.349251,1.00268,0.99901,0.590067,4.00474,0,-77.9484,0,0,0.58518,6.3949,2.50936,0,0,993,85.9053,81.2522,16.45,1.3,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.997558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 08:00 am",0,195.455,194.366,0,1,1.00313,0.998729,0.963757,5.13611,0,-70.0609,0,0,0.539972,5.99125,2.35097,0,0,993,95.4617,69.6997,17.2844,2.2,23.3,0,-355.488,0,0,-0.3703,0,0,0,0.995985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 09:00 am",0,208.174,216.948,44.6981,1,1.0021,0.996562,1,13.664,0.529566,-57.7238,13.2571,17.5395,0.681325,7.68842,3.01694,18.0504,0,993,106.042,58.3082,17.825,4.5,24.7,46,-355.488,0,0,-0.3703,0,0,0,0.971698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 10:00 am",211.264,293,393,502.944,1,0.994382,0.99455,1,21.0757,0.617888,-44.211,147.722,197.355,3.89078,33.5006,13.1456,211.504,51.6037,993,118.928,47.58,18.6453,3.8,27.2,539,8181.7,10.1737,10.1737,8.5226,0,0,31.629,0.933106,1.65111,0.0511859,0.756521,0,0.2893,0.104378,0.44973,0,1.65111,0
"Aug 31, 11:00 am",836.717,293,393,763.845,1,0.983228,0.993161,1,26.8309,0.60846,-29.1588,221.526,299.733,3.79371,34.0315,13.354,335.894,204.378,993,136.072,38.3455,18.8531,6,29.4,856,50002.6,55.4094,55.4094,52.086,0,64.3893,139.989,0.892342,3.32334,0.69673,1.33347,0,0.2893,0.104378,0.89946,0,3.32334,0
"Aug 31, 12:00 pm",817.138,293,393,754.537,1,0.973859,0.992883,1,30.3092,0.581984,-12.5611,216.681,296.08,3.71132,34.0807,13.3732,342.958,199.596,993,159.593,32.1135,19.3859,8.1,31.3,874,50030.9,55.4094,55.4094,52.1155,0,59.607,139.989,0.863315,3.29389,0.667282,1.33347,0,0.2893,0.104378,0.89946,0,3.29389,0
"Aug 31, 01:00 pm",702.429,293,393,657.943,1,0.971956,0.992831,1,30.928,0.570078,4.89432,188.563,258.177,3.65145,33.9819,13.3345,300.971,171.577,993,188.104,30.8625,19.4578,10,32.7,767,50185,55.4094,55.4094,52.276,0,31.5878,139.989,0.857814,3.13336,0.506747,1.33347,0,0.2893,0.104378,0.89946,0,3.13336,0
"Aug 31, 02:00 pm",410.581,293,393,405.618,1,0.978728,0.993022,1,28.6027,0.553202,21.9105,117.08,159.164,3.62178,33.5602,13.169,181.289,100.289,993,214.386,35.1444,19.4547,10.2,33.4,462,34815,38.872,38.872,36.2656,0,0,100.289,0.877961,2.60643,0.190739,1.12255,0,0.2893,0.104378,0.89946,0,2.60643,0
"Aug 31, 03:00 pm",271.982,293,393,284.529,1,0.989704,0.99376,1,23.8106,0.544386,37.5891,83.1111,111.649,3.60491,33.3112,13.0713,122.036,66.4349,993,234.118,43.3088,19.7375,9.4,33.8,311,21917.8,24.7034,24.7034,22.8311,0,0,66.4349,0.914885,1.87239,0.0871425,0.941838,0,0.2893,0.104378,0.44973,0,1.87239,0
"Aug 31, 04:00 pm",114.735,293,393,150.996,1,0.999346,0.995643,1,17.124,0.45203,51.7203,44.62,59.2508,3.60912,33.0923,12.9854,61.9992,28.0255,993,248.571,53.5279,19.4031,9.4,33.7,158,6844.56,8.71694,8.71694,7.12975,0,0,28.0255,0.95567,1.5872,0.00584739,0.73794,0,0.2893,0.104378,0.44973,0,1.5872,0
"Aug 31, 05:00 pm",207.111,293,393,226.127,1,1.00364,0.997739,1,9.08519,0.562984,64.5174,67.2498,88.7323,3.63447,33.1954,13.0259,89.8596,50.5895,993,259.955,64.7148,19.2328,8.6,33.1,229,15629.2,18.0295,18.0295,16.2804,0,0,50.5895,0.987455,1.74906,0.0489368,0.856716,0,0.2893,0.104378,0.44973,0,1.74906,0
"Aug 31, 06:00 pm",0,324.79,320.54,27.9999,0.808379,1.00015,0.999956,0.71673,0.176304,0,75.3086,4.81859,10.9871,2.88686,26.7013,10.4776,10.9872,0,993,269.818,76.268,18.9531,11.7,32,28,-355.488,0,0,-0.3703,0,0,0,0.999995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 07:00 pm",0,307.298,303.674,5.92312,0,1.00363,0.997714,0,9.18204,0,0,0,2.32423,2.35676,22.4171,8.79646,2.3544,0,993,279.188,87.633,18.8078,8.6,30.8,6,-355.488,0,0,-0.3703,0,0,0,0.987186,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 08:00 pm",0,292.209,289.047,0,0,0.997724,0.99524,0,18.6036,0,0,0,0,1.97183,19.2992,7.57302,0,0,993,288.861,98.6495,19.6344,9.4,29.4,0,-355.488,0,0,-0.3703,0,0,0,0.947748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 09:00 pm",0,278.997,276.206,0,0,0.981174,0.993096,0,27.6664,0,0,0,0,1.67948,16.8378,6.60714,0,0,993,299.597,109.262,19.0938,10,28,0,-355.488,0,0,-0.3703,0,0,0,0.885666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 10:00 pm",0,267.275,264.781,0,0,0.953968,0.992396,0,35.8355,0,0,0,0,1.45548,14.8761,5.83737,0,0,993,312.217,118.7,18.8656,10.5,26.6,0,-355.488,0,0,-0.3703,0,0,0,0.810701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Aug 31, 11:00 pm",0,256.816,254.58,0,0,0.921696,0.991753,0,42.1207,0,0,0,0,1.28009,13.1728,5.169,0,0,993,327.512,126.227,18.5594,7.8,25.2,0,-355.488,0,0,-0.3703,0,0,0,0.741733,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 12:00 am",0,247.361,245.332,0,0,0.89462,0.991284,0,46.0352,0,0,0,0,1.13801,11.8329,4.64322,0,0,993,345.724,130.879,18.5094,7.5,23.9,0,-355.488,0,0,-0.3703,0,0,0,0.694216,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 01:00 am",0,238.724,236.866,0,0,0.888971,0.991192,0,46.7479,0,0,0,0,1.02389,10.7268,4.2092,0,0,994,5.67136,131.773,14.6094,7.7,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.68521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 02:00 am",0,230.805,229.1,0,0,0.908614,0.99152,0,44.1259,0,0,0,0,0.930351,9.73022,3.81814,0,0,994,24.9024,128.703,14.1078,6.1,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.717811,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 03:00 am",0,223.459,221.879,0,0,0.940923,0.992121,0,38.6619,0,0,0,0,0.853398,8.93541,3.50625,0,0,994,41.5293,122.325,12.9813,6.1,19.7,0,-355.488,0,0,-0.3703,0,0,0,0.780846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 04:00 am",0,216.653,215.193,0,0,0.971151,0.99281,0,31.1826,0,0,0,0,0.780839,8.18236,3.21076,0,0,994,55.2586,113.63,12.6109,4.9,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.855522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 05:00 am",0,210.319,208.965,0,0,0.992111,0.994148,0,22.482,0,0,0,0,0.718682,7.52363,2.95227,0,0,994,66.7366,103.47,12.0281,3.8,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 06:00 am",0,204.442,203.19,0,0,1.00238,0.99669,0,13.1734,0,0,0,0,0.660568,6.88854,2.70306,0,0,994,76.8024,92.4402,11.1469,1.9,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.973685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 07:00 am",0,198.896,197.72,6.98558,0.334045,1.00253,0.999091,0.585736,3.67831,0,-78.0381,0.40659,2.74114,0.606314,6.44959,2.53082,2.7468,0,994,86.2403,81.4159,11.3125,3.1,18.5,7,-355.488,0,0,-0.3703,0,0,0,0.99794,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 08:00 am",394.53,293,393,705.767,1,1.00324,0.998645,0.956093,5.47345,0.658962,-70.2261,200.781,276.943,4.18816,33.797,13.2619,278.212,96.3688,994,95.8141,69.8659,12.4188,1.6,20.7,709,25373.2,28.8961,28.8961,26.4304,0,0,76.3941,0.99544,2.46566,0.17721,0.995313,0,0.2893,0.104378,0.89946,0,2.46566,0
"Sep 1, 09:00 am",899.257,293,393,799.476,1,1.00189,0.996471,1,14.0137,0.679335,-57.8682,237.046,313.714,4.08572,33.9097,13.3062,323.338,219.655,994,106.422,58.4886,13.4469,1.7,22.9,824,49908.4,55.4094,55.4094,51.988,0,79.6655,139.989,0.970238,3.42141,0.794798,1.33347,0,0.2893,0.104378,0.89946,0,3.42141,0
"Sep 1, 10:00 am",916.666,293,393,821.893,1,0.993819,0.994446,1,21.4407,0.646216,-44.3206,241.24,322.511,3.98965,34.0054,13.3437,346.489,223.907,994,119.34,47.7912,13.8672,2.8,25,883,49881.2,55.4094,55.4094,51.9596,0,83.9177,139.989,0.930796,3.44979,0.82318,1.33347,0,0.2893,0.104378,0.89946,0,3.44979,0
"Sep 1, 11:00 am",893.763,293,393,812.852,1,0.98231,0.993132,1,27.2102,0.6087,-29.2128,235.512,318.963,3.90416,33.8813,13.295,358.654,218.313,994,136.492,38.6083,14.5562,2.4,26.9,914,49916.9,55.4094,55.4094,51.9968,0,78.3235,139.989,0.889335,3.41255,0.785939,1.33347,0,0.2893,0.104378,0.89946,0,3.41255,0
"Sep 1, 12:00 pm",867.986,293,393,798.849,1,0.972683,0.992851,1,30.6944,0.5816,-12.5354,229.121,313.468,3.83321,33.8229,13.2721,364.54,212.016,994,159.916,32.4415,15.6875,2.6,28.5,929,49956.2,55.4094,55.4094,52.0378,0,72.0271,139.989,0.859902,3.37161,0.745,1.33347,0,0.2893,0.104378,0.89946,0,3.37161,0
"Sep 1, 01:00 pm",760.465,293,393,708.324,1,0.970766,0.9928,1,31.3029,0.571021,5.01172,202.747,277.946,3.78498,33.6616,13.2088,325.3,185.753,994,188.175,31.2315,16.1625,2.8,29.6,829,50109.5,55.4094,55.4094,52.1973,0,45.7638,139.989,0.854432,3.21202,0.585406,1.33347,0,0.2893,0.104378,0.89946,0,3.21202,0
"Sep 1, 02:00 pm",883.697,293,393,807.662,1,0.97778,0.992994,1,28.9503,0.595976,22.1074,232.896,316.926,3.75452,33.8632,13.2879,362.185,215.854,994,214.229,35.504,16.6281,3.3,30.3,923,49932.4,55.4094,55.4094,52.0129,0,75.8648,139.989,0.87504,3.39644,0.769829,1.33347,0,0.2893,0.104378,0.89946,0,3.39644,0
"Sep 1, 03:00 pm",900.937,293,393,812.278,1,0.989101,0.993667,1,24.1227,0.630132,37.8376,237.1,318.738,3.74152,33.8783,13.2938,349.236,220.065,994,233.871,43.6385,16.85,3.3,30.6,890,49905.8,55.4094,55.4094,51.9852,0,80.0759,139.989,0.912672,3.42413,0.797516,1.33347,0,0.2893,0.104378,0.89946,0,3.42413,0
"Sep 1, 04:00 pm",745.504,293,393,673.683,1,0.999061,0.995568,1,17.4029,0.657314,51.9963,199.005,264.353,3.74585,33.5387,13.1606,277.034,182.099,994,248.309,53.8328,16.75,2.1,30.5,706,50129.4,55.4094,55.4094,52.2181,0,42.1095,139.989,0.954225,3.19124,0.564627,1.33347,0,0.2893,0.104378,0.89946,0,3.19124,0
"Sep 1, 05:00 pm",709.321,293,393,639.412,1,1.00361,0.997675,1,9.33837,0.681389,64.8076,190.143,250.905,3.78062,33.3901,13.1023,254.275,173.26,994,259.7,65.0055,16.2625,1.2,29.7,648,50176.3,55.4094,55.4094,52.2669,0,33.2714,139.989,0.986747,3.14243,0.515814,1.33347,0,0.2893,0.104378,0.89946,0,3.14243,0
"Sep 1, 06:00 pm",328.965,293,393,589.985,0.782311,1.00035,0.999898,0.70967,0.411633,0.347076,75.4566,97.3041,231.51,3.83321,33.4281,13.1172,231.516,80.3537,994,269.575,76.5533,16.0781,1.9,28.5,590,26997.5,30.5582,30.5582,28.1224,0,0,80.3537,0.999974,2.43576,0.126112,1.01651,0,0.2893,0.104378,0.89946,0,2.43576,0
"Sep 1, 07:00 pm",0,324.774,320.521,1.97564,0,1.00365,0.997772,0,8.9518,0,0,0,0.775241,3.07269,26.256,10.3029,0.7848,0,994,278.956,87.9001,15.8062,2.6,26.9,2,-355.488,0,0,-0.3703,0,0,0,0.98782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 08:00 pm",0,307.17,303.52,0,0,0.997999,0.995304,0,18.3691,0,0,0,0,2.5155,22.2114,8.71576,0,0,994,288.64,98.9508,15.9906,3.3,25.6,0,-355.488,0,0,-0.3703,0,0,0,0.949046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 09:00 pm",0,292.012,288.838,0,0,0.981803,0.993116,0,27.4157,0,0,0,0,2.10279,19.0591,7.47881,0,0,994,299.393,109.581,15.4156,3.1,24.4,0,-355.488,0,0,-0.3703,0,0,0,0.887689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 10:00 pm",0,278.742,275.939,0,0,0.955144,0.992423,0,35.5558,0,0,0,0,1.79081,16.6394,6.5293,0,0,994,312.047,119.041,14.7406,3.9,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.81355,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 1, 11:00 pm",0,267.028,264.537,0,0,0.923657,0.991789,0,41.7985,0,0,0,0,1.55267,14.5973,5.72797,0,0,994,327.409,126.589,14.6906,2.6,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.745494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 12:00 am",0,256.557,254.319,0,0,0.897409,0.99133,0,45.6718,0,0,0,0,1.36501,12.9726,5.09045,0,0,994,345.732,131.251,14.3281,2.1,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.698768,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 01:00 am",0,247.163,245.147,0,0,0.892062,0.991242,0,46.3618,0,0,0,0,1.20344,11.5596,4.536,0,0,994,5.8156,132.129,13.9625,1,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.690102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 02:00 am",0,238.6,236.758,0,0,0.911232,0.991566,0,43.7432,0,0,0,0,1.07338,10.4851,4.11434,0,0,994,25.1539,129.021,13.8094,1.3,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.722446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 03:00 am",0,230.698,228.996,0,0,0.942736,0.992158,0,38.2963,0,0,0,0,0.961272,9.6342,3.78046,0,0,994,41.835,122.595,13.7219,2.8,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.784816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 04:00 am",0,223.377,221.802,0,0,0.972248,0.992839,0,30.8345,0,0,0,0,0.867769,8.85928,3.47638,0,0,994,55.5818,113.858,13.9688,3.6,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.858651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 05:00 am",0,216.619,215.169,0,0,0.992679,0.994245,0,22.1459,0,0,0,0,0.788664,8.08762,3.17358,0,0,994,67.0631,103.666,13.825,2.4,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.926227,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 06:00 am",0,210.324,208.977,0,0,1.00255,0.996776,0,12.8425,0,0,0,0,0.718761,7.471,2.93162,0,0,994,77.1315,92.616,15.1531,2.6,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.974985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 07:00 am",0,223.682,233.22,273.532,0.318864,1.00236,0.999172,0.581389,3.34942,0.0961809,-78.1282,15.0831,107.334,0.936381,9.69814,3.80555,107.518,0,994,86.5775,81.5801,15.3328,3.3,19.2,274,-355.488,0,0,-0.3703,0,0,0,0.998292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 08:00 am",299.16,293,393,569.058,1,1.00334,0.99856,0.948405,5.81334,0.637964,-70.3916,160.589,223.298,4.17408,33.6964,13.2225,224.453,73.0734,994,96.1685,70.0331,16.8203,2.8,21,572,16574.4,19.0837,19.0837,17.265,0,0,53.0987,0.994857,1.81867,0.105098,0.870162,0,0.2893,0.104378,0.44973,0,1.81867,0
"Sep 2, 09:00 am",758.941,293,393,683.924,1,1.00166,0.996378,1,14.366,0.669161,-58.0129,202.72,268.372,4.0719,33.8098,13.267,277.034,185.381,994,106.803,58.6705,17.7703,2.6,23.2,706,50111.5,55.4094,55.4094,52.1995,0,45.3917,139.989,0.968731,3.20989,0.583274,1.33347,0,0.2893,0.104378,0.89946,0,3.20989,0
"Sep 2, 10:00 am",767.805,293,393,698.181,1,0.993234,0.994341,1,21.8083,0.635565,-44.4305,204.786,273.966,3.97154,33.8146,13.2689,295.085,187.546,994,119.752,48.0046,17.5875,3.1,25.4,752,50099.5,55.4094,55.4094,52.187,0,47.5566,139.989,0.928432,3.22234,0.595727,1.33347,0,0.2893,0.104378,0.89946,0,3.22234,0
"Sep 2, 11:00 am",680.753,293,393,633.681,1,0.981362,0.993102,1,27.5921,0.592667,-29.2664,183.417,248.656,3.88633,33.7619,13.2482,280.566,166.282,994,136.911,38.8737,18.1984,4.5,27.3,715,50211.9,55.4094,55.4094,52.304,0,26.2933,139.989,0.886267,3.10533,0.478715,1.33347,0,0.2893,0.104378,0.89946,0,3.10533,0
"Sep 2, 12:00 pm",647.411,293,393,611.49,1,0.971471,0.992818,1,31.082,0.564429,-12.5083,175.16,239.949,3.81562,33.6546,13.2061,280.174,158.138,994,160.237,32.772,18.6656,4.3,28.9,714,50251.9,55.4094,55.4094,52.3457,0,18.1491,139.989,0.856429,3.06364,0.437024,1.33347,0,0.2893,0.104378,0.89946,0,3.06364,0
"Sep 2, 01:00 pm",695.486,293,393,653.564,1,0.969541,0.992768,1,31.68,0.563708,5.13185,186.83,256.458,3.7632,33.6038,13.1861,301.363,169.881,994,188.247,31.6028,19.1625,3.3,30.1,768,50193.7,55.4094,55.4094,52.2851,0,29.8918,139.989,0.850995,3.1243,0.497688,1.33347,0,0.2893,0.104378,0.89946,0,3.1243,0
"Sep 2, 02:00 pm",316.469,293,393,326.155,1,0.976805,0.992966,1,29.2997,0.526729,22.3078,93.9531,127.983,3.74585,32.8894,12.9058,146.758,77.3015,994,214.075,35.8664,19.0156,1.7,30.5,374,25792.1,29.2773,29.2773,26.8668,0,0,77.3015,0.872072,2.41045,0.117133,1.00017,0,0.2893,0.104378,0.89946,0,2.41045,0
