"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Sep 2, 03:00 pm",766.62,293,393,700.115,1,0.988481,0.993574,1,24.4362,0.620556,38.0898,204.213,274.725,3.72424,33.722,13.2325,301.756,187.256,994,233.626,43.9712,19.1641,3.8,31,769,50101.1,55.4094,55.4094,52.1887,0,47.2672,139.989,0.910423,3.22067,0.594055,1.33347,0,0.2893,0.104378,0.89946,0,3.22067,0
"Sep 2, 04:00 pm",723.108,293,393,655.494,1,0.998766,0.995492,1,17.6827,0.654248,52.2758,193.56,257.216,3.72424,33.6586,13.2076,269.971,176.628,994,248.047,54.1407,19.3984,3.8,31,688,50158.6,55.4094,55.4094,52.2486,0,36.639,139.989,0.952753,3.16078,0.534173,1.33347,0,0.2893,0.104378,0.89946,0,3.16078,0
"Sep 2, 05:00 pm",679.897,293,393,615.275,1,1.00358,0.99761,1,9.59238,0.678244,65.101,182.948,241.434,3.75018,33.4471,13.1246,244.858,166.073,994,259.446,65.2989,18.9547,2.1,30.4,624,50212.9,55.4094,55.4094,52.3051,0,26.0842,139.989,0.986018,3.10423,0.477623,1.33347,0,0.2893,0.104378,0.89946,0,3.10423,0
"Sep 2, 06:00 pm",226.899,293,393,457.971,0.756068,1.00055,0.99984,0.70252,0.647578,0.308386,75.6063,72.2724,179.708,3.79809,33.2604,13.0514,179.719,55.4229,994,269.331,76.841,18.5578,2.6,29.3,458,17544.7,20.0616,20.0616,18.2757,0,0,55.4229,0.999936,1.78594,0.059896,0.882635,0,0.2893,0.104378,0.44973,0,1.78594,0
"Sep 2, 07:00 pm",0,324.757,320.5,87.9711,0,1.00366,0.997831,0,8.72049,0,0,0,34.5199,3.03846,26.3743,10.3493,34.9236,0,994,278.723,88.1662,19.3234,2.8,27.8,89,-355.488,0,0,-0.3703,0,0,0,0.98844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 08:00 pm",0,307.21,303.573,0,0,0.998269,0.995369,0,18.1333,0,0,0,0,2.48178,22.1918,8.70806,0,0,994,288.419,99.2545,19.6688,3.3,26.7,0,-355.488,0,0,-0.3703,0,0,0,0.950335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 09:00 pm",0,292.15,288.997,0,0,0.982425,0.993135,0,27.1633,0,0,0,0,2.0735,18.9745,7.44561,0,0,994,299.189,109.902,19.0375,2.1,25.6,0,-355.488,0,0,-0.3703,0,0,0,0.889709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 10:00 pm",0,278.963,276.177,0,0,0.956309,0.992449,0,35.2739,0,0,0,0,1.7622,16.5902,6.51,0,0,994,311.876,119.384,18.7578,3.1,24.5,0,-355.488,0,0,-0.3703,0,0,0,0.816401,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 2, 11:00 pm",0,267.368,264.903,0,0,0.925595,0.991825,0,41.4739,0,0,0,0,1.5234,14.4904,5.68602,0,0,994,327.305,126.954,18.3438,1.2,23.5,0,-355.488,0,0,-0.3703,0,0,0,0.749257,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 12:00 am",0,257.017,254.803,0,0,0.900155,0.991376,0,45.306,0,0,0,0,1.3372,12.8722,5.05104,0,0,994,345.742,131.625,18.2203,0.8,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.703321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 01:00 am",0,247.692,245.689,0,0,0.895098,0.991292,0,45.9735,0,0,0,0,1.18309,11.5288,4.52391,0,0,994,5.96353,132.488,18.1625,0.5,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.694991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 02:00 am",0,239.203,237.375,0,0,0.913807,0.991611,0,43.3582,0,0,0,0,1.05934,10.4244,4.09054,0,0,994,25.4102,129.339,17.3406,0.4,20.7,0,-355.488,0,0,-0.3703,0,0,0,0.727075,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 03:00 am",0,231.413,229.734,0,0,0.944521,0.992194,0,37.9283,0,0,0,0,0.951687,9.5043,3.72949,0,0,994,42.1452,122.865,17.2313,0.5,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.78878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 04:00 am",0,224.225,222.677,0,0,0.973329,0.992868,0,30.4838,0,0,0,0,0.862077,8.69737,3.41285,0,0,994,55.9087,114.086,16.9094,0.4,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.861772,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 05:00 am",0,217.563,216.13,0,0,0.993235,0.994342,0,21.8072,0,0,0,0,0.785745,7.98705,3.13412,0,0,994,67.3926,103.862,16.7437,0.3,19.4,0,-355.488,0,0,-0.3703,0,0,0,0.928439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 06:00 am",0,211.357,210.027,0,0,1.00271,0.996863,0,12.5089,0,0,0,0,0.71707,7.37174,2.89267,0,0,994,77.4631,92.792,17.6031,0.3,19.4,0,-355.488,0,0,-0.3703,0,0,0,0.976262,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 07:00 am",0,231.688,246.103,403.44,0.303705,1.00218,0.999254,0.577026,3.01816,0.0991578,-78.2186,21.0278,158.31,1.07299,10.7934,4.23532,158.53,0,994,86.917,81.7448,17.6484,0.1,20.5,404,-355.488,0,0,-0.3703,0,0,0,0.998613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 08:00 am",488.34,293,393,716.843,1,1.00342,0.998475,0.940694,6.15567,0.648274,-70.5575,200.649,281.289,4.11348,33.4502,13.1259,282.92,119.283,994,96.5248,70.2013,18.2375,0.1,22.3,721,34360.6,38.4648,38.4648,35.7923,0,0,99.3083,0.994234,2.67246,0.261967,1.11736,0,0.2893,0.104378,0.89946,0,2.67246,0
"Sep 3, 09:00 am",905.761,293,393,804.691,1,1.00141,0.996285,1,14.7206,0.677669,-58.1581,238.435,315.761,4.01238,33.586,13.1792,326.477,221.243,994,107.185,58.8541,19.3438,0.2,24.5,832,49898.3,55.4094,55.4094,51.9774,0,81.2541,139.989,0.967176,3.43196,0.805346,1.33347,0,0.2893,0.104378,0.89946,0,3.43196,0
"Sep 3, 10:00 am",905.642,293,393,813.04,1,0.992625,0.994235,1,22.1783,0.642081,-44.5407,238.304,319.037,3.91757,33.5686,13.1723,344.527,221.243,994,120.164,48.2201,19.0609,0.3,26.6,878,49898.3,55.4094,55.4094,51.9774,0,81.2541,139.989,0.926013,3.43196,0.805153,1.33347,0,0.2893,0.104378,0.89946,0,3.43196,0
"Sep 3, 11:00 am",882.893,293,393,804.541,1,0.980381,0.993072,1,27.9765,0.603277,-29.3196,232.632,315.702,3.83321,33.4891,13.1411,357.476,215.657,994,137.328,39.1417,19.7109,0.3,28.5,911,49933.6,55.4094,55.4094,52.0142,0,75.6684,139.989,0.88314,3.39516,0.768549,1.33347,0,0.2893,0.104378,0.89946,0,3.39516,0
"Sep 3, 12:00 pm",853.84,293,393,788.075,1,0.97022,0.992785,1,31.472,0.575217,-12.4796,225.444,309.241,3.7632,33.4354,13.12,362.578,208.561,994,160.556,33.1051,19.9828,0.4,30.1,924,49977.4,55.4094,55.4094,52.0598,0,68.5718,139.989,0.852895,3.34959,0.722974,1.33347,0,0.2893,0.104378,0.89946,0,3.34959,0
"Sep 3, 01:00 pm",363.905,293,393,369.511,1,0.968279,0.992735,1,32.059,0.519552,5.25465,105.489,144.996,3.74585,32.7594,12.8548,171.086,88.8882,994,188.319,31.9764,20.0703,0.5,30.5,436,30355.7,34.1283,34.1283,31.6206,0,0,88.8882,0.847502,2.50769,0.152509,1.06205,0,0.2893,0.104378,0.89946,0,2.50769,0
"Sep 3, 02:00 pm",0,325.064,320.879,13.0359,1,0.975803,0.992937,1,29.6507,0,22.5116,3.75119,5.11527,2.97368,25.9766,10.1932,5.886,0,994,213.924,36.2313,20.2125,0.4,29.9,15,-355.488,0,0,-0.3703,0,0,0,0.869058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 03:00 pm",310.373,293,393,361.439,1,0.987842,0.993481,1,24.7508,0.568406,38.3456,105.348,141.829,3.75452,32.6776,12.8227,156.175,75.8124,994,233.384,44.3069,20.1437,0.2,30.3,398,25203.3,28.6517,28.6517,26.2535,0,0,75.8124,0.908138,2.39818,0.112841,0.992195,0,0.2893,0.104378,0.89946,0,2.39818,0
"Sep 3, 04:00 pm",686.637,293,393,624.973,1,0.99846,0.995415,1,17.9635,0.650562,52.5588,184.477,245.24,3.74585,33.1586,13.0114,257.807,167.719,994,247.788,54.4516,20.0703,0.3,30.5,657,50204.6,55.4094,55.4094,52.2965,0,27.7304,139.989,0.951253,3.11286,0.486251,1.33347,0,0.2893,0.104378,0.89946,0,3.11286,0
"Sep 3, 05:00 pm",35.8043,293,393,84.733,1,1.00354,0.997545,1,9.84718,0.259158,65.3973,25.1922,33.2492,3.78498,32.267,12.6616,33.7464,8.74564,994,259.192,65.595,20.1859,0.3,29.6,86,-358.312,0,0,-0.373241,8.74564,0,0,0.985267,0.373241,-0.0204371,0,0,0.2893,0.104378,0,0,0,0.373241
"Sep 3, 06:00 pm",32.3301,293,393,161.981,0.729663,1.00074,0.999782,0.695285,0.884118,0.124228,75.7576,24.4185,63.5612,3.8288,32.3464,12.6927,63.5688,7.89703,994,269.088,77.1312,19.3813,0.1,28.6,162,-357.415,0,0,-0.372307,7.89703,0,0,0.999881,0.372307,-0.021371,0,0,0.2893,0.104378,0,0,0,0.372307
"Sep 3, 07:00 pm",0,324.97,320.763,0,0,1.00367,0.99789,0,8.48814,0,0,0,0,3.06961,25.9039,10.1647,0,0,994,278.49,88.4303,18.8406,0.1,27.2,0,-355.488,0,0,-0.3703,0,0,0,0.989046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 08:00 pm",0,307.589,303.986,0,0,0.998534,0.995434,0,17.8961,0,0,0,0,2.51043,21.87,8.58177,0,0,994,288.196,99.5603,19.8719,0.1,26.2,0,-355.488,0,0,-0.3703,0,0,0,0.951616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 09:00 pm",0,292.603,289.464,0,0,0.983041,0.993155,0,26.9092,0,0,0,0,2.10022,18.8161,7.38343,0,0,994,298.983,110.226,19.5531,0.2,25.1,0,-355.488,0,0,-0.3703,0,0,0,0.891725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 10:00 pm",0,279.528,276.766,0,0,0.957463,0.992475,0,34.99,0,0,0,0,1.78858,16.3523,6.41663,0,0,994,311.704,119.73,19.625,0.1,24,0,-355.488,0,0,-0.3703,0,0,0,0.819252,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 3, 11:00 pm",0,267.955,265.492,0,0,0.927509,0.99186,0,41.1471,0,0,0,0,1.5492,14.4217,5.65909,0,0,994,327.2,127.322,19.2281,0.1,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.753022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 12:00 am",0,257.598,255.382,0,0,0.902857,0.991422,0,44.938,0,0,0,0,1.35819,12.8454,5.04054,0,0,994,345.753,132.002,18.6969,0.1,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.707872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 01:00 am",0,248.25,246.242,0,0,0.89808,0.991341,0,45.583,0,0,0,0,1.19977,11.5348,4.52627,0,0,994,6.11512,132.848,18.5438,0.1,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.699875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 02:00 am",0,239.717,237.879,0,0,0.916337,0.991656,0,42.9711,0,0,0,0,1.0705,10.4778,4.11149,0,0,994,25.6714,129.659,18.1563,0.3,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.731697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 03:00 am",0,231.892,230.206,0,0,0.946279,0.992231,0,37.558,0,0,0,0,0.95845,9.54683,3.74618,0,0,994,42.4599,123.136,17.7391,0.4,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.792737,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 04:00 am",0,224.68,223.127,0,0,0.974394,0.992898,0,30.1307,0,0,0,0,0.866633,8.73,3.42565,0,0,994,56.2394,114.314,17.5953,0.3,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.864882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 05:00 am",0,218.019,216.586,0,0,0.99378,0.994439,0,21.466,0,0,0,0,0.787573,7.98783,3.13443,0,0,994,67.7252,104.059,17.0438,0.1,19.7,0,-355.488,0,0,-0.3703,0,0,0,0.930635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 06:00 am",0,211.808,210.476,0,0,1.00286,0.996949,0,12.1729,0,0,0,0,0.717604,7.38926,2.89955,0,0,994,77.7971,92.9683,17.1437,0.2,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.977516,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 07:00 am",0,206.005,204.765,5.99341,0.288568,1.00199,0.999337,0.572647,2.68467,0,-78.3093,0.294529,2.35182,0.655459,6.8407,2.68429,2.3544,0,994,87.2585,81.9101,16.8797,0.2,20.2,6,-355.488,0,0,-0.3703,0,0,0,0.998902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 08:00 am",377.552,293,393,693.513,1,1.00349,0.998389,0.932957,6.5003,0.639989,-70.7237,192.52,272.134,4.10421,33.4502,13.1259,273.895,92.2218,994,96.8828,70.3706,18.7109,0.2,22.5,698,23733.6,27.152,27.152,24.7225,0,0,72.2471,0.993571,2.42954,0.163336,0.973069,0,0.2893,0.104378,0.89946,0,2.42954,0
"Sep 4, 09:00 am",885.099,293,393,787.909,1,1.00115,0.99619,1,15.0776,0.675195,-58.3039,233.379,309.175,4.00327,33.586,13.1791,320.198,216.196,994,107.569,59.0391,19.2313,0.3,24.7,816,49930.3,55.4094,55.4094,52.0107,0,76.2073,139.989,0.965575,3.39868,0.772063,1.33347,0,0.2893,0.104378,0.89946,0,3.39868,0
"Sep 4, 10:00 am",900.131,293,393,809.021,1,0.991993,0.994128,1,22.5507,0.63963,-44.6512,236.95,317.46,3.90416,33.5816,13.1774,343.742,219.868,994,120.577,48.4378,18.9312,0.4,26.9,876,49907.1,55.4094,55.4094,51.9865,0,79.879,139.989,0.92354,3.42282,0.796212,1.33347,0,0.2893,0.104378,0.89946,0,3.42282,0
"Sep 4, 11:00 am",875.246,293,393,798.998,1,0.979369,0.993041,1,28.3632,0.600028,-29.3726,230.783,313.527,3.81562,33.5833,13.1781,356.299,213.79,994,137.744,39.4123,19.8375,0.8,28.9,908,49945.3,55.4094,55.4094,52.0263,0,73.8006,139.989,0.879954,3.38304,0.756426,1.33347,0,0.2893,0.104378,0.89946,0,3.38304,0
"Sep 4, 12:00 pm",847.516,293,393,783.905,1,0.968931,0.992752,1,31.8642,0.571575,-12.4496,223.946,307.604,3.73719,33.6195,13.1923,362.185,207.016,994,160.872,33.4405,20.0359,1.6,30.7,923,49986.7,55.4094,55.4094,52.0695,0,67.0272,139.989,0.849302,3.33984,0.713229,1.33347,0,0.2893,0.104378,0.89946,0,3.33984,0
"Sep 4, 01:00 pm",843.018,293,393,781.502,1,0.966981,0.992702,1,32.4399,0.5667,5.38009,222.799,306.661,3.68129,33.6389,13.1999,363.362,205.917,994,188.392,32.3521,20.3594,2.1,32,926,49993.4,55.4094,55.4094,52.0764,0,65.9283,139.989,0.843954,3.33295,0.706334,1.33347,0,0.2893,0.104378,0.89946,0,3.33295,0
"Sep 4, 02:00 pm",864.351,293,393,793.254,1,0.974773,0.992908,1,30.0031,0.587384,22.7189,228.019,311.273,3.6472,33.7488,13.243,359.438,211.128,994,213.777,36.5988,20.4953,3.1,32.8,916,49961.7,55.4094,55.4094,52.0434,0,71.1394,139.989,0.865998,3.36592,0.739312,1.33347,0,0.2893,0.104378,0.89946,0,3.36592,0
"Sep 4, 03:00 pm",894.254,293,393,807.989,1,0.987187,0.993386,1,25.0665,0.624056,38.605,235.325,317.055,3.63024,33.7976,13.2622,350.021,218.432,994,233.144,44.6453,20.5438,3.3,33.2,892,49916.2,55.4094,55.4094,51.996,0,78.4435,139.989,0.905817,3.41334,0.786728,1.33347,0,0.2893,0.104378,0.89946,0,3.41334,0
"Sep 4, 04:00 pm",886.438,293,393,791.122,1,0.998142,0.995338,1,18.2451,0.662416,52.845,233.427,310.436,3.63024,33.8272,13.2738,326.869,216.523,994,247.529,54.7652,20.7781,3.8,33.2,833,49928.2,55.4094,55.4094,52.0086,0,76.5343,139.989,0.949726,3.40081,0.7742,1.33347,0,0.2893,0.104378,0.89946,0,3.40081,0
"Sep 4, 05:00 pm",766.032,293,393,686.193,1,1.00349,0.99748,1,10.1027,0.684135,65.6965,203.991,269.262,3.6557,33.6969,13.2226,273.503,187.113,994,258.938,65.8938,20.1,4.1,32.6,697,50101.9,55.4094,55.4094,52.1895,0,47.1237,139.989,0.984495,3.21984,0.593227,1.33347,0,0.2893,0.104378,0.89946,0,3.21984,0
"Sep 4, 06:00 pm",263.442,293,393,564.892,0.703103,1.00092,0.999723,0.687967,1.12124,0.290244,75.9107,81.2041,221.664,3.70272,33.5182,13.1525,221.706,64.3489,994,268.844,77.4237,19.9766,4.1,31.5,565,21089.4,23.8239,23.8239,21.9681,0,0,64.3489,0.999809,1.85577,0.0817379,0.93062,0,0.2893,0.104378,0.44973,0,1.85577,0
"Sep 4, 07:00 pm",0,324.796,320.548,115.788,0,1.00367,0.997948,0,8.25476,0,0,0,45.4351,2.95192,26.5244,10.4082,45.9108,0,994,278.255,88.6914,19.6531,4.9,30.2,117,-355.488,0,0,-0.3703,0,0,0,0.989639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 08:00 pm",0,307.347,303.733,0,0,0.998793,0.995498,0,17.6575,0,0,0,0,2.41088,22.2036,8.71271,0,0,994,287.973,99.8682,19.9984,3.9,29.1,0,-355.488,0,0,-0.3703,0,0,0,0.952887,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 09:00 pm",0,292.315,289.165,0,0,0.98365,0.993175,0,26.6534,0,0,0,0,2.01239,19.1055,7.497,0,0,994,298.776,110.551,19.8359,4.3,28,0,-355.488,0,0,-0.3703,0,0,0,0.893736,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 10:00 pm",0,279.18,276.405,0,0,0.958605,0.992501,0,34.704,0,0,0,0,1.70991,16.6413,6.53003,0,0,994,311.53,120.077,19.3219,4.3,26.9,0,-355.488,0,0,-0.3703,0,0,0,0.822104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 4, 11:00 pm",0,267.549,265.074,0,0,0.929399,0.991896,0,40.8182,0,0,0,0,1.47814,14.6815,5.761,0,0,994,327.095,127.691,18.7297,4.3,25.8,0,-355.488,0,0,-0.3703,0,0,0,0.756788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 12:00 am",0,257.186,254.97,0,0,0.905516,0.991467,0,44.5678,0,0,0,0,1.29657,12.9918,5.09799,0,0,994,345.765,132.38,18.1375,2.6,24.7,0,-355.488,0,0,-0.3703,0,0,0,0.712421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 01:00 am",0,247.835,245.827,0,0,0.901008,0.991391,0,45.1906,0,0,0,0,1.15632,11.6412,4.56802,0,0,994,6.27034,133.21,18.3,1.9,23.3,0,-355.488,0,0,-0.3703,0,0,0,0.70475,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 02:00 am",0,239.308,237.473,0,0,0.918822,0.991701,0,42.582,0,0,0,0,1.04223,10.5291,4.13162,0,0,994,25.9373,129.979,17.4859,1.6,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.736309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 03:00 am",0,231.492,229.809,0,0,0.948009,0.992267,0,37.1855,0,0,0,0,0.938685,9.57517,3.7573,0,0,994,42.779,123.407,17.2547,1.4,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.796683,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 04:00 am",0,224.246,222.685,0,0,0.975441,0.992927,0,29.7753,0,0,0,0,0.85332,8.8115,3.45763,0,0,994,56.5736,114.542,17.0234,1.9,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.867979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 05:00 am",0,217.499,216.049,0,0,0.994311,0.994537,0,21.1225,0,0,0,0,0.777942,8.13064,3.19046,0,0,994,68.0606,104.255,16.7969,2.4,20,0,-355.488,0,0,-0.3703,0,0,0,0.932812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 06:00 am",0,211.237,209.896,0,0,1.00299,0.997037,0,11.8346,0,0,0,0,0.709443,7.46328,2.92859,0,0,994,78.1335,93.1449,17.0703,1.7,20,0,-355.488,0,0,-0.3703,0,0,0,0.978744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 07:00 am",0,205.406,204.162,5.99496,0.27345,1.00178,0.99942,0.568251,2.34904,0,-78.4003,0.276994,2.35242,0.6488,6.87989,2.69967,2.3544,0,994,87.602,82.0758,17.2141,1.2,20.3,6,-355.488,0,0,-0.3703,0,0,0,0.99916,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 08:00 am",355.152,293,393,681.107,1,1.00355,0.998302,0.925195,6.84712,0.632092,-70.8904,187.498,267.267,4.11348,33.7263,13.2342,269.186,86.7502,994,97.2423,70.5408,18.2375,1.7,22.3,686,21997.7,24.847,24.847,22.9143,0,0,66.7756,0.992868,1.9328,0.145717,0.94367,0,0.2893,0.104378,0.44973,0,1.9328,0
"Sep 5, 09:00 am",878.037,293,393,782.707,1,1.00087,0.996095,1,15.4367,0.673107,-58.4501,231.751,307.134,4.01693,33.7992,13.2628,318.629,214.471,994,107.954,59.2258,18.9703,1.4,24.4,812,49941,55.4094,55.4094,52.0219,0,74.4823,139.989,0.963925,3.38745,0.76084,1.33347,0,0.2893,0.104378,0.89946,0,3.38745,0
"Sep 5, 10:00 am",877.326,293,393,791.15,1,0.991337,0.994019,1,22.9253,0.635763,-44.7622,231.537,310.447,3.93101,33.915,13.3082,337.072,214.471,994,120.99,48.6576,18.8,2.8,26.3,859,49942.1,55.4094,55.4094,52.023,0,74.4823,139.989,0.921013,3.38633,0.759715,1.33347,0,0.2893,0.104378,0.89946,0,3.38633,0
"Sep 5, 11:00 am",866.077,293,393,792.544,1,0.978323,0.99301,1,28.7522,0.596369,-29.4254,228.668,310.994,3.85086,33.8098,13.267,354.73,211.55,994,138.158,39.6853,19.5844,2.4,28.1,904,49959.1,55.4094,55.4094,52.0407,0,71.5609,139.989,0.876708,3.36862,0.74201,1.33347,0,0.2893,0.104378,0.89946,0,3.36862,0
"Sep 5, 12:00 pm",837.714,293,393,777.151,1,0.967603,0.992718,1,32.2585,0.567424,-12.4181,221.704,304.954,3.78498,33.8871,13.2973,360.616,204.622,994,161.185,33.7783,20.5766,4.1,29.6,919,50001.1,55.4094,55.4094,52.0845,0,64.6329,139.989,0.845648,3.32486,0.698246,1.33347,0,0.2893,0.104378,0.89946,0,3.32486,0
"Sep 5, 01:00 pm",832.377,293,393,773.965,1,0.965646,0.992669,1,32.8226,0.562584,5.50811,220.338,303.704,3.73719,33.849,13.2823,361.4,203.318,994,188.464,32.7299,21.0516,4.1,30.7,921,50008.9,55.4094,55.4094,52.0926,0,63.3292,139.989,0.840353,3.31676,0.690151,1.33347,0,0.2893,0.104378,0.89946,0,3.31676,0
"Sep 5, 02:00 pm",854.535,293,393,786.096,1,0.973715,0.992879,1,30.3569,0.5839,22.9294,225.709,308.464,3.70272,33.8328,13.276,357.476,208.73,994,213.632,36.9687,21.2656,3.8,31.5,911,49976.4,55.4094,55.4094,52.0587,0,68.7415,139.989,0.862894,3.35066,0.724049,1.33347,0,0.2893,0.104378,0.89946,0,3.35066,0
"Sep 5, 03:00 pm",885.332,293,393,801.37,1,0.986513,0.99329,1,25.3832,0.621312,38.8679,233.215,314.458,3.68985,33.8237,13.2724,348.059,216.253,994,232.907,44.9865,21.4875,3.3,31.8,887,49929.9,55.4094,55.4094,52.0103,0,76.2642,139.989,0.903461,3.39905,0.772435,1.33347,0,0.2893,0.104378,0.89946,0,3.39905,0
"Sep 5, 04:00 pm",892.28,293,393,796.464,1,0.997814,0.995261,1,18.5275,0.661225,53.1344,234.908,312.532,3.68985,33.8125,13.268,329.616,217.95,994,247.272,55.0814,21.2922,3.1,31.8,840,49919.2,55.4094,55.4094,51.9992,0,77.9613,139.989,0.948171,3.41017,0.783555,1.33347,0,0.2893,0.104378,0.89946,0,3.41017,0
"Sep 5, 05:00 pm",289.656,293,393,294.126,1,1.00344,0.997415,1,10.3589,0.60303,65.9985,87.4274,115.415,3.72424,33.0049,12.9511,117.328,70.752,994,258.685,66.1949,21.3125,3.3,31,299,23199.1,26.5226,26.5226,24.1657,0,0,70.752,0.983701,2.35687,0.0986883,0.96504,0,0.2893,0.104378,0.89946,0,2.35687,0
"Sep 5, 06:00 pm",2.71753,293,393,125.965,0.6764,1.0011,0.999665,0.680569,1.35891,0.0134255,76.0652,17.2346,49.4285,3.77626,32.606,12.7946,49.4424,0.663789,994,268.6,77.7183,20.9328,1.9,29.8,126,-355.488,0,0,-0.3703,0.663789,0,0,0.999719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 07:00 pm",0,324.852,320.618,95.061,0,1.00366,0.998007,0,8.02039,0,0,0,37.3019,3.02015,26.2465,10.2991,37.6704,0,994,278.021,88.9482,20.3531,1.4,28.4,96,-355.488,0,0,-0.3703,0,0,0,0.990218,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 08:00 pm",0,307.447,303.841,0,0,0.999046,0.995564,0,17.4177,0,0,0,0,2.47071,21.9879,8.62807,0,0,994,287.748,100.178,20.1516,0.9,27.3,0,-355.488,0,0,-0.3703,0,0,0,0.954148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 09:00 pm",0,292.457,289.317,0,0,0.984251,0.993195,0,26.3959,0,0,0,0,2.06559,18.9038,7.41785,0,0,994,298.567,110.878,20.0281,1,26.2,0,-355.488,0,0,-0.3703,0,0,0,0.895743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 10:00 pm",0,279.34,276.568,0,0,0.959735,0.992527,0,34.4161,0,0,0,0,1.75697,16.5022,6.47548,0,0,994,311.354,120.427,19.8656,1.4,25.1,0,-355.488,0,0,-0.3703,0,0,0,0.824955,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 5, 11:00 pm",0,267.692,265.213,0,0,0.931265,0.991931,0,40.4872,0,0,0,0,1.51945,14.6107,5.73325,0,0,994,326.989,128.063,20.0547,2.1,24,0,-355.488,0,0,-0.3703,0,0,0,0.760551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 12:00 am",0,257.262,255.031,0,0,0.908131,0.991512,0,44.1956,0,0,0,0,1.3321,13.0151,5.10711,0,0,994,345.778,132.761,19.4625,2.1,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.716964,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 01:00 am",0,247.889,245.877,0,0,0.903882,0.991439,0,44.7963,0,0,0,0,1.17776,11.6126,4.5568,0,0,994,6.42918,133.573,19.2875,1.1,22.1,0,-355.488,0,0,-0.3703,0,0,0,0.709616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 02:00 am",0,239.33,237.487,0,0,0.921262,0.991745,0,42.1911,0,0,0,0,1.05181,10.5548,4.14172,0,0,994,26.2079,130.3,18.9172,1.7,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.740909,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 03:00 am",0,231.498,229.812,0,0,0.949711,0.992304,0,36.811,0,0,0,0,0.942958,9.58365,3.76063,0,0,994,43.1024,123.678,18.7906,1.4,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.800616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 04:00 am",0,224.283,222.73,0,0,0.97647,0.992956,0,29.4177,0,0,0,0,0.853832,8.75838,3.43679,0,0,994,56.9113,114.77,19.0156,1.1,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.871062,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 05:00 am",0,217.565,216.12,0,0,0.99483,0.994635,0,20.7767,0,0,0,0,0.778729,8.09054,3.17473,0,0,994,68.3987,104.451,19.4531,1.6,20,0,-355.488,0,0,-0.3703,0,0,0,0.93497,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 06:00 am",0,211.332,209.997,0,0,1.00312,0.997124,0,11.4942,0,0,0,0,0.708362,7.42737,2.9145,0,0,994,78.4721,93.3217,19.5359,1.1,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.979945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 07:00 am",0,205.52,204.28,1.99877,0.258351,1.00156,0.999503,0.563838,2.01139,0,-78.4916,0.086563,0.784316,0.648948,6.85558,2.69013,0.7848,0,994,87.9474,82.2421,19.5016,0.8,20.4,2,-355.488,0,0,-0.3703,0,0,0,0.999384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 08:00 am",0,213.1,218.589,35.7164,1,1.0036,0.998215,0.917406,7.196,0.417579,-71.0574,9.74901,14.0151,0.748609,7.90398,3.10152,14.1264,0,994,97.6033,70.7122,19.8031,0.8,21.6,36,-355.488,0,0,-0.3703,0,0,0,0.992123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 09:00 am",0,294.445,352.731,264.613,1,1.00057,0.995999,1,15.7979,0.597494,-58.5969,78.3182,103.834,3.23001,27.0453,10.6126,107.91,0,994,108.34,59.414,20.4969,1.1,23.7,275,-355.488,0,0,-0.3703,0,0,0,0.962228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 10:00 am",186.382,293,393,256.243,1,0.990656,0.993909,1,23.302,0.530603,-44.8735,74.9318,100.55,3.96702,32.81,12.8747,109.48,45.526,994,121.403,48.8795,19.6016,1,25.5,279,5874.85,7.72646,7.72646,6.11963,0,0,25.5513,0.918432,1.60683,0.0381103,0.725307,0,0.2893,0.104378,0.44973,0,1.60683,0
"Sep 6, 11:00 am",0,324.763,320.507,33.1894,1,0.977244,0.992978,1,29.1433,0,-29.478,9.56505,13.0235,3.09851,26.2107,10.2851,14.9112,0,994,138.57,39.9608,19.4031,1.6,26.2,38,-355.488,0,0,-0.3703,0,0,0,0.873405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 12:00 pm",0,307.224,303.589,6.73549,1,0.966235,0.992684,1,32.6548,0,-12.3854,1.91871,2.64301,2.50464,22.1192,8.67957,3.1392,0,994,161.496,34.1184,19.0469,2.1,26,8,-355.488,0,0,-0.3703,0,0,0,0.841937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 01:00 pm",0,293,393,37.6514,1,0.964272,0.992635,1,33.2069,0,5.63866,10.7033,14.7744,3.91757,32.5626,12.7776,17.658,0,994,188.537,33.1097,19.0609,2.1,26.6,45,-355.488,0,0,-0.3703,0,0,0,0.836698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 02:00 pm",185.731,293,393,216.656,1,0.972629,0.992849,1,30.712,0.458788,23.1433,62.1364,85.0157,3.873,32.8652,12.8963,98.8848,45.3671,994,213.49,37.3407,19.3188,2.4,27.6,252,5815.18,7.66317,7.66317,6.05748,0,0,25.3925,0.859745,1.60569,0.0377815,0.7245,0,0.2893,0.104378,0.44973,0,1.60569,0
"Sep 6, 03:00 pm",572.219,293,393,538.84,1,0.985821,0.993248,1,25.7008,0.595646,39.1341,156.697,211.441,3.83761,33.3542,13.0882,234.655,139.771,994,232.672,45.3302,19.0641,2.1,28.4,598,50311.3,55.3832,55.3832,52.4076,0,0,139.771,0.901071,2.97564,0.349362,1.33314,0,0.2893,0.104378,0.89946,0,2.97564,0
"Sep 6, 04:00 pm",18.6225,293,393,71.9408,1,0.997475,0.995183,1,18.8105,0.152529,53.4269,21.2093,28.2296,3.83761,32.6781,12.8229,29.8224,4.54877,994,247.016,55.4002,19.8062,3.1,28.4,76,-354.054,0,0,-0.368806,4.54877,0,0,0.94659,0.368806,-0.0248723,0,0,0.2893,0.104378,0,0,0,0.368806
"Sep 6, 05:00 pm",0,324.805,320.559,37.3496,1,1.00338,0.997349,1,10.6158,0,66.3031,11.1006,14.656,3.03672,26.2907,10.3165,14.9112,0,994,258.432,66.4985,19.3844,2.6,27.9,38,-355.488,0,0,-0.3703,0,0,0,0.982885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 06:00 pm",0,307.289,303.659,64.9747,0.649564,1.00127,0.999606,0.673094,1.59714,0,76.2213,8.44441,25.4961,2.46852,22.1804,8.70357,25.506,0,994,268.356,78.015,19.1922,2.1,27.2,65,-355.488,0,0,-0.3703,0,0,0,0.999611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 07:00 pm",0,292.242,289.092,53.5023,0,1.00365,0.998067,0,7.78504,0,0,0,20.9943,2.05677,19.0016,7.45622,21.1896,0,994,277.785,89.1992,18.8,1.7,26.3,54,-355.488,0,0,-0.3703,0,0,0,0.990783,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 08:00 pm",0,279.116,276.343,0,0,0.999293,0.995629,0,17.1766,0,0,0,0,1.75881,16.4992,6.47427,0,0,994,287.522,100.49,18.3937,1.7,24.8,0,-355.488,0,0,-0.3703,0,0,0,0.955399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 09:00 pm",0,267.483,265.007,0,0,0.984846,0.993215,0,26.1369,0,0,0,0,1.52791,14.559,5.71294,0,0,994,298.357,111.207,18.2437,1.7,23.4,0,-355.488,0,0,-0.3703,0,0,0,0.897744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 10:00 pm",0,257.122,254.907,0,0,0.960854,0.992554,0,34.1262,0,0,0,0,1.34698,12.8573,5.0452,0,0,994,311.177,120.778,17.3125,0.5,22,0,-355.488,0,0,-0.3703,0,0,0,0.827804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 6, 11:00 pm",0,247.742,245.727,0,0,0.933105,0.991967,0,40.1542,0,0,0,0,1.20132,11.5745,4.54184,0,0,994,326.881,128.436,16.0688,0.6,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.764312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 12:00 am",0,239.144,237.293,0,0,0.910702,0.991557,0,43.8215,0,0,0,0,1.08197,10.5358,4.13426,0,0,994,345.792,133.144,15.2156,1.1,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.721501,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 01:00 am",0,231.218,229.511,0,0,0.9067,0.991487,0,44.4003,0,0,0,0,0.983229,9.62261,3.77591,0,0,994,6.59159,133.938,14.9094,1.3,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.714469,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 02:00 am",0,223.839,222.251,0,0,0.923658,0.991789,0,41.7984,0,0,0,0,0.901518,8.87435,3.4823,0,0,994,26.4833,130.622,14.2125,1.9,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.745495,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 03:00 am",0,216.995,215.527,0,0,0.951383,0.99234,0,36.4346,0,0,0,0,0.82433,8.13303,3.1914,0,0,994,43.4301,123.949,13.7641,1.4,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.804536,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 04:00 am",0,210.585,209.214,0,0,0.977482,0.992985,0,29.058,0,0,0,0,0.757587,7.54622,2.96114,0,0,994,57.2523,114.998,13.1031,1.9,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.874128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 05:00 am",0,204.574,203.294,0,0,0.995335,0.994733,0,20.4288,0,0,0,0,0.699677,6.98913,2.74253,0,0,994,68.7395,104.648,12.7375,1.7,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.937107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 06:00 am",0,198.888,197.683,0,0,1.00323,0.997212,0,11.1516,0,0,0,0,0.645008,6.54786,2.56938,0,0,994,78.8128,93.4988,12.325,2.8,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.981119,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 07:00 am",0,209.185,216.418,291.876,0.243267,1.00133,0.999587,0.559408,1.67184,0.068494,-78.5832,11.8073,114.532,0.786933,8.08434,3.1723,114.581,0,994,88.2944,82.4089,12.8562,3.3,15.2,292,-355.488,0,0,-0.3703,0,0,0,0.999574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 08:00 am",152.97,293,393,494.678,1,1.00364,0.998127,0.909589,7.54682,0.594014,-71.2249,133.868,194.111,4.36947,33.6028,13.1857,195.808,37.3649,994,97.9657,70.8846,13.3062,2.1,16.9,499,-399.118,0,0,-0.415748,17.3902,0,0,0.991338,0.415748,0.0220697,0,0,0.2893,0.104378,0,0,0,0.415748
"Sep 7, 09:00 am",867.425,293,393,776.07,1,1.00026,0.995902,1,16.161,0.668263,-58.7443,229.601,304.53,4.26858,34.2856,13.4537,317.059,211.879,994,108.726,59.6039,14.5469,4.9,19,808,49957.1,55.4094,55.4094,52.0386,0,71.89,139.989,0.960483,3.37073,0.74412,1.33347,0,0.2893,0.104378,0.89946,0,3.37073,0
"Sep 7, 10:00 am",865.672,293,393,783.923,1,0.989951,0.993798,1,23.6807,0.629516,-44.9853,229.05,307.611,4.17877,34.2008,13.4204,335.894,211.451,994,121.815,49.1035,14.3766,4.5,20.9,856,49959.7,55.4094,55.4094,52.0414,0,71.462,139.989,0.915798,3.36799,0.741377,1.33347,0,0.2893,0.104378,0.89946,0,3.36799,0
"Sep 7, 11:00 am",852.162,293,393,783.909,1,0.976131,0.992946,1,29.5364,0.588741,-29.5304,225.655,307.606,4.09034,34.1838,13.4137,353.552,208.151,994,138.981,40.2388,14.675,5.2,22.8,901,49979.9,55.4094,55.4094,52.0624,0,68.1619,139.989,0.870043,3.34699,0.720382,1.33347,0,0.2893,0.104378,0.89946,0,3.34699,0
"Sep 7, 12:00 pm",822.914,293,393,767.761,1,0.964827,0.992649,1,33.0529,0.559224,-12.3514,218.382,301.269,4.02149,34.0306,13.3536,359.438,201.007,994,161.803,34.4607,15.7062,4.3,24.3,916,50022.6,55.4094,55.4094,52.1068,0,61.0177,139.989,0.838167,3.30252,0.675906,1.33347,0,0.2893,0.104378,0.89946,0,3.30252,0
"Sep 7, 01:00 pm",750.231,293,393,706.377,1,0.962861,0.992601,1,33.5928,0.550714,5.77167,200.503,277.182,3.97154,33.838,13.278,332.755,183.253,994,188.609,33.4913,16.3375,3.6,25.4,848,50123.1,55.4094,55.4094,52.2116,0,43.264,139.989,0.832991,3.19777,0.571154,1.33347,0,0.2893,0.104378,0.89946,0,3.19777,0
"Sep 7, 02:00 pm",710.13,293,393,665.542,1,0.971514,0.992819,1,31.0682,0.56891,23.3603,190.652,261.159,3.94449,33.7647,13.2492,304.895,173.458,994,213.35,37.715,16.8203,3.6,26,777,50175.2,55.4094,55.4094,52.2659,0,33.4688,139.989,0.856553,3.14349,0.516882,1.33347,0,0.2893,0.104378,0.89946,0,3.14349,0
"Sep 7, 03:00 pm",830.572,293,393,757.559,1,0.985112,0.993224,1,26.0193,0.613306,39.4036,220.138,297.266,3.93101,33.9684,13.3292,330.793,202.877,994,232.439,45.6762,16.6906,4.1,26.3,843,50011.5,55.4094,55.4094,52.0953,0,62.8884,139.989,0.898646,3.31404,0.687423,1.33347,0,0.2893,0.104378,0.89946,0,3.31404,0
"Sep 7, 04:00 pm",716.063,293,393,652.037,1,0.997125,0.995105,1,19.0942,0.645995,53.7224,192.148,255.859,3.9355,33.9083,13.3056,270.756,174.907,994,246.761,55.7214,16.5906,5.4,26.2,690,50167.7,55.4094,55.4094,52.258,0,34.918,139.989,0.944982,3.15137,0.524753,1.33347,0,0.2893,0.104378,0.89946,0,3.15137,0
"Sep 7, 05:00 pm",623.449,293,393,570.569,1,1.00331,0.997284,1,10.8733,0.667963,66.6102,169.554,223.891,3.97154,33.8879,13.2976,227.984,152.285,994,258.18,66.8042,16.3375,6.7,25.4,581,50279.6,55.4094,55.4094,52.3746,0,12.2961,139.989,0.982047,3.03474,0.408132,1.33347,0,0.2893,0.104378,0.89946,0,3.03474,0
"Sep 7, 06:00 pm",116.023,293,393,369.81,0.622604,1.00144,0.999547,0.665546,1.8359,0.195195,76.3789,45.5557,145.113,4.03062,33.6012,13.1851,145.188,28.34,994,268.111,78.3137,16.0531,7,24.1,370,6963.94,8.84342,8.84342,7.2541,0,0,28.34,0.999487,1.58932,0.00635654,0.739553,0,0.2893,0.104378,0.44973,0,1.58932,0
"Sep 7, 07:00 pm",0,324.418,320.081,78.3153,0,1.00364,0.998126,0,7.54874,0,0,0,30.7309,3.22144,26.53,10.4104,30.9996,0,994,277.549,89.4425,15.6469,4.3,22.6,79,-355.488,0,0,-0.3703,0,0,0,0.991333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 08:00 pm",0,306.55,302.847,0,0,0.999534,0.995694,0,16.9342,0,0,0,0,2.62851,22.3125,8.75541,0,0,994,287.295,100.803,16.1875,5.2,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.95664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 09:00 pm",0,291.256,288.056,0,0,0.985433,0.993235,0,25.8762,0,0,0,0,2.1977,18.9936,7.4531,0,0,994,298.145,111.537,15.5344,2.8,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.899739,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 10:00 pm",0,277.946,275.136,0,0,0.96196,0.99258,0,33.8344,0,0,0,0,1.86852,16.4702,6.46289,0,0,994,310.999,121.131,14.9813,2.1,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.83065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 7, 11:00 pm",0,266.143,263.632,0,0,0.93492,0.992002,0,39.8193,0,0,0,0,1.61515,14.5649,5.71528,0,0,994,326.773,128.812,14.35,2.8,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.768068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 12:00 am",0,255.555,253.291,0,0,0.913228,0.991601,0,43.4455,0,0,0,0,1.41663,12.9993,5.10091,0,0,994,345.807,133.528,13.3062,3.3,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.726029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 01:00 am",0,245.997,243.947,0,0,0.909465,0.991535,0,44.0026,0,0,0,0,1.24485,11.6782,4.58254,0,0,994,6.75756,134.304,13.275,3.6,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.719309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 02:00 am",0,237.326,235.464,0,0,0.926007,0.991832,0,41.4041,0,0,0,0,1.10746,10.5183,4.12737,0,0,994,26.7632,130.944,12.8313,2.8,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.750064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 03:00 am",0,229.324,227.604,0,0,0.953026,0.992376,0,36.0563,0,0,0,0,0.989093,9.67472,3.79636,0,0,994,43.7619,124.22,12.6094,5.2,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.808439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 04:00 am",0,221.955,220.373,0,0,0.978475,0.993014,0,28.6964,0,0,0,0,0.892393,8.82392,3.46251,0,0,994,57.5967,115.225,12.9344,4.3,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.877176,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 05:00 am",0,215.112,213.645,0,0,0.995827,0.994831,0,20.0789,0,0,0,0,0.808713,8.13094,3.19058,0,0,994,69.0828,104.844,13.2031,4.9,15,0,-355.488,0,0,-0.3703,0,0,0,0.939221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 06:00 am",0,208.75,207.393,0,0,1.00333,0.997301,0,10.8071,0,0,0,0,0.736213,7.47953,2.93497,0,0,994,79.1556,93.676,13.2031,4.3,15,0,-355.488,0,0,-0.3703,0,0,0,0.982264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 07:00 am",0,219.181,226.685,334.91,0.228197,1.00108,0.999672,0.554961,1.33051,0.0616632,-78.6752,12.6058,131.419,0.901784,9.16967,3.59818,131.454,0,994,88.6431,82.5762,13.7781,3.1,16.2,335,-355.488,0,0,-0.3703,0,0,0,0.99973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 08:00 am",341.403,293,393,649.775,1,1.00366,0.998038,0.901744,7.89946,0.60853,-71.3928,174.311,254.972,4.31161,34.0346,13.3552,257.414,83.3918,994,98.3292,71.058,14.1156,4.1,18.1,656,20665.6,23.431,23.431,21.5267,0,0,63.4171,0.990511,1.90431,0.135291,0.925609,0,0.2893,0.104378,0.44973,0,1.90431,0
"Sep 8, 09:00 am",867.826,293,393,776.54,1,0.999925,0.995804,1,16.526,0.666922,-58.8923,229.641,304.714,4.20227,34.3068,13.462,317.844,211.977,994,109.113,59.7953,15.0875,5.7,20.4,810,49956.5,55.4094,55.4094,52.038,0,71.9881,139.989,0.958691,3.37136,0.74475,1.33347,0,0.2893,0.104378,0.89946,0,3.37136,0
"Sep 8, 10:00 am",878.652,293,393,795.319,1,0.989221,0.993686,1,24.0613,0.627951,-45.0977,232.182,312.083,4.10421,34.2933,13.4567,341.78,214.621,994,122.227,49.3297,15.0781,6.1,22.5,871,49940.1,55.4094,55.4094,52.0209,0,74.6324,139.989,0.91311,3.38843,0.761814,1.33347,0,0.2893,0.104378,0.89946,0,3.38843,0
"Sep 8, 11:00 am",850.605,293,393,783.428,1,0.974984,0.992914,1,29.9314,0.585716,-29.5828,225.244,307.417,4.00782,34.3163,13.4657,354.73,207.771,994,139.389,40.5192,15.5766,8,24.6,904,49982.2,55.4094,55.4094,52.0648,0,67.7817,139.989,0.866624,3.34459,0.717982,1.33347,0,0.2893,0.104378,0.89946,0,3.34459,0
"Sep 8, 12:00 pm",820.097,293,393,766.759,1,0.963377,0.992614,1,33.4528,0.555491,-12.3161,217.761,300.876,3.93101,34.4332,13.5116,360.616,200.319,994,162.107,34.8051,16.1437,11.9,26.3,919,50026.6,55.4094,55.4094,52.1111,0,60.3296,139.989,0.83434,3.29831,0.671693,1.33347,0,0.2893,0.104378,0.89946,0,3.29831,0
"Sep 8, 01:00 pm",690.338,293,393,655.923,1,0.96141,0.992567,1,33.98,0.543266,5.9071,185.895,257.384,3.88188,34.1214,13.3892,310.388,168.623,994,188.682,33.8747,16.15,10,27.4,791,50200.1,55.4094,55.4094,52.2917,0,28.6345,139.989,0.829233,3.11763,0.49102,1.33347,0,0.2893,0.104378,0.89946,0,3.11763,0
"Sep 8, 02:00 pm",349.945,293,393,358.394,1,0.970371,0.992789,1,31.4255,0.518653,23.5803,102.542,140.634,3.85528,33.6602,13.2082,164.808,85.4782,994,213.213,38.0912,15.9688,10.7,28,420,29016.1,32.7039,32.7039,30.2251,0,0,85.4782,0.853319,2.47875,0.141734,1.04388,0,0.2893,0.104378,0.89946,0,2.47875,0
"Sep 8, 03:00 pm",112.453,293,393,153.248,1,0.984384,0.993199,1,26.3386,0.409359,39.6763,44.4981,60.1346,3.8597,33.5633,13.1703,67.1004,27.4681,994,232.209,46.0246,16.1031,15.8,27.9,171,6633.25,8.49308,8.49308,6.90964,0,0,27.4681,0.896188,1.58344,0.00495127,0.735085,0,0.2893,0.104378,0.44973,0,1.58344,0
"Sep 8, 04:00 pm",82.823,293,393,126.409,1,0.996763,0.995026,1,19.3785,0.384745,54.0206,37.2347,49.6027,3.88633,33.4298,13.1179,52.5816,20.2305,994,246.508,56.0449,15.6594,13.3,27.3,134,-372.221,0,0,-0.38773,20.2305,0,0,0.943347,0.38773,-0.00594851,0,0,0.2893,0.104378,0,0,0,0.38773
"Sep 8, 05:00 pm",15.0134,293,393,69.6643,1,1.00324,0.997218,1,11.1314,0.131628,66.9197,20.699,27.3363,3.92653,33.3977,13.1053,27.8604,3.6672,994,257.927,67.1121,15.6187,14.1,26.4,71,-353.216,0,0,-0.367933,3.6672,0,0,0.981187,0.367933,-0.0257455,0,0,0.2893,0.104378,0,0,0,0.367933
"Sep 8, 06:00 pm",26.9889,293,393,203.866,0.595531,1.0016,0.999488,0.657927,2.07517,0.0823535,76.5377,23.749,79.9971,3.98059,33.5781,13.1761,80.0496,6.59236,994,267.866,78.6141,15.3172,12.3,25.2,204,-356.072,0,0,-0.370908,6.59236,0,0,0.999344,0.370908,-0.0227701,0,0,0.2893,0.104378,0,0,0,0.370908
"Sep 8, 07:00 pm",0,324.308,319.945,82.3251,0,1.00362,0.998186,0,7.31151,0,0,0,32.3044,3.16666,26.8719,10.5445,32.5692,0,994,277.312,89.6758,15.0328,11.4,23.9,83,-355.488,0,0,-0.3703,0,0,0,0.991869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 08:00 pm",0,306.413,302.707,0,0,0.99977,0.99576,0,16.6906,0,0,0,0,2.58757,22.4375,8.80448,0,0,994,287.067,101.118,15.3344,8.6,22.6,0,-355.488,0,0,-0.3703,0,0,0,0.95787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 09:00 pm",0,291.093,287.887,0,0,0.986012,0.993255,0,25.614,0,0,0,0,2.16125,19.1268,7.50536,0,0,994,297.932,111.869,15.0719,5.8,21.4,0,-355.488,0,0,-0.3703,0,0,0,0.901727,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 10:00 pm",0,277.674,274.839,0,0,0.963053,0.992606,0,33.5408,0,0,0,0,1.83848,16.7259,6.56326,0,0,994,310.818,121.486,14.8266,7.7,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.833492,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 8, 11:00 pm",0,265.868,263.359,0,0,0.936709,0.992037,0,39.4825,0,0,0,0,1.59098,14.6039,5.73058,0,0,994,326.664,129.189,14.2906,4.5,18.9,0,-355.488,0,0,-0.3703,0,0,0,0.771818,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 12:00 am",0,255.321,253.067,0,0,0.91571,0.991645,0,43.0678,0,0,0,0,1.39588,12.9784,5.09274,0,0,994,345.824,133.915,13.5203,3.9,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.730546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 01:00 am",0,245.791,243.747,0,0,0.912174,0.991582,0,43.6034,0,0,0,0,1.23937,11.6477,4.57055,0,0,994,6.92705,134.671,12.5938,3.6,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.724131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 02:00 am",0,237.11,235.245,0,0,0.928311,0.991875,0,41.0083,0,0,0,0,1.11209,10.5219,4.12878,0,0,994,27.0478,131.267,11.8625,3.1,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.754614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 03:00 am",0,229.149,227.438,0,0,0.954639,0.992411,0,35.6765,0,0,0,0,0.998402,9.57846,3.75859,0,0,994,44.0979,124.492,11.7312,3.1,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.812323,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 04:00 am",0,221.758,220.17,0,0,0.979448,0.993043,0,28.333,0,0,0,0,0.904458,8.83238,3.46582,0,0,994,57.9442,115.453,11.2875,4.3,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.880204,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 05:00 am",0,214.952,213.495,0,0,0.996305,0.994929,0,19.7272,0,0,0,0,0.823848,8.02287,3.14818,0,0,994,69.4286,105.041,11.1781,2.1,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.94131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 06:00 am",0,208.609,207.254,0,0,1.00342,0.997389,0,10.4608,0,0,0,0,0.75009,7.41954,2.91143,0,0,994,79.5002,93.8536,11.2563,2.4,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.983379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 07:00 am",0,214.389,218.726,250.963,0.213139,1.00082,0.999756,0.550496,0.987499,0.0468793,-78.7675,8.75027,98.4778,0.84091,8.38966,3.2921,98.4924,0,994,88.9932,82.744,11.6875,1.9,14.5,251,-355.488,0,0,-0.3703,0,0,0,0.999851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 08:00 am",0,256.319,284.518,146.467,1,1.00367,0.997949,0.89387,8.25378,0.533155,-71.5612,38.9456,57.4737,1.80101,15.7529,6.18146,58.0752,0,994,98.6938,71.2325,12.8313,2.8,15.8,148,-355.488,0,0,-0.3703,0,0,0,0.989642,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 09:00 am",0,260.536,258.145,0,1,0.999575,0.995705,1,16.8926,0,-59.0409,0,0,1.52143,13.7871,5.41005,0,0,994,109.501,59.9883,13.2062,3.9,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.956851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 10:00 am",0,250.542,248.405,0,1,0.988466,0.993572,1,24.4435,0,-45.2105,0,0,1.29843,12.2758,4.81703,0,0,994,122.638,49.5579,13.0391,3.8,18,0,-355.488,0,0,-0.3703,0,0,0,0.91037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 11:00 am",0,299.012,336.616,190.756,1,0.973802,0.992881,1,30.3281,0.478515,-29.6351,54.7761,74.8526,3.17252,25.7557,10.1065,86.7204,0,994,139.794,40.8019,13.6969,4.3,19.4,221,-355.488,0,0,-0.3703,0,0,0,0.863148,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 12:00 pm",504.999,293,393,553.915,1,0.961885,0.992578,1,33.8543,0.533371,-12.2797,157.064,217.356,4.1694,33.8808,13.2948,261.731,123.352,994,162.409,35.1516,14.225,5.8,21.1,667,35945,40.1532,40.1532,37.4427,0,0,103.378,0.830457,2.71048,0.278452,1.13889,0,0.2893,0.104378,0.89946,0,2.71048,0
"Sep 9, 01:00 pm",658.346,293,393,629.798,1,0.95992,0.992532,1,34.3685,0.537102,6.04487,178.208,247.133,4.10884,33.8682,13.2899,299.401,160.809,994,188.754,34.2598,14.3531,4.5,22.4,763,50239,55.4094,55.4094,52.3322,0,20.8199,139.989,0.825424,3.07712,0.450506,1.33347,0,0.2893,0.104378,0.89946,0,3.07712,0
"Sep 9, 02:00 pm",824.524,293,393,765.888,1,0.969198,0.992759,1,31.7838,0.569647,23.8034,218.86,300.534,4.0673,34.131,13.393,353.552,201.4,994,213.078,38.4693,14.9016,5.2,23.3,901,50020.3,55.4094,55.4094,52.1044,0,61.411,139.989,0.850042,3.30493,0.67832,1.33347,0,0.2893,0.104378,0.89946,0,3.30493,0
"Sep 9, 03:00 pm",498.271,293,393,479.021,1,0.983638,0.993175,1,26.6585,0.578666,39.952,138.983,187.968,4.04893,33.7032,13.2251,210.326,121.709,994,231.981,46.3751,14.5594,5.8,23.7,536,43160.9,47.7601,47.7601,44.9593,0,0,121.709,0.893697,2.80079,0.271742,1.23591,0,0.2893,0.104378,0.89946,0,2.80079,0
"Sep 9, 04:00 pm",22.2523,293,393,76.2766,1,0.99639,0.994947,1,19.6633,0.171008,54.3216,22.4577,29.9309,4.0719,33.0032,12.9505,31.7844,5.43539,994,246.255,56.3705,14.5281,5.2,23.2,81,-354.917,0,0,-0.369705,5.43539,0,0,0.941686,0.369705,-0.0239737,0,0,0.2893,0.104378,0,0,0,0.369705
"Sep 9, 05:00 pm",0,324.434,320.101,0,1,1.00315,0.997151,1,11.3899,0,67.2314,0,0,3.23376,26.4694,10.3866,0,0,994,257.676,67.4219,14.2922,4.9,22.3,0,-355.488,0,0,-0.3703,0,0,0,0.980306,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 06:00 pm",0,306.596,302.899,0,0.568354,1.00176,0.999428,0.650242,2.31495,0,76.6979,0,0,2.63681,22.241,8.72736,0,0,994,267.621,78.9161,13.3312,3.9,21.3,0,-355.488,0,0,-0.3703,0,0,0,0.999184,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 07:00 pm",0,291.266,288.056,0,0,1.00359,0.998245,0,7.07338,0,0,0,0,2.20074,19.0575,7.47815,0,0,994,277.074,90.0546,12.6609,3.6,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.992389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 08:00 pm",0,277.921,275.103,0,0,0.999999,0.995826,0,16.4458,0,0,0,0,1.87287,16.5113,6.47904,0,0,994,286.837,101.434,12.8281,2.6,19,0,-355.488,0,0,-0.3703,0,0,0,0.959088,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 09:00 pm",0,266.153,263.652,0,0,0.986584,0.9933,0,25.3502,0,0,0,0,1.62003,14.4853,5.68404,0,0,994,297.717,112.203,12.4312,1.7,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.903708,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 10:00 pm",0,255.584,253.324,0,0,0.964133,0.992632,0,33.2455,0,0,0,0,1.42132,12.9637,5.08694,0,0,994,310.636,121.842,11.7781,2.6,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.83633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 9, 11:00 pm",0,246.005,243.95,0,0,0.938472,0.992072,0,39.144,0,0,0,0,1.26137,11.6746,4.58111,0,0,994,326.554,129.567,11.0078,3.1,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.775561,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 12:00 am",0,237.274,235.398,0,0,0.918148,0.991688,0,42.6885,0,0,0,0,1.13123,10.5514,4.14036,0,0,994,345.841,134.302,10.3156,2.8,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.73505,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 01:00 am",0,229.224,227.494,0,0,0.91483,0.991629,0,43.2028,0,0,0,0,1.02037,9.66027,3.79069,0,0,994,7.10002,135.04,9.47188,3.8,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.728935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 02:00 am",0,221.772,220.173,0,0,0.93057,0.991918,0,40.6112,0,0,0,0,0.929211,8.85103,3.47315,0,0,994,27.337,131.59,9.09688,3.6,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.759144,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 03:00 am",0,214.836,213.351,0,0,0.956222,0.992447,0,35.2951,0,0,0,0,0.844662,8.16663,3.20459,0,0,994,44.4378,124.763,8.83125,4.3,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.816187,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 04:00 am",0,208.361,206.98,0,0,0.980403,0.993072,0,27.9679,0,0,0,0,0.774329,7.5382,2.95799,0,0,994,58.2948,115.68,8.46562,4.1,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.883211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 05:00 am",0,202.327,201.046,0,0,0.996769,0.995027,0,19.3737,0,0,0,0,0.712715,6.92879,2.71886,0,0,994,69.7766,105.237,8.3,2.6,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.943375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 06:00 am",0,196.661,195.465,0,0,1.00349,0.997478,0,10.1128,0,0,0,0,0.656156,6.43242,2.52408,0,0,994,79.8466,94.0313,8.22188,2.4,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.984464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 07:00 am",0,206.535,213.455,353.978,0.19809,1.00055,0.999841,0.546013,0.642937,0.0540802,-78.8601,11.3751,138.901,0.792724,7.82388,3.07009,138.91,0,994,89.3447,82.9124,8.69687,1.4,11.9,354,-355.488,0,0,-0.3703,0,0,0,0.999937,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 08:00 am",325.976,293,393,675.303,1,1.00366,0.997859,0.885964,8.60965,0.597498,-71.73,177.958,264.989,4.5116,33.9231,13.3114,268.009,79.6236,994,99.0593,71.4081,10.1719,1.6,14,683,19170.7,21.8422,21.8422,19.9695,0,0,59.6489,0.988731,1.87269,0.123942,0.905344,0,0.2893,0.104378,0.44973,0,1.87269,0
"Sep 10, 09:00 am",860.685,293,393,771.611,1,0.999208,0.995606,1,17.2608,0.663071,-59.1902,227.975,302.78,4.39374,34.0177,13.3485,317.059,210.233,994,109.889,60.1829,11.3219,1.6,16.4,808,49967.2,55.4094,55.4094,52.0492,0,70.2437,139.989,0.954964,3.3602,0.733593,1.33347,0,0.2893,0.104378,0.89946,0,3.3602,0
"Sep 10, 10:00 am",869.91,293,393,789.592,1,0.987685,0.993458,1,24.8274,0.622418,-45.3241,230.1,309.836,4.28289,33.9718,13.3305,341.388,212.486,994,123.048,49.7883,11.3563,1.6,18.7,870,49953.3,55.4094,55.4094,52.0347,0,72.4971,139.989,0.907577,3.37463,0.74802,1.33347,0,0.2893,0.104378,0.89946,0,3.37463,0
"Sep 10, 11:00 am",839.888,293,393,776.234,1,0.972584,0.992848,1,30.7264,0.578976,-29.6875,222.612,304.594,4.17877,33.8433,13.2801,354.337,205.153,994,140.197,41.0869,12.6187,1.4,20.9,903,49997.9,55.4094,55.4094,52.0812,0,65.1638,139.989,0.859617,3.32817,0.701556,1.33347,0,0.2893,0.104378,0.89946,0,3.32817,0
