"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Sep 10, 12:00 pm",808.465,293,393,758.744,1,0.960351,0.992542,1,34.2572,0.548208,-12.2423,214.793,297.731,4.09034,33.7028,13.225,360.223,197.477,994,162.706,35.5001,13.1906,1.1,22.8,918,50043.2,55.4094,55.4094,52.1283,0,57.4883,139.989,0.826519,3.28104,0.654426,1.33347,0,0.2893,0.104378,0.89946,0,3.28104,0
"Sep 10, 01:00 pm",803.402,293,393,755.84,1,0.95839,0.992496,1,34.7582,0.543591,6.18493,213.524,296.592,4.03062,33.7731,13.2526,361.008,196.241,994,188.825,34.6464,13.6313,1.9,24.1,920,50050.3,55.4094,55.4094,52.1358,0,56.2516,139.989,0.821565,3.27359,0.646977,1.33347,0,0.2893,0.104378,0.89946,0,3.27359,0
"Sep 10, 02:00 pm",829.463,293,393,770.519,1,0.967996,0.992728,1,32.1428,0.567392,24.0295,219.904,302.352,3.99873,33.8904,13.2986,357.084,202.607,994,212.946,38.8492,13.55,2.8,24.8,910,50013.1,55.4094,55.4094,52.097,0,62.6175,139.989,0.846725,3.31236,0.68575,1.33347,0,0.2893,0.104378,0.89946,0,3.31236,0
"Sep 10, 03:00 pm",863.971,293,393,787.797,1,0.982873,0.99315,1,26.979,0.608379,40.2306,228.387,309.131,3.98965,34.0517,13.3619,346.882,211.036,994,231.755,46.7277,13.8672,4.1,25,884,49962.3,55.4094,55.4094,52.044,0,71.0466,139.989,0.891173,3.36533,0.738718,1.33347,0,0.2893,0.104378,0.89946,0,3.36533,0
"Sep 10, 04:00 pm",873.486,293,393,783.959,1,0.996006,0.994867,1,19.9486,0.651954,54.6251,230.71,307.626,3.99873,34.0253,13.3515,327.262,213.36,994,246.004,56.6981,13.7062,3.6,24.8,834,49947.9,55.4094,55.4094,52.0291,0,73.3706,139.989,0.939999,3.38026,0.753648,1.33347,0,0.2893,0.104378,0.89946,0,3.38026,0
"Sep 10, 05:00 pm",806.653,293,393,721.82,1,1.00306,0.997085,1,11.649,0.681313,67.5452,214.405,283.242,4.03977,33.9712,13.3303,289.199,197.035,994,257.425,67.7335,13.8219,3.8,23.9,737,50045.8,55.4094,55.4094,52.131,0,57.0458,139.989,0.979403,3.27837,0.651756,1.33347,0,0.2893,0.104378,0.89946,0,3.27837,0
"Sep 10, 06:00 pm",146.443,293,393,513.489,0.541085,1.00191,0.999369,0.642493,2.55523,0.177351,76.8593,53.084,201.493,4.10421,33.6627,13.2092,201.694,35.7706,994,267.376,79.2197,13.3203,3.9,22.5,514,9816.28,11.8659,11.8659,10.2253,0,0,35.7706,0.999006,1.64065,0.0191393,0.778104,0,0.2893,0.104378,0.44973,0,1.64065,0
"Sep 10, 07:00 pm",0,324.334,319.977,60.5666,0,1.00355,0.998305,0,6.83436,0,0,0,23.7663,3.2881,26.5143,10.4042,23.9364,0,994,276.836,90.3623,12.2062,4.1,20.8,61,-355.488,0,0,-0.3703,0,0,0,0.992894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 08:00 pm",0,306.397,302.68,0,0,1.00022,0.995892,0,16.1997,0,0,0,0,2.69027,22.2584,8.73419,0,0,994,286.607,101.751,12.8203,4.1,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.960295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 09:00 pm",0,291.012,287.792,0,0,0.987148,0.99338,0,25.085,0,0,0,0,2.25171,19,7.4556,0,0,994,297.501,112.537,12.4188,2.8,18.2,0,-355.488,0,0,-0.3703,0,0,0,0.90568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 10:00 pm",0,277.597,274.764,0,0,0.9652,0.992658,0,32.9484,0,0,0,0,1.92104,16.495,6.47263,0,0,994,310.453,122.199,11.7609,2.4,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.839161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 10, 11:00 pm",0,265.776,263.264,0,0,0.940208,0.992107,0,38.8039,0,0,0,0,1.66634,14.4369,5.66503,0,0,994,326.442,129.947,11.125,1.2,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.779295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 12:00 am",0,255.24,252.989,0,0,0.92054,0.991732,0,42.3077,0,0,0,0,1.46588,12.7754,5.01307,0,0,994,345.858,134.692,10.2156,0.5,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.739541,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 01:00 am",0,245.674,243.622,0,0,0.917431,0.991676,0,42.801,0,0,0,0,1.29801,11.5588,4.53566,0,0,994,7.27644,135.41,9.87969,1.3,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.733718,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 02:00 am",0,236.931,235.053,0,0,0.932783,0.991961,0,40.2129,0,0,0,0,1.16255,10.4842,4.11399,0,0,994,27.6306,131.914,9.20938,1.6,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.763651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 03:00 am",0,228.878,227.148,0,0,0.957775,0.992482,0,34.9123,0,0,0,0,1.04417,9.59429,3.7648,0,0,994,44.7816,125.034,8.93906,2.4,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.820029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 04:00 am",0,221.515,219.936,0,0,0.981339,0.993101,0,27.6012,0,0,0,0,0.946689,8.65763,3.39725,0,0,994,58.6483,115.907,8.84688,0.6,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.886194,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 05:00 am",0,214.699,213.24,0,0,0.997219,0.995126,0,19.0187,0,0,0,0,0.862145,7.94194,3.11642,0,0,994,70.1269,105.433,8.7375,0.4,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.945412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 06:00 am",0,208.334,206.975,0,0,1.00355,0.997567,0,9.76331,0,0,0,0,0.785717,7.35536,2.88624,0,0,994,80.1947,94.2093,9.18437,0.6,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.985517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 07:00 am",0,215.866,221.389,347.995,0.183047,1.00026,0.999927,0.541512,0.296939,0.0433917,-78.9531,10.2464,136.553,0.913818,8.68291,3.40718,136.555,0,994,89.6975,83.0812,9.75,0.8,11,348,-355.488,0,0,-0.3703,0,0,0,0.999987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 08:00 am",334.942,293,393,671.689,1,1.00365,0.997769,0.878026,8.96696,0.590243,-71.8994,175.401,263.571,4.5814,33.954,13.3235,266.832,81.8136,994,99.4256,71.5848,10.1391,1.6,12.6,680,20039.5,22.7655,22.7655,20.8745,0,0,61.8389,0.987778,1.89102,0.130492,0.917121,0,0.2893,0.104378,0.44973,0,1.89102,0
"Sep 11, 09:00 am",856.621,293,393,769.096,1,0.998822,0.995506,1,17.6303,0.660758,-59.3403,227.121,301.793,4.49675,34.1085,13.3842,316.667,209.24,994,110.277,60.3791,10.6281,1.9,14.3,807,49973.3,55.4094,55.4094,52.0555,0,69.2512,139.989,0.95303,3.35389,0.72728,1.33347,0,0.2893,0.104378,0.89946,0,3.35389,0
"Sep 11, 10:00 am",865.305,293,393,787.117,1,0.986878,0.993342,1,25.2127,0.619124,-45.4382,229.164,308.865,4.40835,34.1349,13.3945,341.388,211.361,994,123.458,50.0207,11.1781,2.4,16.1,870,49960.3,55.4094,55.4094,52.042,0,71.3723,139.989,0.904733,3.36741,0.740802,1.33347,0,0.2893,0.104378,0.89946,0,3.36741,0
"Sep 11, 11:00 am",833.715,293,393,772.995,1,0.97133,0.992815,1,31.1263,0.574721,-29.74,221.39,303.323,4.33565,34.1715,13.4089,354.337,203.645,994,140.597,41.3742,11.4281,3.6,17.6,903,50007,55.4094,55.4094,52.0906,0,63.6561,139.989,0.85603,3.31879,0.692176,1.33347,0,0.2893,0.104378,0.89946,0,3.31879,0
"Sep 11, 12:00 pm",801.328,293,393,755.079,1,0.958773,0.992505,1,34.6615,0.543369,-12.2038,213.396,296.293,4.26858,34.1316,13.3933,360.223,195.734,994,163,35.8505,11.9688,4.1,19,918,50053.3,55.4094,55.4094,52.1388,0,55.7451,139.989,0.822526,3.27055,0.643937,1.33347,0,0.2893,0.104378,0.89946,0,3.27055,0
"Sep 11, 01:00 pm",796.274,293,393,752.245,1,0.956819,0.99246,1,35.149,0.538768,6.3272,212.152,295.181,4.2306,34.2055,13.4222,361.008,194.5,994,188.896,35.0345,12.4953,5.4,19.8,920,50060.3,55.4094,55.4094,52.1462,0,54.5105,139.989,0.817658,3.26317,0.636556,1.33347,0,0.2893,0.104378,0.89946,0,3.26317,0
"Sep 11, 02:00 pm",823.271,293,393,767.464,1,0.966764,0.992697,1,32.5026,0.563156,24.2583,218.746,301.153,4.20227,34.2765,13.4501,357.084,201.094,994,212.816,39.2307,12.8219,6.1,20.4,910,50022.1,55.4094,55.4094,52.1063,0,61.1049,139.989,0.843367,3.30305,0.676441,1.33347,0,0.2893,0.104378,0.89946,0,3.30305,0
"Sep 11, 03:00 pm",858.056,293,393,784.649,1,0.98209,0.993125,1,27.3,0.604898,40.512,227.288,307.896,4.19757,34.402,13.4993,346.489,209.591,994,231.531,47.0821,13.0391,7.3,20.5,883,49971.1,55.4094,55.4094,52.0532,0,69.6016,139.989,0.888617,3.35612,0.729506,1.33347,0,0.2893,0.104378,0.89946,0,3.35612,0
"Sep 11, 04:00 pm",446.912,293,393,430.673,1,0.995611,0.994787,1,20.2343,0.606089,54.9311,126.682,168.996,4.2117,33.9099,13.3062,180.112,109.164,994,245.755,57.0276,13.2469,8.6,20.2,459,38271.4,42.5515,42.5515,39.866,0,0,109.164,0.938286,2.68546,0.222846,1.16948,0,0.2893,0.104378,0.89946,0,2.68546,0
"Sep 11, 05:00 pm",214.045,293,393,234.835,1,1.00296,0.997018,1,11.9085,0.555163,67.861,69.7423,92.1492,4.25907,33.6398,13.2003,94.176,52.283,994,257.174,68.0468,12.7156,9.1,19.2,240,16299.7,18.7408,18.7408,16.9789,0,0,52.283,0.978478,1.7619,0.0527072,0.865788,0,0.2893,0.104378,0.44973,0,1.7619,0
"Sep 11, 06:00 pm",0,323.973,319.531,115.862,0.513733,1.00205,0.999309,0.634685,2.79599,0,77.0218,11.235,45.4642,3.38355,26.9331,10.5685,45.5184,0,994,267.131,79.5247,12.1406,10,18,116,-355.488,0,0,-0.3703,0,0,0,0.99881,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 07:00 pm",0,305.738,301.961,51.656,0,1.00351,0.998365,0,6.59448,0,0,0,20.2698,2.76944,22.5031,8.83022,20.4048,0,994,276.597,90.6713,11.6563,8.2,16.5,52,-355.488,0,0,-0.3703,0,0,0,0.993384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 08:00 pm",0,290.187,286.934,0,0,1.00044,0.995958,0,15.9526,0,0,0,0,2.29511,19.1131,7.49996,0,0,994,286.375,102.07,12.0719,6.1,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.961489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 09:00 pm",0,276.65,273.793,0,0,0.987703,0.99346,0,24.8183,0,0,0,0,1.93515,16.6193,6.52143,0,0,994,297.283,112.873,11.8625,6.5,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.907644,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 10:00 pm",0,264.69,262.148,0,0,0.966253,0.992684,0,32.6496,0,0,0,0,1.66166,14.6404,5.74491,0,0,994,310.267,122.558,11.475,6.7,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.841985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 11, 11:00 pm",0,254.023,251.745,0,0,0.941918,0.992141,0,38.4621,0,0,0,0,1.44447,12.9974,5.10016,0,0,994,326.329,130.329,11.3438,6.1,14,0,-355.488,0,0,-0.3703,0,0,0,0.783019,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 12:00 am",0,244.399,242.338,0,0,0.922888,0.991775,0,41.9255,0,0,0,0,1.27227,11.6664,4.57789,0,0,994,345.877,135.082,11.1906,6.1,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.744014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 01:00 am",0,235.651,233.774,0,0,0.919978,0.991722,0,42.398,0,0,0,0,1.11594,10.5725,4.14865,0,0,994,7.45625,135.78,11.3344,7.3,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.738479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 02:00 am",0,227.669,225.957,0,0,0.934951,0.992003,0,39.8135,0,0,0,0,0.989819,9.58682,3.76187,0,0,994,27.9286,132.237,11.2219,6.7,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.768133,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 03:00 am",0,220.296,218.715,0,0,0.959297,0.992517,0,34.5283,0,0,0,0,0.886295,8.81084,3.45737,0,0,994,45.1293,125.305,11.8125,8,14,0,-355.488,0,0,-0.3703,0,0,0,0.823847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 04:00 am",0,213.42,211.95,0,0,0.982254,0.99313,0,27.2331,0,0,0,0,0.811205,8.13341,3.19155,0,0,994,59.0047,116.134,12.5531,8.6,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.889152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 05:00 am",0,207.051,205.695,0,0,0.997654,0.995224,0,18.6621,0,0,0,0,0.725406,7.47385,2.93274,0,0,994,70.4793,105.629,12.425,8.6,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.947422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 06:00 am",0,201.119,199.861,0,0,1.0036,0.997656,0,9.41233,0,0,0,0,0.664186,6.88134,2.70024,0,0,994,80.5443,94.3875,13.15,7,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.986537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 07:00 am",0,195.556,194.383,0,0.168008,1.00004,0.999988,0.536992,0.0503755,0,-79.0465,0,0,0.610341,6.37902,2.50313,0,0,994,90.0513,83.2506,13.2156,6.5,14.7,0,-355.488,0,0,-0.3703,0,0,0,1,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 08:00 am",0,190.309,189.21,0,1,1.00361,0.997678,0.870054,9.32556,0,-72.0694,0,0,0.569047,5.93045,2.32711,0,0,994,99.7926,71.7626,14.0094,5.4,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.986784,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 09:00 am",0,185.365,184.338,0,1,0.998418,0.995405,1,18.0012,0,-59.4911,0,0,0.528433,5.50294,2.15935,0,0,994,110.665,60.5769,14.6047,4.1,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.95105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 10:00 am",0,180.682,179.717,0,1,0.986044,0.993256,1,25.5994,0,-45.5531,0,0,0.492123,5.14001,2.01694,0,0,994,123.866,50.2552,14.6187,3.8,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.901837,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 11:00 am",0,176.243,175.337,0,1,0.97004,0.992781,1,31.5275,0,-29.7926,0,0,0.460874,4.78956,1.87942,0,0,994,140.995,41.6638,14.5547,2.8,16,0,-355.488,0,0,-0.3703,0,0,0,0.852389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 12:00 pm",0,172.039,171.19,0,1,0.957151,0.992468,1,35.0671,0,-12.1643,0,0,0.433967,4.45031,1.7463,0,0,994,163.291,36.2027,15.2328,1.4,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.81848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 01:00 pm",0,168.049,167.252,0,1,0.955207,0.992424,1,35.5406,0,6.47161,0,0,0.407832,4.14815,1.62774,0,0,994,188.966,35.424,15.8469,0.8,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.813703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 02:00 pm",0,167.754,167.818,7.55973,1,0.965503,0.992666,1,32.863,0.0345722,24.4899,2.15183,2.96644,0.406552,4.13655,1.62318,3.5316,0,994,212.687,39.6138,16.4422,0.6,18.2,9,-355.488,0,0,-0.3703,0,0,0,0.83997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 03:00 pm",0,173.069,176.365,20.3787,1,0.981288,0.9931,1,27.6214,0.406774,40.7962,5.89808,7.9966,0.437542,4.55994,1.78932,9.0252,0,994,231.31,47.4383,16.7344,0.8,19,23,-355.488,0,0,-0.3703,0,0,0,0.88603,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 04:00 pm",0,179.912,183.195,20.6041,1,0.995204,0.994707,1,20.5203,0.419293,55.2394,6.05767,8.08503,0.474926,5.00273,1.96307,8.6328,0,994,245.506,57.3589,17.1344,0.7,19.4,22,-355.488,0,0,-0.3703,0,0,0,0.936548,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 05:00 pm",0,191.776,198.354,34.2136,1,1.00286,0.996951,1,12.1684,0.524733,68.1786,10.1592,13.4254,0.569047,6.07399,2.38343,13.734,0,994,256.924,68.3618,17.2953,1.4,19.6,35,-355.488,0,0,-0.3703,0,0,0,0.977532,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 06:00 pm",0,202.419,207.252,94.8666,0.486309,1.00219,0.99925,0.62682,3.03723,0.140047,77.1853,8.60077,37.2256,0.655814,6.94259,2.72427,37.278,0,994,266.885,79.8309,17.2344,1.1,19.5,95,-355.488,0,0,-0.3703,0,0,0,0.998595,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 07:00 pm",0,199.896,198.713,17.8894,0,1.00346,0.998425,0,6.35375,0,0,0,7.01981,0.609787,6.4958,2.54895,7.0632,0,994,276.357,90.9815,16.8344,2.4,19.1,18,-355.488,0,0,-0.3703,0,0,0,0.993858,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 08:00 pm",0,194.656,193.551,0,0,1.00065,0.996024,0,15.7043,0,0,0,0,0.571021,6.0128,2.35942,0,0,994,286.142,102.389,16.2734,1.4,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.962672,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 09:00 pm",0,189.676,188.632,0,0,0.988251,0.99354,0,24.5502,0,0,0,0,0.538029,5.63352,2.21059,0,0,994,297.063,113.209,15.6125,1.3,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.909598,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 10:00 pm",0,184.909,183.917,0,0,0.967293,0.99271,0,32.3493,0,0,0,0,0.508348,5.31463,2.08546,0,0,994,310.079,122.917,15.0516,1.7,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.844802,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 12, 11:00 pm",0,180.333,179.389,0,0,0.943601,0.992176,0,38.1189,0,0,0,0,0.482824,5.01826,1.96916,0,0,994,326.215,130.711,14.3906,1.9,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.786731,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 12:00 am",0,175.941,175.044,0,0,0.925192,0.991817,0,41.542,0,0,0,0,0.459707,4.73066,1.85631,0,0,994,345.896,135.474,13.8297,1.7,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.74847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 01:00 am",0,171.71,170.854,0,0,0.922471,0.991767,0,41.994,0,0,0,0,0.443051,4.46766,1.75311,0,0,994,7.63942,136.152,12.6078,1.1,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.743215,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 02:00 am",0,167.572,166.743,0,0,0.937073,0.992044,0,39.4131,0,0,0,0,0.428894,4.29975,1.68722,0,0,994,28.2311,132.561,11.3031,2.1,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.772588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 03:00 am",0,163.544,162.746,0,0,0.960789,0.992552,0,34.1431,0,0,0,0,0.412144,4.10821,1.61206,0,0,994,45.4806,125.575,10.525,2.8,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.827639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 04:00 am",0,159.629,158.862,0,0,0.98315,0.993159,0,26.8637,0,0,0,0,0.397555,3.91338,1.53561,0,0,994,59.3638,116.361,9.49063,2.8,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.892084,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 05:00 am",0,155.852,155.123,0,0,0.998074,0.995322,0,18.3043,0,0,0,0,0.383712,3.6858,1.44631,0,0,994,70.8336,105.825,9.125,1.4,11,0,-355.488,0,0,-0.3703,0,0,0,0.949402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 06:00 am",0,152.19,151.491,0,0,1.00364,0.997745,0,9.06006,0,0,0,0,0.36934,3.50337,1.37472,0,0,994,80.8954,94.5659,9.025,1.3,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.987524,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 07:00 am",0,160.241,165.349,322.992,0.15297,1.00034,0.999902,0.532453,0.398888,0.0453244,-79.1402,7.81503,126.742,0.413645,4.22206,1.65674,126.745,0,994,90.4062,83.4205,9.90312,2.6,11.7,323,-355.488,0,0,-0.3703,0,0,0,0.999976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 08:00 am",196.35,293,393,670.308,1,1.00357,0.997586,0.862048,9.68533,0.576789,-72.2399,171.81,263.029,4.54142,34.0532,13.3625,266.832,47.9608,994,100.16,71.9414,10.4703,2.6,13.4,680,6793.65,8.7011,8.7011,7.07672,0,0,27.9861,0.985747,1.62438,0.0432326,0.737738,0,0.2893,0.104378,0.44973,0,1.62438,0
"Sep 13, 09:00 am",855.402,293,393,768.709,1,0.997995,0.995303,1,18.3733,0.657374,-59.6427,226.773,301.641,4.44748,34.1049,13.3828,317.844,208.942,994,111.052,60.7763,11.55,2.1,15.3,810,49975.1,55.4094,55.4094,52.0574,0,68.9534,139.989,0.949023,3.352,0.725392,1.33347,0,0.2893,0.104378,0.89946,0,3.352,0
"Sep 13, 10:00 am",862.205,293,393,785.631,1,0.985184,0.993226,1,25.9873,0.614082,-45.6687,228.312,308.282,4.35979,34.0178,13.3486,342.958,210.604,994,124.273,50.4917,11.6313,1.7,17.1,874,49964.9,55.4094,55.4094,52.0468,0,70.6151,139.989,0.898892,3.36257,0.735961,1.33347,0,0.2893,0.104378,0.89946,0,3.36257,0
"Sep 13, 11:00 am",828.183,293,393,769.767,1,0.968712,0.992746,1,31.93,0.56839,-29.8455,219.856,302.056,4.27812,33.8525,13.2837,355.907,202.294,994,141.389,41.9554,12.3937,1.2,18.8,907,50015,55.4094,55.4094,52.0989,0,62.3047,139.989,0.848695,3.31043,0.68382,1.33347,0,0.2893,0.104378,0.89946,0,3.31043,0
"Sep 13, 12:00 pm",795.107,293,393,751.674,1,0.955485,0.99243,1,35.4738,0.53623,-12.1239,211.689,294.957,4.2117,33.7994,13.2629,362.185,194.215,994,163.578,36.5567,12.6609,1.4,20.2,923,50062,55.4094,55.4094,52.1479,0,54.2256,139.989,0.814381,3.26147,0.634859,1.33347,0,0.2893,0.104378,0.89946,0,3.26147,0
"Sep 13, 01:00 pm",604.384,293,393,587.034,1,0.953553,0.992387,1,35.9331,0.518922,6.61809,164.981,230.352,4.1694,33.5979,13.1838,284.49,147.628,994,189.035,35.8147,13.2094,2.1,21.1,725,50301.1,55.4094,55.4094,52.397,0,7.63913,139.989,0.809703,3.0124,0.385783,1.33347,0,0.2893,0.104378,0.89946,0,3.0124,0
"Sep 13, 02:00 pm",139.088,293,393,179.855,1,0.964211,0.992634,1,33.224,0.402698,24.7241,51.1245,70.5751,4.16472,33.0932,12.9858,84.366,33.974,994,212.561,39.9982,13.3094,3.6,21.2,215,9121.61,11.1297,11.1297,9.50168,0,0,33.974,0.836535,1.62804,0.0159165,0.768714,0,0.2893,0.104378,0.44973,0,1.62804,0
"Sep 13, 03:00 pm",24.1231,293,393,79.5071,1,0.980467,0.993074,1,27.9432,0.166847,41.0829,22.9914,31.1986,4.18347,32.9144,12.9156,35.316,5.89236,994,231.09,47.7961,13.1437,3.3,20.8,90,-355.369,0,0,-0.370176,5.89236,0,0,0.883413,0.370176,-0.0235025,0,0,0.2893,0.104378,0,0,0,0.370176
"Sep 13, 04:00 pm",447.628,293,393,430.936,1,0.994786,0.994626,1,20.8066,0.604426,55.5499,126.633,169.099,4.19286,33.3888,13.1018,180.896,109.339,994,245.259,57.6918,13.1,2.1,20.6,461,38339.4,42.624,42.624,39.9369,0,0,109.339,0.934785,2.68704,0.2235,1.1704,0,0.2893,0.104378,0.89946,0,2.68704,0
"Sep 13, 05:00 pm",0.980849,293,393,58.5939,1,1.00274,0.996883,1,12.4286,0.010176,68.4979,17.3953,22.9922,4.24007,32.9145,12.9157,23.544,0.239584,994,256.674,68.6781,12.4906,3.3,19.6,60,-355.488,0,0,-0.3703,0.239584,0,0,0.976565,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 06:00 pm",0,324.217,319.833,115.81,0.458822,1.00232,0.99919,0.618903,3.27894,0,77.3499,9.7817,45.4439,3.37834,26.4992,10.3983,45.5184,0,994,266.64,80.1382,12.0719,2.6,18.4,116,-355.488,0,0,-0.3703,0,0,0,0.998363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 07:00 pm",0,306.183,302.447,30.8238,0,1.00341,0.998486,0,6.11221,0,0,0,12.0952,2.76476,22.2127,8.71628,12.1644,0,994,276.116,91.2928,11.6313,2.8,17.1,31,-355.488,0,0,-0.3703,0,0,0,0.994315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 08:00 pm",0,290.74,287.508,0,0,1.00085,0.99609,0,15.4549,0,0,0,0,2.294,18.9741,7.44544,0,0,994,285.908,102.71,11.9688,2.6,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.963841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 09:00 pm",0,277.275,274.432,0,0,0.98879,0.993621,0,24.2807,0,0,0,0,1.93864,16.5174,6.48143,0,0,994,296.842,113.547,11.9719,3.1,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.911542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 10:00 pm",0,265.387,262.86,0,0,0.968318,0.992736,0,32.0474,0,0,0,0,1.6641,14.54,5.70551,0,0,994,309.89,123.278,11.8797,3.1,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.84761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 13, 11:00 pm",0,254.79,252.526,0,0,0.945257,0.99221,0,37.7743,0,0,0,0,1.44807,12.9022,5.06281,0,0,994,326.099,131.095,12.1781,2.6,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.79043,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 12:00 am",0,245.207,243.152,0,0,0.92745,0.991859,0,41.1573,0,0,0,0,1.27617,11.621,4.56008,0,0,994,345.916,135.868,11.6344,3.3,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.752905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 01:00 am",0,236.537,234.676,0,0,0.924911,0.991812,0,41.5891,0,0,0,0,1.12577,10.4454,4.09878,0,0,994,7.8259,136.524,12.025,2.4,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.747924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 02:00 am",0,228.627,226.928,0,0,0.93915,0.992085,0,39.012,0,0,0,0,1.00114,9.47804,3.71918,0,0,994,28.5378,132.885,11.6563,2.1,14,0,-355.488,0,0,-0.3703,0,0,0,0.777015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 03:00 am",0,221.337,219.772,0,0,0.96225,0.992587,0,33.7569,0,0,0,0,0.900261,8.67782,3.40518,0,0,994,45.8356,125.845,11.8125,2.1,14,0,-355.488,0,0,-0.3703,0,0,0,0.831403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 04:00 am",0,214.596,213.153,0,0,0.984025,0.993187,0,26.4931,0,0,0,0,0.814683,7.95191,3.12033,0,0,994,59.7255,116.587,12.0469,1.7,14,0,-355.488,0,0,-0.3703,0,0,0,0.894988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 05:00 am",0,208.293,206.947,0,0,0.99848,0.99542,0,17.9452,0,0,0,0,0.742206,7.37907,2.89555,0,0,994,71.1898,106.021,12.75,2.4,14,0,-355.488,0,0,-0.3703,0,0,0,0.951352,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 06:00 am",0,202.395,201.142,0,0,1.00366,0.997834,0,8.70661,0,0,0,0,0.68072,6.82458,2.67797,0,0,994,81.2477,94.7446,13.5313,2.1,14,0,-355.488,0,0,-0.3703,0,0,0,0.988476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 07:00 am",0,207.297,210.965,353.97,0.137929,1.00063,0.999815,0.527894,0.748477,0.0281394,-79.2343,7.65789,138.898,0.743251,7.66004,3.0058,138.91,0,994,90.7619,83.5908,13.9719,1.7,15.3,354,-355.488,0,0,-0.3703,0,0,0,0.999915,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 08:00 am",295.214,293,393,672.528,1,1.00351,0.997495,0.854006,10.0461,0.571254,-72.411,170.745,263.9,4.32602,33.9382,13.3174,268.009,72.1096,994,100.528,72.1214,15.2609,2.6,17.8,683,16193,18.6786,18.6786,16.8677,0,0,52.1349,0.984668,1.81082,0.102419,0.864995,0,0.2893,0.104378,0.44973,0,1.81082,0
"Sep 14, 09:00 am",851.692,293,393,765.136,1,0.997553,0.995201,1,18.7463,0.656143,-59.7952,225.596,300.239,4.19286,34.0635,13.3665,317.059,208.036,994,111.44,60.9773,16.4594,3.1,20.6,808,49980.6,55.4094,55.4094,52.0631,0,68.0472,139.989,0.946951,3.34627,0.719658,1.33347,0,0.2893,0.104378,0.89946,0,3.34627,0
"Sep 14, 10:00 am",855.342,293,393,779.43,1,0.984297,0.993196,1,26.3762,0.611995,-45.7852,226.299,305.848,4.0719,33.8937,13.2999,341.388,208.928,994,124.678,50.7302,15.9344,2.1,23.2,870,49975.2,55.4094,55.4094,52.0575,0,68.9387,139.989,0.895896,3.35191,0.725298,1.33347,0,0.2893,0.104378,0.89946,0,3.35191,0
"Sep 14, 11:00 am",820.089,293,393,762.989,1,0.967347,0.992712,1,32.3335,0.565328,-29.8986,217.605,299.397,3.958,33.971,13.3302,354.337,200.317,994,141.78,42.2493,16.7547,4.1,25.7,903,50026.6,55.4094,55.4094,52.1111,0,60.3278,139.989,0.844949,3.29829,0.671682,1.33347,0,0.2893,0.104378,0.89946,0,3.29829,0
"Sep 14, 12:00 pm",785.741,293,393,743.793,1,0.953773,0.992392,1,35.8814,0.5328,-12.0827,209.086,291.864,3.8597,33.8938,13.2999,360.223,191.927,994,163.861,36.9123,17.7047,4.5,27.9,918,50075,55.4094,55.4094,52.1614,0,51.9378,139.989,0.810232,3.24792,0.621303,1.33347,0,0.2893,0.104378,0.89946,0,3.24792,0
"Sep 14, 01:00 pm",781.173,293,393,741.204,1,0.951857,0.99235,1,36.3263,0.528551,6.76655,207.931,290.848,3.79371,33.961,13.3263,361.008,190.811,994,189.104,36.2066,18.2281,6.1,29.4,920,50081.3,55.4094,55.4094,52.168,0,50.8221,139.989,0.805656,3.24135,0.614743,1.33347,0,0.2893,0.104378,0.89946,0,3.24135,0
"Sep 14, 02:00 pm",810.722,293,393,758.087,1,0.962888,0.992602,1,33.5854,0.554572,24.9609,215.187,297.473,3.75452,34.1574,13.4033,357.084,198.029,994,212.437,40.3839,17.9953,9.1,30.3,910,50040,55.4094,55.4094,52.125,0,58.0398,139.989,0.833063,3.28437,0.657761,1.33347,0,0.2893,0.104378,0.89946,0,3.28437,0
"Sep 14, 03:00 pm",850.543,293,393,778.596,1,0.979628,0.993049,1,28.2652,0.598924,41.3721,224.952,305.521,3.74152,34.2881,13.4546,346.882,207.756,994,230.873,48.1554,17.9828,10.7,30.6,884,49982.3,55.4094,55.4094,52.0649,0,67.7665,139.989,0.880765,3.3445,0.717886,1.33347,0,0.2893,0.104378,0.89946,0,3.3445,0
"Sep 14, 04:00 pm",865.329,293,393,778.12,1,0.994356,0.994545,1,21.0931,0.645866,55.8624,228.538,305.334,3.75018,34.201,13.4205,327.262,211.367,994,245.013,58.0261,18.0562,8.6,30.4,834,49960.2,55.4094,55.4094,52.0419,0,71.3782,139.989,0.932997,3.36745,0.74084,1.33347,0,0.2893,0.104378,0.89946,0,3.36745,0
"Sep 14, 05:00 pm",803.283,293,393,719,1,1.00262,0.996816,1,12.6892,0.678466,68.8188,213.416,282.135,3.78934,34.1868,13.4149,289.199,196.212,994,256.424,68.9958,18.0938,9.5,29.5,737,50050.5,55.4094,55.4094,52.136,0,56.2226,139.989,0.975576,3.27341,0.646802,1.33347,0,0.2893,0.104378,0.89946,0,3.27341,0
"Sep 14, 06:00 pm",94.4873,293,393,513.03,0.431284,1.00245,0.99913,0.610938,3.52111,0.114429,77.5154,40.2099,201.313,3.85528,33.83,13.2749,201.694,23.0797,994,266.394,80.4464,18.1563,8.6,28,514,4983.83,6.74588,6.74588,5.19149,0,0,23.0797,0.998112,1.55439,-0.00182095,0.712801,0,0.2893,0.104378,0.44973,0,1.55439,0
"Sep 14, 07:00 pm",0,324.551,320.246,60.6802,0,1.00335,0.998546,0,5.86988,0,0,0,23.8109,3.08592,26.6311,10.45,23.9364,0,994,275.875,91.6049,17.7844,7.3,26.3,61,-355.488,0,0,-0.3703,0,0,0,0.994757,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 08:00 pm",0,306.841,303.172,0,0,1.00105,0.996157,0,15.2044,0,0,0,0,2.52073,22.3345,8.76408,0,0,994,285.673,103.031,18.6156,6.1,25.1,0,-355.488,0,0,-0.3703,0,0,0,0.964996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 09:00 pm",0,291.611,288.421,0,0,0.989321,0.993701,0,24.0099,0,0,0,0,2.10534,19.1563,7.51693,0,0,994,296.619,113.885,18.0797,5.7,23.9,0,-355.488,0,0,-0.3703,0,0,0,0.913476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 10:00 pm",0,278.261,275.441,0,0,0.96933,0.992762,0,31.744,0,0,0,0,1.7886,16.7593,6.57636,0,0,994,309.698,123.639,17.4656,7.7,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.850407,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 14, 11:00 pm",0,266.468,263.961,0,0,0.946886,0.992244,0,37.4284,0,0,0,0,1.5446,14.7268,5.77881,0,0,994,325.982,131.48,17.6156,6.5,21.6,0,-355.488,0,0,-0.3703,0,0,0,0.794114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 12:00 am",0,255.893,253.632,0,0,0.929664,0.991901,0,40.7716,0,0,0,0,1.35372,13.1484,5.15942,0,0,994,345.936,136.262,17.1969,7.3,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.757319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 01:00 am",0,246.305,244.248,0,0,0.927298,0.991856,0,41.1835,0,0,0,0,1.20205,11.8465,4.64858,0,0,994,8.01563,136.897,16.6,8.2,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.752604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 02:00 am",0,237.611,235.744,0,0,0.941182,0.992126,0,38.6101,0,0,0,0,1.07971,10.6282,4.17049,0,0,994,28.8488,133.21,16.1594,5.4,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.781411,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 03:00 am",0,229.617,227.898,0,0,0.963681,0.992621,0,33.3698,0,0,0,0,0.970047,9.71505,3.81218,0,0,994,46.1942,126.115,15.85,6.5,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.835138,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 04:00 am",0,222.222,220.634,0,0,0.984881,0.993216,0,26.1215,0,0,0,0,0.880028,8.90441,3.49409,0,0,994,60.0898,116.813,15.6969,6.5,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.897862,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 05:00 am",0,215.37,213.903,0,0,0.99887,0.995518,0,17.585,0,0,0,0,0.801018,8.16532,3.20407,0,0,994,71.5477,106.217,15.0797,5.8,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.95327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 06:00 am",0,209.006,207.647,0,0,1.00367,0.997924,0,8.35212,0,0,0,0,0.730302,7.5044,2.94472,0,0,994,81.6012,94.9235,15.2922,4.9,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.989394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 07:00 am",0,209.503,210.289,235.957,0.122884,1.00091,0.999729,0.523316,1.09902,0.00762934,-79.3288,4.50932,92.5894,0.739006,7.80782,3.06379,92.6064,0,994,91.1184,83.7617,15.875,5.7,16.5,236,-355.488,0,0,-0.3703,0,0,0,0.999816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 08:00 am",108.429,293,393,495.708,1,1.00343,0.997403,0.845926,10.4079,0.541295,-72.5828,124.641,194.516,4.31161,33.8375,13.2778,197.77,26.4852,994,100.896,72.3025,16.4594,4.9,18.1,504,-381.186,0,0,-0.397069,6.51051,0,0,0.983547,0.397069,0.00339071,0,0,0.2893,0.104378,0,0,0,0.397069
"Sep 15, 09:00 am",856.441,293,393,770.039,1,0.997092,0.995097,1,19.1203,0.654134,-59.9486,226.913,302.163,4.22114,34.3922,13.4955,319.806,209.196,994,111.827,61.1799,16.5625,7,20,815,49973.5,55.4094,55.4094,52.0558,0,69.2071,139.989,0.944833,3.35361,0.727,1.33347,0,0.2893,0.104378,0.89946,0,3.35361,0
"Sep 15, 10:00 am",860.89,293,393,785.71,1,0.983383,0.993166,1,26.7661,0.608965,-45.9025,227.904,308.313,4.12741,34.3876,13.4937,345.312,210.283,994,125.082,50.9707,16.7266,7.7,22,880,49966.9,55.4094,55.4094,52.0488,0,70.294,139.989,0.892852,3.36053,0.733913,1.33347,0,0.2893,0.104378,0.89946,0,3.36053,0
"Sep 15, 11:00 am",66.1114,293,393,116.92,1,0.965943,0.992676,1,32.7381,0.296066,-29.9521,33.2961,45.8794,4.09034,33.2755,13.0573,54.5436,16.1485,994,142.168,42.5451,16.7062,8.2,22.8,139,-366.898,0,0,-0.382186,16.1485,0,0,0.841152,0.382186,-0.0114927,0,0,0.2893,0.104378,0,0,0,0.382186
"Sep 15, 12:00 pm",102.137,293,393,149.922,1,0.952016,0.992353,1,36.2899,0.341819,-12.0408,42.0651,58.8294,4.05351,33.2911,13.0634,72.9864,24.9481,994,164.141,37.2695,16.2563,8,23.6,186,5682.86,7.4863,7.4863,5.91965,0,0,24.9481,0.806033,1.56665,0.00100092,0.722244,0,0.2893,0.104378,0.44973,0,1.56665,0
"Sep 15, 01:00 pm",51.5771,293,393,105.807,1,0.950118,0.992312,1,36.7201,0.243226,6.91693,29.6268,41.5186,4.03062,33.1239,12.9978,51.7968,12.5983,994,189.171,36.5996,16.5219,6.7,24.1,132,-362.609,0,0,-0.377718,12.5983,0,0,0.801566,0.377718,-0.0159607,0,0,0.2893,0.104378,0,0,0,0.377718
"Sep 15, 02:00 pm",180.341,293,393,215.684,1,0.961535,0.99257,1,33.947,0.431766,25.2002,61.135,84.6344,4.01238,33.3133,13.0721,102.024,44.0504,994,212.314,40.7708,16.6875,7,24.5,260,13049.5,15.2936,15.2936,13.5932,0,0,44.0504,0.829554,1.70031,0.0350813,0.821821,0,0.2893,0.104378,0.44973,0,1.70031,0
"Sep 15, 03:00 pm",679.468,293,393,634.858,1,0.978769,0.993023,1,28.5874,0.585002,41.6637,183.257,249.118,3.99419,33.8812,13.295,283.705,165.968,994,230.657,48.5161,16.8531,5.2,24.9,723,50213.4,55.4094,55.4094,52.3057,0,25.9792,139.989,0.878088,3.10369,0.477075,1.33347,0,0.2893,0.104378,0.89946,0,3.10369,0
"Sep 15, 04:00 pm",120.821,293,393,158.301,1,0.993915,0.994464,1,21.3797,0.442405,56.1768,46.4695,62.1175,4.00327,33.0131,12.9543,66.708,29.5119,994,244.768,58.3619,16.6531,4.1,24.7,170,7409.91,9.31592,9.31592,7.71866,0,0,29.5119,0.931185,1.59727,0.00827689,0.74558,0,0.2893,0.104378,0.44973,0,1.59727,0
"Sep 15, 05:00 pm",0,324.481,320.159,34.1098,1,1.00249,0.996748,1,12.9501,0,69.141,10.1226,13.3847,3.17784,26.5258,10.4087,13.734,0,994,256.175,69.3147,16.1437,5.4,23.8,35,-355.488,0,0,-0.3703,0,0,0,0.974566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 06:00 pm",0,306.613,302.908,111.758,0.403705,1.00257,0.99907,0.602928,3.76373,0,77.6816,8.09217,43.854,2.59088,22.4229,8.79873,43.9488,0,994,266.148,80.7555,15.9813,4.9,22.7,112,-355.488,0,0,-0.3703,0,0,0,0.997843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 07:00 pm",0,291.327,288.129,13.9325,0,1.00328,0.998607,0,5.62677,0,0,0,5.46713,2.16234,19.07,7.48307,5.4936,0,994,275.633,91.9178,15.1156,3.9,21.6,14,-355.488,0,0,-0.3703,0,0,0,0.995182,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 08:00 pm",0,278.024,275.215,0,0,1.00124,0.996223,0,14.9528,0,0,0,0,1.83758,16.5412,6.49076,0,0,994,285.437,103.353,15.8516,3.3,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.966139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 09:00 pm",0,266.257,263.754,0,0,0.989843,0.993781,0,23.7377,0,0,0,0,1.58634,14.58,5.72118,0,0,994,296.394,114.223,14.9688,3.3,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.915398,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 10:00 pm",0,255.73,253.48,0,0,0.970327,0.992788,0,31.4392,0,0,0,0,1.39011,12.9733,5.09072,0,0,994,309.505,124.001,14.2594,3.1,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.853194,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 15, 11:00 pm",0,246.27,244.242,0,0,0.948487,0.992278,0,37.0812,0,0,0,0,1.23193,11.5655,4.5383,0,0,994,325.863,131.865,14.0797,1.7,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.797782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 12:00 am",0,237.606,235.743,0,0,0.931834,0.991942,0,40.3849,0,0,0,0,1.10386,10.5402,4.13597,0,0,994,345.957,136.657,13.0969,2.8,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.761709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 01:00 am",0,229.668,227.962,0,0,0.929632,0.9919,0,40.7772,0,0,0,0,0.991324,9.57262,3.75629,0,0,994,8.20858,137.271,13.1219,2.4,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.757255,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 02:00 am",0,222.305,220.723,0,0,0.943169,0.992167,0,38.2077,0,0,0,0,0.898405,8.81904,3.46059,0,0,994,29.1639,133.534,12.9906,3.3,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.785774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 03:00 am",0,215.472,214.007,0,0,0.96508,0.992655,0,32.982,0,0,0,0,0.815502,8.10602,3.1808,0,0,994,46.5561,126.385,12.7688,3.3,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.838841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 04:00 am",0,209.112,207.754,0,0,0.985715,0.993244,0,25.749,0,0,0,0,0.745675,7.46336,2.92862,0,0,994,60.4564,117.038,12.5078,2.8,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.900706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 05:00 am",0,203.117,201.841,0,0,0.999245,0.995616,0,17.2239,0,0,0,0,0.684855,6.97622,2.73747,0,0,994,71.9072,106.412,12.425,4.3,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.955155,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 06:00 am",0,197.445,196.246,0,0,1.00366,0.998013,0,7.99672,0,0,0,0,0.630744,6.52942,2.56214,0,0,994,81.9559,95.1026,11.7219,5.8,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.990276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 07:00 am",0,199.584,201.379,316.898,0.10783,1.00117,0.999642,0.518717,1.4504,0.0150453,-79.4236,5.26849,124.351,0.655707,6.98596,2.74129,124.391,0,994,91.4755,83.9331,12.3094,5.4,15.2,317,-355.488,0,0,-0.3703,0,0,0,0.99968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 08:00 am",260.097,293,393,670.968,1,1.00334,0.99731,0.837807,10.7703,0.557078,-72.7552,167.059,263.288,4.34529,34.1785,13.4116,268.009,63.5318,994,101.265,72.4847,13.2594,5.2,17.4,683,12811.9,15.088,15.088,13.3458,0,0,43.5572,0.982384,1.74226,0.0796522,0.8192,0,0.2893,0.104378,0.44973,0,1.74226,0
"Sep 16, 09:00 am",858.529,293,393,772.047,1,0.996612,0.994994,1,19.495,0.652526,-60.1029,227.371,302.951,4.22587,34.249,13.4393,321.376,209.706,994,112.213,61.3841,14.3922,4.9,19.9,819,49970.4,55.4094,55.4094,52.0525,0,69.7171,139.989,0.94267,3.35685,0.73024,1.33347,0,0.2893,0.104378,0.89946,0,3.35685,0
"Sep 16, 10:00 am",862.254,293,393,787.438,1,0.982441,0.993136,1,27.1568,0.606484,-46.0208,228.18,308.991,4.11348,34.2767,13.4502,347.274,210.616,994,125.484,51.2132,14.2922,6.1,22.3,885,49964.8,55.4094,55.4094,52.0467,0,70.627,139.989,0.88976,3.36265,0.736038,1.33347,0,0.2893,0.104378,0.89946,0,3.36265,0
"Sep 16, 11:00 am",824.271,293,393,769.483,1,0.964502,0.992641,1,33.1434,0.558318,-30.006,218.796,301.945,4.01238,34.2644,13.4453,360.616,201.338,994,142.553,42.843,14.9688,7.7,24.5,919,50020.6,55.4094,55.4094,52.1048,0,61.3493,139.989,0.837304,3.30455,0.677941,1.33347,0,0.2893,0.104378,0.89946,0,3.30455,0
"Sep 16, 12:00 pm",788.514,293,393,749.669,1,0.950212,0.992314,1,36.6991,0.524958,-11.9981,209.935,294.17,3.92653,34.1594,13.4041,366.894,192.604,994,164.416,37.6282,15.2281,7.7,26.4,935,50071.2,55.4094,55.4094,52.1575,0,52.6151,139.989,0.801785,3.25191,0.625302,1.33347,0,0.2893,0.104378,0.89946,0,3.25191,0
"Sep 16, 01:00 pm",784.212,293,393,747.195,1,0.948336,0.992274,1,37.1143,0.52098,7.06912,208.821,293.199,3.86856,34.1454,13.3986,367.679,191.553,994,189.238,36.9936,15.1219,8.2,27.7,937,50077.1,55.4094,55.4094,52.1637,0,51.5643,139.989,0.797433,3.24572,0.619104,1.33347,0,0.2893,0.104378,0.89946,0,3.24572,0
"Sep 16, 02:00 pm",814.552,293,393,764.06,1,0.960151,0.992537,1,34.3089,0.548157,25.4417,216.251,299.817,3.8288,34.2973,13.4583,362.97,198.964,994,212.192,41.1587,15.5141,10.7,28.6,925,50034.5,55.4094,55.4094,52.1193,0,58.9754,139.989,0.826011,3.29005,0.663437,1.33347,0,0.2893,0.104378,0.89946,0,3.29005,0
"Sep 16, 03:00 pm",855.198,293,393,784.343,1,0.977892,0.992997,1,28.9097,0.594136,41.9574,226.199,307.776,3.81562,34.3801,13.4907,351.59,208.892,994,230.443,48.8779,15.2672,11.4,28.9,896,49975.4,55.4094,55.4094,52.0577,0,68.9035,139.989,0.875383,3.35169,0.725075,1.33347,0,0.2893,0.104378,0.89946,0,3.35169,0
"Sep 16, 04:00 pm",868.004,293,393,781.582,1,0.993462,0.994382,1,21.6665,0.64247,56.4929,229.311,306.693,3.82001,34.328,13.4703,330.008,212.02,994,244.525,58.6988,15.2062,10,28.8,841,49956.2,55.4094,55.4094,52.0377,0,72.0315,139.989,0.929349,3.37164,0.745028,1.33347,0,0.2893,0.104378,0.89946,0,3.37164,0
"Sep 16, 05:00 pm",786.457,293,393,711.654,1,1.00236,0.99668,0.991355,13.2112,0.669707,69.4645,209.325,279.253,3.8597,34.056,13.3636,286.844,192.102,994,255.927,69.6346,15.0484,6.7,27.9,731,50074,55.4094,55.4094,52.1604,0,52.1128,139.989,0.973534,3.24895,0.622336,1.33347,0,0.2893,0.104378,0.89946,0,3.24895,0
"Sep 16, 06:00 pm",56.6548,293,393,464.861,0.376095,1.00268,0.999009,0.594877,4.0068,0.0756794,77.8486,30.9404,182.411,3.92204,33.5876,13.1798,182.858,13.8386,994,265.902,81.0653,14.9375,5.4,26.5,466,-364.072,0,0,-0.379241,13.8386,0,0,0.997556,0.379241,-0.0144372,0,0,0.2893,0.104378,0,0,0,0.379241
"Sep 16, 07:00 pm",0,324.546,320.239,16.925,0,1.00321,0.998667,0,5.38292,0,0,0,6.64138,3.13857,26.5072,10.4014,6.6708,0,994,275.391,92.2314,14.7437,5.7,24.9,17,-355.488,0,0,-0.3703,0,0,0,0.99559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 08:00 pm",0,306.719,303.022,0,0,1.00142,0.99629,0,14.7003,0,0,0,0,2.57479,22.4051,8.79178,0,0,994,285.199,103.675,15.0969,7,23.3,0,-355.488,0,0,-0.3703,0,0,0,0.967267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 09:00 pm",0,291.363,288.147,0,0,0.990357,0.993862,0,23.4644,0,0,0,0,2.16025,19.209,7.53762,0,0,994,296.168,114.562,14.1219,6.5,21.7,0,-355.488,0,0,-0.3703,0,0,0,0.917308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 10:00 pm",0,277.985,275.161,0,0,0.971309,0.992814,0,31.1331,0,0,0,0,1.84648,16.6315,6.5262,0,0,994,309.309,124.363,13.5766,4.7,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.855969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 16, 11:00 pm",0,266.115,263.59,0,0,0.950061,0.992311,0,36.7329,0,0,0,0,1.60305,14.6989,5.76784,0,0,994,325.742,132.252,12.7406,5.4,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.801432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 12:00 am",0,255.486,253.214,0,0,0.933959,0.991983,0,39.9974,0,0,0,0,1.41311,13.064,5.12631,0,0,994,345.977,137.054,12.5469,4.7,17,0,-355.488,0,0,-0.3703,0,0,0,0.766074,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 01:00 am",0,245.841,243.773,0,0,0.931914,0.991944,0,40.3704,0,0,0,0,1.26008,11.7733,4.61984,0,0,994,8.40467,137.645,11.7281,5.4,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.761872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 02:00 am",0,237.005,235.107,0,0,0.945112,0.992207,0,37.8048,0,0,0,0,1.13657,10.6931,4.19598,0,0,994,29.4832,133.858,10.7312,6.1,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.790104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 03:00 am",0,228.902,227.163,0,0,0.966449,0.992689,0,32.5936,0,0,0,0,1.02452,9.71033,3.81033,0,0,994,46.9213,126.654,10.3562,5.4,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.842513,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 04:00 am",0,221.447,219.848,0,0,0.986529,0.993293,0,25.3757,0,0,0,0,0.933023,8.83193,3.46565,0,0,994,60.8253,117.263,9.43437,3.6,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.903517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 05:00 am",0,214.544,213.067,0,0,0.999605,0.995714,0,16.8619,0,0,0,0,0.851128,8.0894,3.17428,0,0,994,72.2682,106.608,8.42188,2.8,11,0,-355.488,0,0,-0.3703,0,0,0,0.957007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 06:00 am",0,208.086,206.708,0,0,1.00364,0.998103,0,7.64055,0,0,0,0,0.776937,7.50469,2.94484,0,0,994,82.3114,95.282,8.27812,3.6,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.991122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 07:00 am",0,293,393,265.868,0.0927644,1.00142,0.999555,0.514097,1.80249,0,-79.5189,3.7693,104.327,4.65198,33.5244,13.155,104.378,0,994,91.8331,84.1049,8.30937,3.6,11.2,266,-355.488,0,0,-0.3703,0,0,0,0.999505,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 08:00 am",599.919,293,393,667.202,1,1.00324,0.997217,0.829647,11.1335,0.549176,-72.9283,164.471,261.81,4.58642,34.0139,13.347,266.832,146.538,994,101.633,72.668,8.51563,2.1,12.5,680,44978,49.7877,49.7877,46.8521,0,0,126.563,0.98118,2.93554,0.380631,1.26177,0,0.2893,0.104378,0.89946,0,2.93554,0
"Sep 17, 09:00 am",852.404,293,393,768.359,1,0.996113,0.994889,1,19.8704,0.649458,-60.2581,226.148,301.504,4.5116,34.2157,13.4263,320.591,208.21,994,112.599,61.5899,9.50781,2.8,14,817,49979.5,55.4094,55.4094,52.062,0,68.2211,139.989,0.940464,3.34737,0.720756,1.33347,0,0.2893,0.104378,0.89946,0,3.34737,0
"Sep 17, 10:00 am",854.713,293,393,782.887,1,0.981472,0.993105,1,27.5482,0.602542,-46.1401,226.63,307.205,4.44258,34.1829,13.4134,346.489,208.774,994,125.884,51.4576,10.0094,2.8,15.4,883,49976.1,55.4094,55.4094,52.0584,0,68.7851,139.989,0.886622,3.35094,0.724325,1.33347,0,0.2893,0.104378,0.89946,0,3.35094,0
"Sep 17, 11:00 am",816.281,293,393,765.069,1,0.963021,0.992605,1,33.5495,0.553508,-30.0603,217.199,300.213,4.37917,34.2338,13.4333,360.223,199.387,994,142.934,43.1429,10.45,4.3,16.7,918,50032.1,55.4094,55.4094,52.1167,0,59.3975,139.989,0.833408,3.29262,0.666006,1.33347,0,0.2893,0.104378,0.89946,0,3.29262,0
"Sep 17, 12:00 pm",779.624,293,393,744.855,1,0.94836,0.992275,1,37.1089,0.519595,-11.9549,208.172,292.281,4.33084,34.1712,13.4088,366.502,190.433,994,164.688,37.9883,11.3719,4.5,17.7,934,50083.4,55.4094,55.4094,52.1702,0,50.4436,139.989,0.79749,3.23914,0.612524,1.33347,0,0.2893,0.104378,0.89946,0,3.23914,0
"Sep 17, 01:00 pm",754.7,293,393,724.246,1,0.94651,0.992236,1,37.5089,0.514554,7.22305,202.009,284.194,4.29724,34.0656,13.3673,358.261,184.345,994,189.303,37.3883,11.7984,3.9,18.4,913,50117.2,55.4094,55.4094,52.2054,0,44.3557,139.989,0.793259,3.20397,0.577357,1.33347,0,0.2893,0.104378,0.89946,0,3.20397,0
"Sep 17, 02:00 pm",806.89,293,393,759.928,1,0.958736,0.992504,1,34.6709,0.543588,25.6855,214.758,298.196,4.28289,34.1036,13.3823,362.578,197.093,994,212.073,41.5475,11.6297,3.6,18.7,924,50045.4,55.4094,55.4094,52.1306,0,57.1037,139.989,0.822433,3.27872,0.652106,1.33347,0,0.2893,0.104378,0.89946,0,3.27872,0
"Sep 17, 03:00 pm",847.693,293,393,780.149,1,0.976996,0.992971,1,29.2319,0.590239,42.2532,224.777,306.13,4.28289,34.2382,13.4351,350.806,207.059,994,230.231,49.2409,11.5125,4.5,18.7,894,49986.5,55.4094,55.4094,52.0693,0,67.0702,139.989,0.87265,3.34011,0.7135,1.33347,0,0.2893,0.104378,0.89946,0,3.34011,0
"Sep 17, 04:00 pm",860.502,293,393,777.236,1,0.992997,0.9943,1,21.9533,0.639198,56.8107,227.91,304.987,4.29724,34.212,13.4248,328.831,210.188,994,244.282,59.0368,11.525,3.9,18.4,838,49967.5,55.4094,55.4094,52.0494,0,70.1991,139.989,0.927489,3.35992,0.733309,1.33347,0,0.2893,0.104378,0.89946,0,3.35992,0
"Sep 17, 05:00 pm",764.803,293,393,706.022,1,1.00221,0.996612,0.976346,13.4725,0.655753,69.7891,204.481,277.043,4.33565,33.9771,13.3326,284.882,186.813,994,255.679,69.9554,11.0375,2.4,17.6,726,50103.6,55.4094,55.4094,52.1913,0,46.8235,139.989,0.972482,3.21811,0.591496,1.33347,0,0.2893,0.104378,0.89946,0,3.21811,0
"Sep 17, 06:00 pm",40.7557,293,393,452.751,0.348464,1.00279,0.998949,0.58679,4.25031,0.0558804,78.0163,27.5423,177.66,4.39374,33.6224,13.1934,178.15,9.95507,994,265.655,81.3755,9.8375,2.8,16.4,454,-359.621,0,0,-0.374605,9.95507,0,0,0.99725,0.374605,-0.0190736,0,0,0.2893,0.104378,0,0,0,0.374605
"Sep 17, 07:00 pm",0,324.14,319.738,15.9357,0,1.00313,0.998728,0,5.13833,0,0,0,6.25317,3.50925,26.3064,10.3226,6.2784,0,994,275.148,92.5454,9.00625,1.6,15.1,16,-355.488,0,0,-0.3703,0,0,0,0.995981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 08:00 pm",0,306.022,302.268,0,0,1.0016,0.996357,0,14.4467,0,0,0,0,2.86034,22.1025,8.67303,0,0,994,284.96,103.998,9.12187,1.7,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.96838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 09:00 pm",0,290.436,287.173,0,0,0.990861,0.993942,0,23.1898,0,0,0,0,2.3816,18.9799,7.4477,0,0,994,295.94,114.901,8.76875,2.4,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.919206,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 10:00 pm",0,276.889,274.031,0,0,0.972276,0.99284,0,30.8256,0,0,0,0,2.01881,16.4209,6.44355,0,0,994,309.111,124.725,8.57187,1.7,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.858731,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 17, 11:00 pm",0,264.929,262.387,0,0,0.951606,0.992345,0,36.3836,0,0,0,0,1.74054,14.4442,5.6679,0,0,994,325.619,132.638,8.375,1.6,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.805064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 12:00 am",0,254.168,251.869,0,0,0.936041,0.992024,0,39.6091,0,0,0,0,1.52108,12.9652,5.08755,0,0,994,345.998,137.451,8.3125,3.3,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.770412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 01:00 am",0,244.506,242.438,0,0,0.934144,0.991987,0,39.9633,0,0,0,0,1.31931,11.5947,4.54974,0,0,994,8.60384,138.019,8.32187,3.1,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.766456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 02:00 am",0,235.762,233.886,0,0,0.94701,0.992246,0,37.4016,0,0,0,0,1.15628,10.4605,4.10472,0,0,994,29.8065,134.181,8.87813,3.1,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.794397,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 03:00 am",0,227.852,226.155,0,0,0.967786,0.992723,0,32.2046,0,0,0,0,1.02561,9.38464,3.68253,0,0,994,47.2898,126.922,9.1,1.2,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.84615,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 04:00 am",0,220.557,218.992,0,0,0.987322,0.993405,0,25.0017,0,0,0,0,0.919524,8.61896,3.38208,0,0,994,61.1964,117.488,8.9875,1.6,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.906295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 05:00 am",0,213.828,212.388,0,0,0.999949,0.995811,0,16.4992,0,0,0,0,0.82979,7.87553,3.09036,0,0,994,72.6305,106.803,9.1875,1,12,0,-355.488,0,0,-0.3703,0,0,0,0.958824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 06:00 am",0,207.571,206.237,0,0,1.00361,0.998193,0,7.28372,0,0,0,0,0.755345,7.25558,2.84709,0,0,994,82.6678,95.4616,8.975,0.8,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.99193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 07:00 am",0,201.731,200.491,33.9759,0.077684,1.00165,0.999468,0.509456,2.15518,0,-79.6146,0.3998,13.3322,0.686146,6.7141,2.63461,13.3416,0,994,92.191,84.2773,9.28438,0.6,12.8,34,-355.488,0,0,-0.3703,0,0,0,0.999293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
