"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Sep 18, 08:00 am",0,205.567,208.517,27.4382,1,1.00312,0.997124,0.821446,11.4971,0.284093,-73.1022,6.69546,10.7667,0.734782,7.2357,2.83929,10.9872,0,994,102.001,72.8525,10.25,0.9,14,28,-355.488,0,0,-0.3703,0,0,0,0.979935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 09:00 am",38.6734,293,393,370.595,1,0.995594,0.994784,1,20.2463,0.590958,-60.4144,109.007,145.421,4.38888,33.1833,13.0211,154.998,9.44645,994,112.984,61.7973,11.9688,0.7,16.5,395,-359.066,0,0,-0.374027,0,0,0,0.938214,0.374027,-0.0196517,0,0,0.2893,0.104378,0,0,0,0.374027
"Sep 18, 10:00 am",846.691,293,393,775.658,1,0.980475,0.993074,1,27.9402,0.600285,-46.2603,224.302,304.368,4.24482,33.7487,13.243,344.527,206.815,994,126.282,51.704,12.2344,0.6,19.5,878,49988,55.4094,55.4094,52.0708,0,56.2973,139.989,0.883437,3.33857,0.711962,1.33347,0,0.2893,0.104378,0.89946,0,3.33857,0
"Sep 18, 11:00 am",807.633,293,393,757.301,1,0.9615,0.992569,1,33.9562,0.550643,-30.1153,214.647,297.165,4.12741,33.7541,13.2451,358.261,197.274,994,143.311,43.4446,12.9375,1.3,22,913,50044.4,55.4094,55.4094,52.1296,0,57.2851,139.989,0.829465,3.27981,0.6532,1.33347,0,0.2893,0.104378,0.89946,0,3.27981,0
"Sep 18, 12:00 pm",769.827,293,393,736.042,1,0.946461,0.992235,1,37.5192,0.516384,-11.9112,205.289,288.823,4.02605,33.6981,13.2231,364.147,188.04,994,164.955,38.3498,14.0438,1.7,24.2,928,50096.8,55.4094,55.4094,52.1842,0,48.0506,139.989,0.793149,3.2252,0.598586,1.33347,0,0.2893,0.104378,0.89946,0,3.2252,0
"Sep 18, 01:00 pm",730.998,293,393,703.039,1,0.94464,0.992197,1,37.9037,0.5107,7.37862,195.699,275.872,3.958,33.6031,13.1859,349.628,178.555,994,189.367,37.7839,14.9188,1.7,25.7,891,50148.4,55.4094,55.4094,52.2379,0,38.5662,139.989,0.789045,3.17142,0.544812,1.33347,0,0.2893,0.104378,0.89946,0,3.17142,0
"Sep 18, 02:00 pm",798.325,293,393,751.679,1,0.957289,0.992471,1,35.0329,0.541333,25.9315,212.099,294.959,3.90862,33.6133,13.1898,360.223,195.001,994,211.954,41.937,15.3156,1.3,26.8,918,50057.5,55.4094,55.4094,52.1432,0,55.0116,139.989,0.818822,3.26616,0.639547,1.33347,0,0.2893,0.104378,0.89946,0,3.26616,0
"Sep 18, 03:00 pm",840.072,293,393,772.462,1,0.97608,0.992945,1,29.5542,0.588885,42.551,222.348,303.114,3.88188,33.8135,13.2684,348.451,205.198,994,230.021,49.6048,15.3297,2.6,27.4,888,49997.7,55.4094,55.4094,52.0809,0,65.2088,139.989,0.86989,3.32845,0.701836,1.33347,0,0.2893,0.104378,0.89946,0,3.32845,0
"Sep 18, 04:00 pm",853.767,293,393,770.104,1,0.992521,0.994217,1,22.2401,0.638768,57.13,225.692,302.189,3.88188,33.81,13.267,326.477,208.543,994,244.041,59.3758,15.3297,2.4,27.4,832,49977.5,55.4094,55.4094,52.0599,0,68.554,139.989,0.925606,3.34947,0.722862,1.33347,0,0.2893,0.104378,0.89946,0,3.34947,0
"Sep 18, 05:00 pm",743.106,293,393,696.5,1,1.00206,0.996544,0.96126,13.734,0.645147,70.1147,198.562,273.307,3.91309,33.4776,13.1366,281.351,181.513,994,255.431,70.2771,15.45,0.7,26.7,717,50132.6,55.4094,55.4094,52.2214,0,41.5236,139.989,0.971408,3.18794,0.561328,1.33347,0,0.2893,0.104378,0.89946,0,3.18794,0
"Sep 18, 06:00 pm",0,324.724,320.459,62.8063,0.320824,1.00289,0.998888,0.578669,4.49425,0,78.1846,3.4691,24.6452,3.13468,26.1902,10.277,24.7212,0,994,265.409,81.6861,14.9656,1,25.2,63,-355.488,0,0,-0.3703,0,0,0,0.996925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 07:00 pm",0,307.142,303.498,0,0,1.00305,0.998789,0,4.89304,0,0,0,0,2.57964,21.9967,8.6315,0,0,994,274.904,92.8599,15.1625,0.8,23.6,0,-355.488,0,0,-0.3703,0,0,0,0.996356,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 08:00 pm",0,292.027,288.863,0,0,1.00177,0.996424,0,14.1921,0,0,0,0,2.15138,18.8635,7.40203,0,0,994,284.72,104.321,15.3953,0.7,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.969479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 09:00 pm",0,278.805,276.011,0,0,0.991357,0.994022,0,22.914,0,0,0,0,1.82478,16.4797,6.46665,0,0,994,295.709,115.241,14.9641,1.3,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.92109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 10:00 pm",0,267.114,264.628,0,0,0.973229,0.992866,0,30.5169,0,0,0,0,1.57668,14.5068,5.69248,0,0,994,308.91,125.088,14.4328,1.1,20.8,0,-355.488,0,0,-0.3703,0,0,0,0.861479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 18, 11:00 pm",0,256.634,254.393,0,0,0.953124,0.992378,0,36.0334,0,0,0,0,1.37834,12.9593,5.08525,0,0,994,325.494,133.026,14.275,1.6,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.808675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 12:00 am",0,247.181,245.153,0,0,0.938078,0.992064,0,39.2203,0,0,0,0,1.2196,11.614,4.55734,0,0,994,346.019,137.848,14,1.3,19,0,-355.488,0,0,-0.3703,0,0,0,0.774721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 01:00 am",0,238.574,236.722,0,0,0.936323,0.992029,0,39.5558,0,0,0,0,1.0937,10.4971,4.11908,0,0,994,8.80605,138.394,13.2125,1.1,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.771004,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 02:00 am",0,230.653,228.948,0,0,0.948865,0.992286,0,36.9983,0,0,0,0,0.98964,9.58225,3.76008,0,0,994,30.1337,134.505,12.7375,1.3,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.798654,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 03:00 am",0,223.262,221.672,0,0,0.969094,0.992756,0,31.8153,0,0,0,0,0.904515,8.87397,3.48215,0,0,994,47.6613,127.19,12.2406,2.6,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.849752,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 04:00 am",0,216.351,214.868,0,0,0.988095,0.993517,0,24.6272,0,0,0,0,0.823711,8.2261,3.22792,0,0,994,61.5694,117.712,11.9141,4.1,15,0,-355.488,0,0,-0.3703,0,0,0,0.909038,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 05:00 am",0,209.963,208.599,0,0,1.00028,0.995909,0,16.136,0,0,0,0,0.756243,7.48749,2.93809,0,0,994,72.9942,106.998,11.5875,1.7,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.960605,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 06:00 am",0,203.98,202.706,0,0,1.00357,0.998282,0,6.92639,0,0,0,0,0.696679,6.9435,2.72463,0,0,994,83.0249,95.6414,11.9688,1.7,14,0,-355.488,0,0,-0.3703,0,0,0,0.992702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 07:00 am",0,198.329,197.133,0,0.0625855,1.00188,0.999381,0.504794,2.50832,0,-79.7106,0,0,0.642617,6.49005,2.5467,0,0,994,92.5493,84.4501,12.1422,2.4,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.999042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 08:00 am",0,224.151,241.993,101.779,1,1.00298,0.99703,0.8132,11.8611,0.478839,-73.2768,24.5813,39.9383,1.06004,10.1429,3.98006,40.8096,0,994,102.369,73.0381,12.8047,1.7,15.5,104,-355.488,0,0,-0.3703,0,0,0,0.978649,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 09:00 am",0,267.346,292.196,122.606,1,0.995056,0.994678,1,20.6225,0.530091,-60.5717,36.0401,48.1105,2.0173,17.2625,6.7738,51.4044,0,994,113.368,62.0063,13.2062,1.7,16.8,131,-355.488,0,0,-0.3703,0,0,0,0.935922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 10:00 am",219.507,293,393,383.771,1,0.97945,0.993043,1,28.3325,0.54662,-46.3817,110.858,150.592,4.29724,33.2355,13.0416,171.086,53.6173,994,126.678,51.9522,14.025,1.2,18.4,436,8955.03,10.9943,10.9943,9.32815,0,0,33.6427,0.880208,1.66613,0.0557307,0.766986,0,0.2893,0.104378,0.44973,0,1.66613,0
"Sep 19, 11:00 am",757.816,293,393,715.687,1,0.95994,0.992532,1,34.3633,0.544092,-30.1709,202.515,280.835,4.20698,33.6445,13.2021,340.211,185.106,994,143.684,43.7482,14.9875,0.8,20.3,867,50113,55.4094,55.4094,52.2011,0,45.1169,139.989,0.825475,3.20831,0.581702,1.33347,0,0.2893,0.104378,0.89946,0,3.20831,0
"Sep 19, 12:00 pm",734.381,293,393,706.732,1,0.944514,0.992194,1,37.9299,0.5102,-11.867,196.7,277.322,4.13206,33.606,13.187,351.59,179.381,994,165.218,38.7125,15.8062,1,21.9,896,50144,55.4094,55.4094,52.2334,0,39.3924,139.989,0.788764,3.17601,0.549403,1.33347,0,0.2893,0.104378,0.89946,0,3.17601,0
"Sep 19, 01:00 pm",728.129,293,393,702.389,1,0.942725,0.992158,1,38.2986,0.506422,7.53574,195.114,275.617,4.08111,33.5847,13.1787,351.198,177.854,994,189.429,38.1801,15.6563,1.1,23,895,50152.1,55.4094,55.4094,52.2418,0,37.8653,139.989,0.784792,3.16754,0.540931,1.33347,0,0.2893,0.104378,0.89946,0,3.16754,0
"Sep 19, 02:00 pm",766.948,293,393,726.326,1,0.955811,0.992438,1,35.3948,0.535815,26.1794,204.622,285.01,4.04893,33.7326,13.2367,349.628,187.336,994,211.837,42.3272,15.8875,1.9,23.7,891,50100.7,55.4094,55.4094,52.1882,0,47.3473,139.989,0.81518,3.22113,0.594518,1.33347,0,0.2893,0.104378,0.89946,0,3.22113,0
"Sep 19, 03:00 pm",813.861,293,393,751.779,1,0.975146,0.992919,1,29.8762,0.58433,42.8506,216.182,294.998,4.03977,34.0121,13.3464,340.211,198.795,994,229.812,49.9696,15.8531,4.1,23.9,867,50035.5,55.4094,55.4094,52.1203,0,58.8064,139.989,0.867103,3.28902,0.662411,1.33347,0,0.2893,0.104378,0.89946,0,3.28902,0
"Sep 19, 04:00 pm",824.87,293,393,747.273,1,0.992034,0.994135,1,22.5269,0.634694,57.4506,218.875,293.23,4.04435,34.0119,13.3463,317.452,201.485,994,243.8,59.7156,15.9484,3.9,23.8,809,50019.8,55.4094,55.4094,52.1039,0,61.4955,139.989,0.9237,3.30545,0.678839,1.33347,0,0.2893,0.104378,0.89946,0,3.30545,0
"Sep 19, 05:00 pm",585.277,293,393,571.515,1,1.0019,0.996475,0.946107,13.9956,0.618549,70.4411,160.326,224.263,4.08111,33.8514,13.2833,231.124,142.961,994,255.184,70.5993,15.9688,5.2,23,589,50322,55.4094,55.4094,52.4188,0,2.97214,139.989,0.970314,2.99057,0.363954,1.33347,0,0.2893,0.104378,0.89946,0,2.99057,0
"Sep 19, 06:00 pm",9.35469,293,393,393.65,0.293183,1.00299,0.998828,0.570521,4.73861,0.0147421,78.3533,19.5908,154.468,4.13671,33.5605,13.1691,154.998,2.285,994,265.162,81.9969,14.8469,4.9,21.8,395,-351.94,0,0,-0.366605,2.285,0,0,0.996582,0.366605,-0.0270737,0,0,0.2893,0.104378,0,0,0,0.366605
"Sep 19, 07:00 pm",0,324.353,320.001,16.9441,0,1.00295,0.998851,0,4.64707,0,0,0,6.64887,3.30075,26.4471,10.3779,6.6708,0,994,274.659,93.1745,13.9375,3.9,20.5,17,-355.488,0,0,-0.3703,0,0,0,0.996713,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 08:00 pm",0,306.426,302.711,0,0,1.00193,0.996491,0,13.9367,0,0,0,0,2.68452,22.2596,8.73465,0,0,994,284.478,104.644,14.3484,4.1,19.7,0,-355.488,0,0,-0.3703,0,0,0,0.970563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 09:00 pm",0,291.05,287.831,0,0,0.991843,0.994103,0,22.6371,0,0,0,0,2.23517,19.0301,7.4674,0,0,994,295.477,115.58,14.2297,3.3,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.922961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 10:00 pm",0,277.744,274.937,0,0,0.974166,0.992891,0,30.2071,0,0,0,0,1.89412,16.3769,6.42629,0,0,994,308.707,125.451,14.4063,1.2,18,0,-355.488,0,0,-0.3703,0,0,0,0.864212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 19, 11:00 pm",0,265.989,263.49,0,0,0.954614,0.992411,0,35.6823,0,0,0,0,1.63454,14.4306,5.66256,0,0,994,325.367,133.414,14.1703,1.2,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.812264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 12:00 am",0,255.475,253.228,0,0,0.940072,0.992104,0,38.8309,0,0,0,0,1.4274,12.8534,5.04369,0,0,994,346.04,138.246,13.8781,1.3,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.779,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 01:00 am",0,245.908,243.854,0,0,0.93845,0.992071,0,39.1483,0,0,0,0,1.25411,11.6821,4.58407,0,0,994,9.01121,138.77,13.7297,3.6,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.775515,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 02:00 am",0,237.219,235.353,0,0,0.950675,0.992324,0,36.5948,0,0,0,0,1.11551,10.5208,4.12835,0,0,994,30.4648,134.828,12.8562,2.8,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.802871,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 03:00 am",0,229.25,227.537,0,0,0.97037,0.992789,0,31.4258,0,0,0,0,0.999878,9.59011,3.76316,0,0,994,48.0357,127.457,12.825,3.1,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.853316,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 04:00 am",0,221.908,220.332,0,0,0.988846,0.993629,0,24.2523,0,0,0,0,0.902506,8.7581,3.43668,0,0,994,61.9444,117.935,12.4469,2.6,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.911746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 05:00 am",0,215.123,213.669,0,0,1.00059,0.996006,0,15.7724,0,0,0,0,0.819828,8.01488,3.14504,0,0,994,73.3589,107.193,12.225,1.9,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.962349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 06:00 am",0,208.781,207.426,0,0,1.00351,0.998372,0,6.56868,0,0,0,0,0.748664,7.42785,2.91469,0,0,994,83.3826,95.8215,12.2594,2.4,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.993435,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 07:00 am",0,202.866,201.61,0,0.0474655,1.00209,0.999293,0.500109,2.86181,0,-79.8072,0,0,0.686441,6.84081,2.68433,0,0,994,92.9076,84.6234,12.65,1.6,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.998753,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 08:00 am",69.5318,293,393,499.412,1,1.00283,0.996936,0.80491,12.2253,0.50763,-73.4522,119.357,195.969,4.40835,33.5386,13.1606,200.516,16.984,994,102.737,73.2248,13.6,1.4,16.1,511,-367.954,0,0,-0.383285,0,0,0,0.977323,0.383285,-0.0103933,0,0,0.2893,0.104378,0,0,0,0.383285
"Sep 20, 09:00 am",714.099,293,393,653.511,1,0.994499,0.994572,1,20.9989,0.635021,-60.7302,191.972,256.438,4.31161,33.7239,13.2333,274.68,174.428,994,113.75,62.2168,14.5063,1.3,18.1,700,50170.2,55.4094,55.4094,52.2606,0,31.4478,139.989,0.933587,3.14875,0.522143,1.33347,0,0.2893,0.104378,0.89946,0,3.14875,0
"Sep 20, 10:00 am",739.438,293,393,686.641,1,0.978397,0.993012,1,28.7251,0.587851,-46.5043,198.127,269.438,4.22587,33.8546,13.2845,307.249,180.617,994,127.071,52.2023,14.275,2.4,19.9,783,50137.4,55.4094,55.4094,52.2265,0,40.6278,139.989,0.876935,3.18291,0.556301,1.33347,0,0.2893,0.104378,0.89946,0,3.18291,0
"Sep 20, 11:00 am",627.955,293,393,604.58,1,0.95834,0.992495,1,34.7707,0.531102,-30.2271,170.784,237.237,4.15537,33.7489,13.2431,288.806,153.386,994,144.053,44.0535,14.9156,3.3,21.4,736,50274.5,55.4094,55.4094,52.3693,0,13.3966,139.989,0.821441,3.04011,0.413496,1.33347,0,0.2893,0.104378,0.89946,0,3.04011,0
"Sep 20, 12:00 pm",418.619,293,393,429.816,1,0.942518,0.992153,1,38.3407,0.475517,-11.8225,119.37,168.66,4.09958,33.1749,13.0178,215.035,102.253,994,165.477,39.0763,15.3344,1.2,22.6,548,35580.4,39.6867,39.6867,37.063,0,0,102.253,0.784336,2.62374,0.197666,1.13294,0,0.2893,0.104378,0.89946,0,2.62374,0
"Sep 20, 01:00 pm",314.795,293,393,338.738,1,0.940765,0.992118,1,38.6935,0.451508,7.69431,93.8974,132.921,4.0765,32.9468,12.9283,170.302,76.8925,994,189.49,38.5768,15.7172,0.8,23.1,434,25630.5,29.1055,29.1055,26.6984,0,0,76.8925,0.780502,2.40707,0.115949,0.997984,0,0.2893,0.104378,0.89946,0,2.40707,0
"Sep 20, 02:00 pm",220.265,293,393,251.567,1,0.954302,0.992404,1,35.7565,0.442294,26.4292,70.7577,98.715,4.0673,32.8441,12.888,121.644,53.8024,994,211.721,42.718,15.7219,1,23.3,310,16901.9,19.3797,19.3797,17.6062,0,0,53.8024,0.811507,1.7735,0.0561537,0.873937,0,0.2893,0.104378,0.44973,0,1.7735,0
"Sep 20, 03:00 pm",0.0888707,293,393,58.7718,1,0.974193,0.992892,1,30.1981,0.000813536,43.1518,16.8835,23.0621,4.09034,32.5469,12.7714,26.6832,0.0217078,994,229.605,50.335,15.4562,1,22.8,68,-355.488,0,0,-0.3703,0.0217078,0,0,0.864291,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 04:00 pm",0,324.564,320.261,6.4524,1,0.991535,0.994052,1,22.8136,0,57.7723,1.88879,2.53192,3.25496,26.1772,10.2719,2.7468,0,994,243.561,60.056,15.3375,1.2,21.9,7,-355.488,0,0,-0.3703,0,0,0,0.921771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 05:00 pm",0,329.385,335.072,76.5667,1,1.00173,0.996407,0.930892,14.2574,0.198373,70.7681,21.1286,30.0448,3.68543,28.7811,11.2937,30.9996,0,994,254.937,70.9221,15.2406,0.8,21.1,79,-355.488,0,0,-0.3703,0,0,0,0.969199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 06:00 pm",0,315.244,311.259,60.7694,0.265554,1.00308,0.998767,0.562347,4.9834,0,78.5224,2.70015,23.8459,2.97607,23.9793,9.40946,23.9364,0,994,264.915,82.3078,15.2563,0.7,20.1,61,-355.488,0,0,-0.3703,0,0,0,0.99622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 07:00 pm",0,298.788,295.36,0.997052,0,1.00285,0.998912,0,4.40044,0,0,0,0.391243,2.45883,20.3301,7.97751,0.3924,0,994,274.414,93.4893,14.6469,0.8,19.1,1,-355.488,0,0,-0.3703,0,0,0,0.997052,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 08:00 pm",0,284.566,281.575,0,0,1.00209,0.996558,0,13.6803,0,0,0,0,2.05427,17.5509,6.88697,0,0,994,284.235,104.967,15.1453,0.9,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.971631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 09:00 pm",0,272.105,269.465,0,0,0.99232,0.994183,0,22.3592,0,0,0,0,1.74585,15.3507,6.0236,0,0,994,295.243,115.919,14.65,0.8,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.924817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 10:00 pm",0,261.07,258.717,0,0,0.975087,0.992917,0,29.8962,0,0,0,0,1.50759,13.5499,5.31697,0,0,994,308.502,125.814,14.7578,0.5,18,0,-355.488,0,0,-0.3703,0,0,0,0.86693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 20, 11:00 pm",0,251.127,248.996,0,0,0.956077,0.992444,0,35.3305,0,0,0,0,1.31525,12.1936,4.78476,0,0,994,325.237,133.801,14.7313,1.3,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.81583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 12:00 am",0,242.095,240.155,0,0,0.942022,0.992143,0,38.4412,0,0,0,0,1.16136,11.0292,4.32784,0,0,994,346.061,138.645,15.0344,1.9,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.783247,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 01:00 am",0,233.838,232.063,0,0,0.940527,0.992113,0,38.7407,0,0,0,0,1.03241,10.0306,3.93602,0,0,994,9.21927,139.145,14.7563,2.4,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.779986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 02:00 am",0,226.305,224.686,0,0,0.952443,0.992363,0,36.1915,0,0,0,0,0.926824,9.06532,3.55723,0,0,994,30.7996,135.151,14.5562,1.1,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.807048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 03:00 am",0,219.336,217.838,0,0,0.971616,0.992822,0,31.0361,0,0,0,0,0.840844,8.32696,3.2675,0,0,994,48.4131,127.724,14.5688,1.1,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.856842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 04:00 am",0,212.866,211.479,0,0,0.989577,0.99374,0,23.8771,0,0,0,0,0.765221,7.6562,3.00429,0,0,994,62.3211,118.158,14.5078,0.9,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.914416,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 05:00 am",0,206.825,205.535,0,0,1.00089,0.996103,0,15.4084,0,0,0,0,0.701199,7.07628,2.77673,0,0,994,73.7246,107.388,14.0562,0.8,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.964056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 06:00 am",0,201.162,199.959,0,0,1.00343,0.998461,0,6.21072,0,0,0,0,0.646655,6.55592,2.57254,0,0,994,83.7407,96.0018,14.6594,0.6,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.994131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 07:00 am",0,195.818,194.689,0,0.0323206,1.00229,0.999206,0,3.21552,0,-79.9041,0,0,0.598898,6.1164,2.40008,0,0,994,93.266,84.7971,14.425,0.7,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.998426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 08:00 am",0,291.147,361.184,389.407,1,1.00267,0.996842,0.796573,12.5896,0.495166,-73.6285,92.0786,152.803,3.51009,28.1385,11.0416,156.568,0,994,103.104,73.4126,15.7062,1.1,19.3,399,-355.488,0,0,-0.3703,0,0,0,0.975956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 09:00 am",48.685,293,393,135.957,1,0.993921,0.994465,1,21.3754,0.398037,-60.8897,39.9106,53.3495,4.20698,32.8744,12.8999,57.2904,11.8919,994,114.132,62.4289,16.0812,1.9,20.3,146,-361.793,0,0,-0.376868,0,0,0,0.931212,0.376868,-0.0168105,0,0,0.2893,0.104378,0,0,0,0.376868
"Sep 21, 10:00 am",0,324.411,320.073,24.4614,1,0.977315,0.99298,1,29.1179,0,-46.6281,7.0502,9.59864,3.2954,26.3544,10.3415,10.9872,0,994,127.461,52.4542,18.3563,2.6,20.7,28,-355.488,0,0,-0.3703,0,0,0,0.873621,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 11:00 am",0,329.668,335.726,76.8321,1,0.956699,0.992458,1,35.1783,0.17796,-30.2842,21.6658,30.1489,3.67542,29.119,11.4263,36.8856,0,994,144.418,44.3606,16.8391,2.6,21.8,94,-355.488,0,0,-0.3703,0,0,0,0.817363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 12:00 pm",0,315.666,311.671,39.7732,1,0.940472,0.992112,1,38.7517,0,-11.7778,11.0215,15.607,2.91149,24.2387,9.51126,20.0124,0,994,165.732,39.4412,16.9875,2.8,22.3,51,-355.488,0,0,-0.3703,0,0,0,0.779866,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 01:00 pm",0,299.279,295.869,19.4044,1,0.938759,0.992078,1,39.0882,0,7.85424,5.36717,7.61429,2.36541,20.4459,8.02297,9.81,0,994,189.549,38.974,17.2484,1.4,22.6,25,-355.488,0,0,-0.3703,0,0,0,0.776176,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 02:00 pm",0,316.054,330.717,105.822,1,0.952761,0.99237,1,36.118,0.312523,26.6809,29.7153,41.5247,3.24904,26.5067,10.4012,51.4044,0,994,211.606,43.1091,17.6656,1.1,22.9,131,-355.488,0,0,-0.3703,0,0,0,0.807805,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 03:00 pm",374.051,293,393,422.113,1,0.97322,0.992865,1,30.5197,0.541202,43.4546,121.137,165.637,4.05351,33.1881,13.023,192.276,91.3665,994,229.4,50.7009,17.8188,1.4,23.6,490,23395,26.792,26.792,24.3698,0,0,71.3918,0.861455,2.42214,0.16053,0.968476,0,0.2893,0.104378,0.89946,0,2.42214,0
"Sep 21, 04:00 pm",173.871,293,393,203.28,1,0.991024,0.993968,1,23.1001,0.489735,58.0951,59.4699,79.7672,4.0581,32.9811,12.9418,86.7204,42.47,994,243.323,60.397,17.7188,2.6,23.5,221,12429,14.6356,14.6356,12.9468,0,0,42.47,0.919821,1.68874,0.0319002,0.813429,0,0.2893,0.104378,0.44973,0,1.68874,0
"Sep 21, 05:00 pm",0,324.54,320.231,1.93613,1,1.00155,0.996338,0.915623,14.5192,0,71.0956,0.525382,0.759736,3.22278,26.3037,10.3216,0.7848,0,994,254.691,71.2452,19.4188,2.6,22.7,2,-355.488,0,0,-0.3703,0,0,0,0.968064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 06:00 pm",0,306.766,303.083,45.8086,0.237946,1.00316,0.998706,0.554154,5.2286,0,78.6919,1.79726,17.9753,2.62606,22.1766,8.70212,18.0504,0,994,264.668,82.6185,19.8859,2.1,21.8,46,-355.488,0,0,-0.3703,0,0,0,0.995839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 07:00 pm",0,291.451,288.244,0,0,1.00275,0.998973,0,4.15318,0,0,0,0,2.19456,19.0621,7.47999,0,0,994,274.167,93.804,18.725,3.3,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.997374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 08:00 pm",0,278.086,275.264,0,0,1.00224,0.996625,0,13.423,0,0,0,0,1.83897,16.6388,6.52906,0,0,994,283.991,105.289,18.625,4.7,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.972683,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 09:00 pm",0,266.337,263.841,0,0,0.992788,0.994263,0,22.0802,0,0,0,0,1.58152,14.5519,5.71015,0,0,994,295.007,116.258,17.4953,2.8,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.926659,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 10:00 pm",0,255.787,253.531,0,0,0.975994,0.992942,0,29.5843,0,0,0,0,1.37726,13.0521,5.12165,0,0,994,308.294,126.176,17.3031,4.7,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.86963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 21, 11:00 pm",0,246.281,244.243,0,0,0.957511,0.992476,0,34.978,0,0,0,0,1.21239,11.6872,4.58605,0,0,994,325.106,134.189,16.7422,4.1,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.819372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 12:00 am",0,237.614,235.751,0,0,0.943929,0.992182,0,38.0512,0,0,0,0,1.0798,10.5981,4.15871,0,0,994,346.082,139.044,15.6125,4.7,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.78746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 01:00 am",0,229.685,227.98,0,0,0.942555,0.992154,0,38.3332,0,0,0,0,0.971135,9.6118,3.77167,0,0,994,9.43013,139.52,15.4984,3.8,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.784417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 02:00 am",0,222.358,220.784,0,0,0.954168,0.992401,0,35.7883,0,0,0,0,0.881888,8.80414,3.45474,0,0,994,31.1382,135.473,15.15,3.6,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.811183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 03:00 am",0,215.492,214.019,0,0,0.972831,0.992855,0,30.6465,0,0,0,0,0.804837,8.19368,3.2152,0,0,994,48.7931,127.99,14.4891,6.1,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.860329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 04:00 am",0,209.077,207.707,0,0,0.990287,0.993851,0,23.5018,0,0,0,0,0.736456,7.56593,2.96887,0,0,994,62.6994,118.381,13.8156,6.1,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.917048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 05:00 am",0,203.113,201.846,0,0,1.00117,0.996199,0,15.0443,0,0,0,0,0.678852,6.93271,2.7204,0,0,994,74.0912,107.583,13.2984,3.6,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.965726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 06:00 am",0,197.488,196.298,0,0,1.00335,0.99855,0,5.85264,0,0,0,0,0.627526,6.47355,2.54022,0,0,994,84.0992,96.1824,13.1375,4.3,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.994787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 07:00 am",0,192.204,191.094,0,0.0171474,1.00247,0.999118,0,3.56932,0,-80.0015,0,0,0.582833,5.9862,2.34899,0,0,994,93.6242,84.9714,13.0375,2.8,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.99806,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 08:00 am",0,293.347,367.67,418.082,1,1.00249,0.996747,0.788188,12.9538,0.488928,-73.8056,97.7919,164.056,3.80075,29.7791,11.6853,168.34,0,994,103.47,73.6016,15.1203,4.1,16.8,429,-355.488,0,0,-0.3703,0,0,0,0.974551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 09:00 am",372.865,293,393,397.525,1,0.993325,0.994358,1,21.7518,0.590624,-61.0505,116.612,155.989,4.27812,33.4874,13.1404,167.947,91.0769,994,114.512,62.6425,14.1125,3.1,18.8,428,23280.4,26.6701,26.6701,24.2504,0,0,71.1022,0.928798,2.41964,0.159585,0.966921,0,0.2893,0.104378,0.89946,0,2.41964,0
"Sep 22, 10:00 am",60.0158,293,393,110.524,1,0.976205,0.992948,1,29.5106,0.294164,-46.7531,31.8177,43.3695,4.24482,32.9084,12.9133,49.8348,14.6596,994,127.849,52.7079,13.4844,2.4,19.5,127,-365.061,0,0,-0.380272,14.6596,0,0,0.870265,0.380272,-0.0134066,0,0,0.2893,0.104378,0,0,0,0.380272
"Sep 22, 11:00 am",290.235,293,393,313.099,1,0.955018,0.99242,1,35.5859,0.469264,-30.3421,88.132,122.86,4.19286,33.2458,13.0456,151.074,70.8935,994,144.779,44.6692,13.9984,2.8,20.6,385,23255.2,26.5822,26.5822,24.2242,0,0,70.8935,0.813244,2.35801,0.0990749,0.9658,0,0.2893,0.104378,0.89946,0,2.35801,0
"Sep 22, 12:00 pm",226.295,293,393,262.071,1,0.938376,0.99207,1,39.1625,0.41676,-11.7328,72.4575,102.837,4.16004,33.1858,13.0221,132.631,55.2754,994,165.982,39.8071,14.5812,3.3,21.3,338,17486.1,19.9995,19.9995,18.2147,0,0,55.2754,0.775357,1.7848,0.0595524,0.881843,0,0.2893,0.104378,0.44973,0,1.7848,0
"Sep 22, 01:00 pm",573.021,293,393,569.6,1,0.936708,0.992037,1,39.4828,0.483328,8.0154,157.198,223.511,4.09958,33.4638,13.1312,289.591,139.967,994,189.607,39.3715,14.8656,1.7,22.6,738,50335.2,55.4094,55.4094,52.4325,0,0,139.967,0.771816,2.97686,0.350251,1.33347,0,0.2893,0.104378,0.89946,0,2.97686,0
"Sep 22, 02:00 pm",595.858,293,393,580.542,1,0.951187,0.992335,1,36.479,0.513727,26.9341,162.743,227.805,4.0627,33.4742,13.1353,283.313,145.545,994,211.492,43.5006,15.4703,1.7,23.4,722,50310.5,55.4094,55.4094,52.4068,0,5.55648,139.967,0.804075,3.00258,0.375972,1.33347,0,0.2893,0.104378,0.89946,0,3.00258,0
"Sep 22, 03:00 pm",477.829,293,393,467.075,1,0.972229,0.992839,1,30.8409,0.546766,43.7587,133.9,183.28,4.04893,33.4736,13.1351,213.466,116.716,994,229.196,51.0673,15.575,3.3,23.7,544,41211.9,45.6835,45.6835,42.9291,0,0,116.716,0.858594,2.75435,0.251789,1.20943,0,0.2893,0.104378,0.89946,0,2.75435,0
"Sep 22, 04:00 pm",154.296,293,393,187.241,1,0.990501,0.993884,1,23.3864,0.470816,58.4188,54.7441,73.4734,4.0673,33.0994,12.9882,80.0496,37.6886,994,243.086,60.7384,15.4094,4.1,23.3,204,10560.9,12.6552,12.6552,11.001,0,0,37.6886,0.917849,1.65425,0.022673,0.788171,0,0.2893,0.104378,0.44973,0,1.65425,0
"Sep 22, 05:00 pm",185.414,293,393,233.992,1,1.00137,0.996269,0.900307,14.781,0.476929,71.4235,62.4174,91.8183,4.09958,33.2016,13.0283,94.9608,45.2895,994,254.445,71.5685,15.1781,4.1,22.6,242,13536.9,15.8104,15.8104,14.101,0,0,45.2895,0.966908,1.70944,0.037621,0.828413,0,0.2893,0.104378,0.44973,0,1.70944,0
"Sep 22, 06:00 pm",0,324.355,320.004,115.471,0.21037,1.00324,0.998645,0.545944,5.47422,0,78.8616,3.94608,45.3108,3.26156,26.543,10.4155,45.5184,0,994,264.421,82.9289,14.7031,3.6,21.5,116,-355.488,0,0,-0.3703,0,0,0,0.995439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 07:00 pm",0,306.416,302.698,0,0,1.00264,0.999035,0,3.90531,0,0,0,0,2.66056,22.3427,8.76727,0,0,994,273.921,94.1186,14.3844,5.7,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.997678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 08:00 pm",0,291.042,287.825,0,0,1.00238,0.996692,0,13.1648,0,0,0,0,2.20285,19.1053,7.49693,0,0,994,283.746,105.611,14.9,4.9,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.973719,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 09:00 pm",0,277.699,274.883,0,0,0.993247,0.994344,0,21.8002,0,0,0,0,1.85453,16.5427,6.49135,0,0,994,294.769,116.597,14.8125,3.8,19.5,0,-355.488,0,0,-0.3703,0,0,0,0.928484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 10:00 pm",0,265.972,263.48,0,0,0.976885,0.992968,0,29.2715,0,0,0,0,1.59128,14.4853,5.68401,0,0,994,308.083,126.538,14.5469,2.4,19,0,-355.488,0,0,-0.3703,0,0,0,0.872313,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 22, 11:00 pm",0,255.485,253.243,0,0,0.958917,0.992508,0,34.625,0,0,0,0,1.38133,12.9319,5.07448,0,0,994,324.971,134.577,14.1859,3.1,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.822888,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 12:00 am",0,246.01,243.977,0,0,0.945794,0.992221,0,37.6611,0,0,0,0,1.21473,11.6347,4.56547,0,0,994,346.102,139.443,14.35,3.6,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.791639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 01:00 am",0,237.4,235.55,0,0,0.944533,0.992195,0,37.926,0,0,0,0,1.0749,10.5157,4.12637,0,0,994,9.64374,139.895,14.0719,3.6,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.788805,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 02:00 am",0,229.524,227.83,0,0,0.95585,0.992438,0,35.3855,0,0,0,0,0.961709,9.55508,3.74941,0,0,994,31.4803,135.794,14.0063,3.3,17.6,0,-355.488,0,0,-0.3703,0,0,0,0.815274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 03:00 am",0,222.243,220.678,0,0,0.974016,0.992887,0,30.257,0,0,0,0,0.867378,8.77362,3.44277,0,0,994,49.1758,128.255,13.7281,3.8,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.863774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 04:00 am",0,215.46,214.006,0,0,0.990976,0.99396,0,23.1265,0,0,0,0,0.78561,8.11448,3.18412,0,0,994,63.0793,118.603,13.8625,5.2,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.91964,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 05:00 am",0,209.199,207.862,0,0,1.00144,0.996295,0,14.6801,0,0,0,0,0.717472,7.38979,2.89975,0,0,994,74.4586,107.777,13.6844,2.6,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.967356,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 06:00 am",0,203.352,202.108,0,0,1.00325,0.99864,0,5.4946,0,0,0,0,0.659736,6.82767,2.67918,0,0,994,84.4579,96.3633,13.9359,2.1,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.995405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 07:00 am",0,197.859,196.696,0,0.00194264,1.00264,0.99903,0,3.92308,0,-80.0993,0,0,0.609528,6.34087,2.48816,0,0,994,93.9822,85.146,13.7016,1.9,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.997657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 08:00 am",0,192.651,191.555,0.973107,1,1.0023,0.996652,0.779754,13.3179,0,-73.9836,0.225115,0.381847,0.560648,5.95564,2.33699,0.3924,0,994,103.835,73.7917,14.2062,3.3,17.8,1,-355.488,0,0,-0.3703,0,0,0,0.973107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 09:00 am",0,187.687,186.65,2.77903,1,0.992709,0.99425,1,22.1281,0,-61.2125,0.814622,1.09049,0.519937,5.61489,2.20328,1.1772,0,994,114.89,62.8577,16.0734,5.2,18.3,3,-355.488,0,0,-0.3703,0,0,0,0.926344,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 10:00 am",0,221.728,244.855,105.758,1,0.975067,0.992916,1,29.9031,0.530682,-46.8795,30.4093,41.4995,0.986104,10.2394,4.01793,47.8728,0,994,128.234,52.9634,15.3656,5.4,20.6,122,-355.488,0,0,-0.3703,0,0,0,0.866869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 11:00 am",0,246.897,256.529,59.0632,1,0.953295,0.992382,1,35.9934,0.362384,-30.401,16.5947,23.1764,1.25585,12.6357,4.95825,28.6452,0,994,145.136,44.9795,16.35,5.8,22.6,73,-355.488,0,0,-0.3703,0,0,0,0.809085,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 12:00 pm",0,283.569,307.346,131.809,1,0.93623,0.992028,1,39.5733,0.388683,-11.6879,36.3576,51.7217,2.24848,20.4598,8.02841,67.1004,0,994,166.228,40.1738,16.9953,6.1,24.3,171,-355.488,0,0,-0.3703,0,0,0,0.770811,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 01:00 pm",211.09,293,393,359.154,1,0.93461,0.991996,1,39.8769,0.445642,8.17771,98.8932,140.932,3.95349,33.3858,13.1006,183.643,51.5613,994,189.663,39.7692,18.2219,5.4,25.8,468,8165.45,10.1565,10.1565,8.50568,0,0,31.5866,0.767423,1.6508,0.0510912,0.756301,0,0.2893,0.104378,0.44973,0,1.6508,0
"Sep 23, 02:00 pm",222.925,293,393,255.301,1,0.949582,0.992301,1,36.8396,0.435006,27.1889,71.4454,100.18,3.92653,33.2995,13.0667,125.176,54.4521,994,211.379,43.8921,18.7437,6.7,26.4,319,17159.6,19.653,19.653,17.8746,0,0,54.4521,0.800317,1.77848,0.0576459,0.877423,0,0.2893,0.104378,0.44973,0,1.77848,0
"Sep 23, 03:00 pm",179.315,293,393,212.216,1,0.971218,0.992812,1,31.1616,0.450082,44.0641,60.7726,83.2737,3.91757,33.2702,13.0552,97.3152,43.7998,994,228.993,51.434,18.8656,7.3,26.6,248,12951,15.1891,15.1891,13.4906,0,0,43.7998,0.855711,1.69847,0.0345724,0.820489,0,0.2893,0.104378,0.44973,0,1.69847,0
"Sep 23, 04:00 pm",425.175,293,393,413.967,1,0.989967,0.9938,1,23.6724,0.58554,58.7431,120.957,162.441,3.91309,33.613,13.1897,177.365,103.854,994,242.85,61.08,18.9656,7.3,26.7,452,36204.3,40.3508,40.3508,37.7128,0,0,103.854,0.915856,2.63794,0.203389,1.14141,0,0.2893,0.104378,0.89946,0,2.63794,0
"Sep 23, 05:00 pm",496.468,293,393,528.255,1,1.00117,0.996199,0.884953,15.0429,0.564977,71.7516,138.473,207.287,3.93101,33.8264,13.2735,214.643,121.268,994,254.199,71.892,18.9562,7.3,26.3,547,42988.7,47.5766,47.5766,44.7799,0,0,121.268,0.965732,2.79667,0.269956,1.23357,0,0.2893,0.104378,0.89946,0,2.79667,0
"Sep 23, 06:00 pm",0,324.509,320.193,71.6415,0.182836,1.00331,0.998583,0.537723,5.72023,0,79.0314,2.0958,28.1121,3.12942,26.5983,10.4372,28.2528,0,994,264.174,83.2389,18.6156,6.1,25.1,72,-355.488,0,0,-0.3703,0,0,0,0.99502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 07:00 pm",0,306.819,303.156,0,0,1.00252,0.999096,0,3.65684,0,0,0,0,2.55574,22.1982,8.71058,0,0,994,273.673,94.4328,18.4531,3.6,24,0,-355.488,0,0,-0.3703,0,0,0,0.997964,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 08:00 pm",0,291.608,288.422,0,0,1.00252,0.99676,0,12.9059,0,0,0,0,2.11373,19.1065,7.49738,0,0,994,283.499,105.933,19.1469,4.7,23.6,0,-355.488,0,0,-0.3703,0,0,0,0.974738,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 09:00 pm",0,278.339,275.536,0,0,0.993696,0.994424,0,21.5193,0,0,0,0,1.77847,16.6498,6.53339,0,0,994,294.529,116.934,19.2156,5.4,23.2,0,-355.488,0,0,-0.3703,0,0,0,0.930294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 10:00 pm",0,266.637,264.149,0,0,0.97776,0.992993,0,28.9577,0,0,0,0,1.52247,14.645,5.74671,0,0,994,307.87,126.9,19.4016,4.9,22.8,0,-355.488,0,0,-0.3703,0,0,0,0.874977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 23, 11:00 pm",0,256.198,253.966,0,0,0.960295,0.99254,0,34.2716,0,0,0,0,1.32128,13.0242,5.11069,0,0,994,324.835,134.965,19.275,4.7,22.4,0,-355.488,0,0,-0.3703,0,0,0,0.826377,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 12:00 am",0,246.779,244.758,0,0,0.947616,0.992259,0,37.2709,0,0,0,0,1.16205,11.702,4.59187,0,0,994,346.122,139.842,19.2047,4.9,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.795781,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 01:00 am",0,238.168,236.315,0,0,0.946462,0.992235,0,37.5191,0,0,0,0,1.03071,10.659,4.18257,0,0,994,9.86001,140.271,18.4531,7,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.79315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 02:00 am",0,230.261,228.559,0,0,0.95749,0.992476,0,34.9831,0,0,0,0,0.922856,9.72077,3.81443,0,0,994,31.8259,136.115,18.2094,7.7,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.819321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 03:00 am",0,222.98,221.415,0,0,0.975171,0.992919,0,29.8677,0,0,0,0,0.834844,8.86803,3.47982,0,0,994,49.5609,128.519,17.7313,6.5,20.7,0,-355.488,0,0,-0.3703,0,0,0,0.867178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 04:00 am",0,216.253,214.81,0,0,0.991644,0.99407,0,22.7512,0,0,0,0,0.758053,8.11493,3.1843,0,0,994,63.4605,118.824,17.6484,5.4,20.5,0,-355.488,0,0,-0.3703,0,0,0,0.922193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 05:00 am",0,209.949,208.6,0,0,1.00169,0.996391,0,14.316,0,0,0,0,0.693001,7.54675,2.96134,0,0,994,74.8266,107.971,17.9562,7.3,20.3,0,-355.488,0,0,-0.3703,0,0,0,0.968947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 06:00 am",0,204.048,202.792,0,0,1.00313,0.998729,0,5.1367,0,0,0,0,0.637925,6.97716,2.73784,0,0,994,84.8167,96.5444,18.4984,6.7,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.995984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 07:00 am",0,198.5,197.325,0,0,1.00283,0.998929,0,4.32956,0,0,0,0,0.589254,6.48332,2.54406,0,0,994,94.3398,85.321,18.3813,6.7,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.997146,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 08:00 am",0,193.3,192.205,2.91494,0.986703,1.00209,0.996559,0.774908,13.6767,0,-74.0858,0.661031,1.14382,0.54405,5.9936,2.35189,1.1772,0,994,104.2,73.983,18.2563,5.2,20.6,3,-355.488,0,0,-0.3703,0,0,0,0.971645,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 09:00 am",0,230.256,255.693,114.558,1,0.992073,0.994141,1,22.504,0.574215,-61.3757,33.5553,44.9525,1.11049,11.4805,4.50494,48.6576,0,994,115.266,63.0744,18.5672,5.8,22.2,124,-355.488,0,0,-0.3703,0,0,0,0.923853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 10:00 am",0,307.917,357.559,244.352,1,0.9739,0.992884,1,30.2954,0.494652,-47.0073,70.1738,95.8839,3.58309,29.7145,11.66,111.049,0,994,128.616,53.2205,19.5688,4.7,24.1,283,-355.488,0,0,-0.3703,0,0,0,0.863436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 11:00 am",0,333.999,335.037,57.9519,1,0.951532,0.992343,1,36.4007,0.0355805,-30.461,16.2517,22.7403,3.61913,29.6312,11.6273,28.2528,0,994,145.488,45.2912,19.8047,3.9,25,72,-355.488,0,0,-0.3703,0,0,0,0.804887,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 12:00 pm",0,317.437,313.434,26.818,1,0.934034,0.991985,1,39.9837,0,-11.6429,7.3797,10.5234,2.86391,24.4943,9.61158,13.734,0,994,166.469,40.5413,19.6969,2.1,25.4,35,-355.488,0,0,-0.3703,0,0,0,0.766228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 01:00 pm",66.6938,293,393,185.409,1,0.932466,0.991954,1,40.2706,0.357076,8.34104,50.9331,72.7544,3.93101,33.0117,12.9538,95.3532,16.2908,994,189.717,40.1671,19.5031,4.3,26.3,243,-367.077,0,0,-0.382372,0,0,0,0.763,0.382372,-0.0113068,0,0,0.2893,0.104378,0,0,0,0.382372
"Sep 24, 02:00 pm",370.505,293,393,384.726,1,0.947945,0.992266,1,37.1996,0.477501,27.445,107.475,150.967,3.89078,33.3439,13.0841,189.529,90.5003,994,211.267,44.2838,19.7,4.7,27.2,483,29530.9,33.2632,33.2632,30.7613,0,0,86.8164,0.796535,2.50186,0.157708,1.05101,0,0.2893,0.104378,0.89946,0,2.50186,0
"Sep 24, 03:00 pm",149.69,293,393,186.764,1,0.970188,0.992785,1,31.4819,0.425477,44.3706,53.4257,73.2863,3.88188,33.0789,12.9802,85.9356,36.5637,994,228.792,51.8008,19.9,5.4,27.4,219,10123.8,12.1919,12.1919,10.5456,0,0,36.5637,0.852805,1.64626,0.0205887,0.782261,0,0.2893,0.104378,0.44973,0,1.64626,0
"Sep 24, 04:00 pm",0,324.648,320.365,19.1907,1,0.989421,0.993716,1,23.9582,0,59.0681,5.60376,7.53042,3.07119,26.4919,10.3954,8.2404,0,994,242.615,61.4218,19.2219,5.8,26.8,21,-355.488,0,0,-0.3703,0,0,0,0.913842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 05:00 pm",0,306.953,303.284,4.82268,1,1.00097,0.99613,0.869567,15.3048,0,72.0798,1.24186,1.89242,2.49224,22.4033,8.79107,1.962,0,994,253.954,72.2154,21.0609,7.3,26.1,5,-355.488,0,0,-0.3703,0,0,0,0.964535,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 06:00 pm",0,291.708,288.516,6.96208,0.155355,1.00338,0.998522,0.529494,5.96665,0,79.2013,0.170408,2.73192,2.07736,19.2548,7.55559,2.7468,0,994,263.927,83.5482,20.8203,7.7,25,7,-355.488,0,0,-0.3703,0,0,0,0.994583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 07:00 pm",0,278.391,275.578,0,0,1.00239,0.999158,0,3.40782,0,0,0,0,1.74798,16.8073,6.59519,0,0,994,273.425,94.7466,20.8281,9.5,24.5,0,-355.488,0,0,-0.3703,0,0,0,0.998232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 08:00 pm",0,266.567,264.052,0,0,1.00264,0.996827,0,12.6461,0,0,0,0,1.4971,14.9095,5.85048,0,0,994,283.251,106.254,20.5406,12.7,23.9,0,-355.488,0,0,-0.3703,0,0,0,0.975741,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 09:00 pm",0,256.017,253.763,0,0,0.994135,0.994504,0,21.2375,0,0,0,0,1.30242,13.2329,5.1926,0,0,994,294.287,117.272,20.3094,11.4,23.2,0,-355.488,0,0,-0.3703,0,0,0,0.932087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 10:00 pm",0,246.51,244.471,0,0,0.978619,0.993019,0,28.6432,0,0,0,0,1.14716,11.8614,4.65439,0,0,994,307.654,127.261,20.1563,10.7,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.877622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 24, 11:00 pm",0,237.877,236.022,0,0,0.961645,0.992572,0,33.9179,0,0,0,0,1.02169,10.6965,4.19732,0,0,994,324.695,135.352,19.8859,9.5,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.829838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 12:00 am",0,230.025,228.336,0,0,0.949396,0.992297,0,36.8809,0,0,0,0,0.918338,9.63503,3.78079,0,0,994,346.141,140.242,19.325,6.1,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.799885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 01:00 am",0,222.789,221.233,0,0,0.948343,0.992275,0,37.1127,0,0,0,0,0.836244,8.79755,3.45216,0,0,994,10.0788,140.646,19.2672,4.9,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.79745,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 02:00 am",0,216.068,214.626,0,0,0.959089,0.992512,0,34.5813,0,0,0,0,0.766146,8.08757,3.17356,0,0,994,32.1749,136.436,19.1703,4.5,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.823322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 03:00 am",0,209.781,208.435,0,0,0.976296,0.992951,0,29.4788,0,0,0,0,0.70674,7.48209,2.93597,0,0,994,49.9484,128.783,18.3703,4.5,18.8,0,-355.488,0,0,-0.3703,0,0,0,0.870538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 04:00 am",0,203.871,202.612,0,0,0.992291,0.994178,0,22.3763,0,0,0,0,0.652202,6.95307,2.72839,0,0,994,63.843,119.045,17.775,4.9,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.924704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 05:00 am",0,198.365,197.2,0,0,1.00192,0.996487,0,13.9522,0,0,0,0,0.606084,6.36982,2.49952,0,0,994,75.195,108.166,17.1406,2.1,18,0,-355.488,0,0,-0.3703,0,0,0,0.970497,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 06:00 am",0,193.166,192.072,0,0,1.003,0.998818,0,4.77911,0,0,0,0,0.565525,5.94033,2.33098,0,0,994,85.1754,96.7257,15.6297,1.9,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.996523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 07:00 am",0,188.219,187.184,0,0,1.00297,0.998841,0,4.68684,0,0,0,0,0.528799,5.58036,2.18973,0,0,994,94.6969,85.4964,15.1,2.4,17.6,0,-355.488,0,0,-0.3703,0,0,0,0.996656,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 08:00 am",18.1441,293,393,516.121,0.971425,1.00187,0.996465,0.770554,14.0341,0.465428,-74.1775,114.547,202.526,4.23533,33.5128,13.1504,208.757,4.43191,994,104.564,74.1754,16.1844,1.7,19.7,532,-353.942,0,0,-0.368689,0,0,0,0.970152,0.368689,-0.0249892,0,0,0.2893,0.104378,0,0,0,0.368689
"Sep 25, 09:00 am",732.674,293,393,670.725,1,0.991418,0.994032,1,22.8794,0.626479,-61.5402,196.312,263.192,4.13671,33.6668,13.2109,285.667,178.964,994,115.641,63.2926,16.8391,1.4,21.8,728,50146.2,55.4094,55.4094,52.2357,0,23.4327,139.989,0.921325,3.1737,0.547084,1.33347,0,0.2893,0.104378,0.89946,0,3.1737,0
"Sep 25, 10:00 am",759.308,293,393,706.892,1,0.972705,0.992851,1,30.6873,0.575008,-47.1366,202.751,277.384,4.04893,33.7213,13.2322,322.553,185.47,994,128.995,53.4793,16.9813,1.9,23.7,822,50111,55.4094,55.4094,52.199,0,45.4813,139.989,0.859966,3.2104,0.583786,1.33347,0,0.2893,0.104378,0.89946,0,3.2104,0
"Sep 25, 11:00 am",718.426,293,393,688.561,1,0.949726,0.992304,1,36.8075,0.520009,-30.522,192.722,270.192,3.97606,33.7963,13.2617,337.464,175.484,994,145.835,45.6044,17.4875,3.6,25.3,860,50164.7,55.4094,55.4094,52.2548,0,35.4953,139.989,0.800653,3.15452,0.527904,1.33347,0,0.2893,0.104378,0.89946,0,3.15452,0
"Sep 25, 12:00 pm",686.626,293,393,673.264,1,0.931786,0.991941,1,40.3936,0.483499,-11.5981,184.813,264.189,3.91309,33.5963,13.1832,346.882,167.717,994,166.706,40.9095,17.9109,2.4,26.7,884,50204.7,55.4094,55.4094,52.2965,0,27.7278,139.989,0.761611,3.11285,0.486237,1.33347,0,0.2893,0.104378,0.89946,0,3.11285,0
"Sep 25, 01:00 pm",686.078,293,393,673.589,1,0.930274,0.991912,1,40.6638,0.480937,8.50528,184.597,264.316,3.873,33.4891,13.1411,348.451,167.717,994,189.769,40.5649,18.0688,1.7,27.6,888,50205.3,55.4094,55.4094,52.2972,0,27.7278,139.989,0.758546,3.11215,0.485533,1.33347,0,0.2893,0.104378,0.89946,0,3.11215,0
"Sep 25, 02:00 pm",725.797,293,393,696.807,1,0.946275,0.992231,1,37.5589,0.513989,27.7024,194.307,273.427,3.84644,33.577,13.1756,344.92,177.285,994,211.155,44.6753,18.3172,2.1,28.2,879,50155.2,55.4094,55.4094,52.245,0,37.2959,139.989,0.792727,3.1644,0.537788,1.33347,0,0.2893,0.104378,0.89946,0,3.1644,0
"Sep 25, 03:00 pm",764.485,293,393,713.048,1,0.969139,0.992757,1,31.8016,0.567197,44.678,203.748,279.8,3.83761,33.5771,13.1757,329.224,186.735,994,228.592,52.1676,18.4781,1.7,28.4,839,50104,55.4094,55.4094,52.1917,0,46.7457,139.989,0.849878,3.21766,0.591048,1.33347,0,0.2893,0.104378,0.89946,0,3.21766,0
"Sep 25, 04:00 pm",782.286,293,393,713.034,1,0.988864,0.993632,1,24.2436,0.62271,59.3934,208.074,279.794,3.85528,33.4753,13.1357,306.857,191.083,994,242.38,61.7635,18.3516,0.8,28,782,50079.8,55.4094,55.4094,52.1664,0,51.0938,139.989,0.911808,3.24295,0.616338,1.33347,0,0.2893,0.104378,0.89946,0,3.24295,0
"Sep 25, 05:00 pm",543.838,293,393,592.441,1,1.00076,0.996061,0.854158,15.5666,0.550455,72.4078,149.812,232.474,3.89524,33.3264,13.0773,241.326,132.839,994,253.709,72.5386,17.6469,0.9,27.1,615,47540.8,52.4288,52.4288,49.5217,0,0,132.839,0.963319,2.90716,0.318565,1.29546,0,0.2893,0.104378,0.89946,0,2.90716,0
"Sep 25, 06:00 pm",0,324.631,320.344,250.52,0.127937,1.00343,0.99846,0.521261,6.21345,0,79.3711,4.97116,98.3039,3.10806,26.4291,10.3708,98.8848,0,994,263.679,83.8568,17.3625,1,25.8,252,-355.488,0,0,-0.3703,0,0,0,0.994126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 07:00 pm",0,307.033,303.388,0,0,1.00226,0.99922,0,3.15826,0,0,0,0,2.5467,22.0866,8.66677,0,0,994,273.176,95.0598,17.6641,1.9,24.5,0,-355.488,0,0,-0.3703,0,0,0,0.998481,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 08:00 pm",0,291.941,288.781,0,0,1.00276,0.996895,0,12.3857,0,0,0,0,2.12347,18.8919,7.41319,0,0,994,283.002,106.575,17.5063,1.2,23.6,0,-355.488,0,0,-0.3703,0,0,0,0.976726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 09:00 pm",0,278.765,275.982,0,0,0.994565,0.994584,0,20.9549,0,0,0,0,1.80154,16.4606,6.45915,0,0,994,294.043,117.608,17.075,1.4,22.7,0,-355.488,0,0,-0.3703,0,0,0,0.933863,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 10:00 pm",0,267.066,264.576,0,0,0.979462,0.993044,0,28.328,0,0,0,0,1.5535,14.5888,5.72464,0,0,994,307.435,127.621,16.7219,2.4,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.880246,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 25, 11:00 pm",0,256.572,254.328,0,0,0.962968,0.992604,0,33.5639,0,0,0,0,1.35739,13.032,5.11374,0,0,994,324.552,135.739,16.0562,3.1,20.9,0,-355.488,0,0,-0.3703,0,0,0,0.83327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 12:00 am",0,247.052,245.008,0,0,0.951134,0.992334,0,36.4911,0,0,0,0,1.19948,11.7721,4.61935,0,0,994,346.159,140.641,15.7813,4.5,20,0,-355.488,0,0,-0.3703,0,0,0,0.803949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 01:00 am",0,238.416,236.56,0,0,0.950177,0.992314,0,36.707,0,0,0,0,1.06876,10.5907,4.1558,0,0,994,10.3002,141.02,15.4328,3.3,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.801703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 02:00 am",0,230.468,228.758,0,0,0.960647,0.992549,0,34.1801,0,0,0,0,0.962219,9.68904,3.80198,0,0,994,32.5271,136.755,14.5938,4.3,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.827276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 03:00 am",0,223.088,221.501,0,0,0.977392,0.992983,0,29.0904,0,0,0,0,0.874356,8.92411,3.50182,0,0,994,50.338,129.045,14.2625,5.4,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.873853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 04:00 am",0,216.235,214.765,0,0,0.992918,0.994286,0,22.0016,0,0,0,0,0.793469,8.20934,3.22134,0,0,994,64.2265,119.265,14.4312,5.7,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.927173,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 05:00 am",0,209.858,208.495,0,0,1.00214,0.996582,0,13.5887,0,0,0,0,0.726537,7.5535,2.96399,0,0,994,75.5638,108.359,14.7344,4.9,17,0,-355.488,0,0,-0.3703,0,0,0,0.972007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 06:00 am",0,203.853,202.574,0,0,1.00286,0.998906,0,4.42194,0,0,0,0,0.668339,7.04879,2.76595,0,0,994,85.534,96.9074,14.3563,6.5,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.997023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 07:00 am",0,198.268,197.087,0,0,1.0031,0.998752,0,5.0436,0,0,0,0,0.616601,6.44849,2.53039,0,0,994,95.0534,85.6722,14.4734,3.3,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.996128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
