"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Sep 26, 08:00 am",0,193.028,191.926,0.968624,0.956105,1.00164,0.996372,0.766158,14.3907,0,-74.2701,0.210309,0.380088,0.565995,5.98649,2.3491,0.3924,0,994,104.926,74.3689,15,3.1,17.5,1,-355.488,0,0,-0.3703,0,0,0,0.968624,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 09:00 am",0,188.08,187.047,1.83752,1,0.990744,0.993923,1,23.2543,0,-61.7061,0.537394,0.721044,0.521328,5.59074,2.19381,0.7848,0,994,116.014,63.5122,15.2969,3.6,18.5,2,-355.488,0,0,-0.3703,0,0,0,0.918762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 10:00 am",0,183.377,182.402,5.99523,1,0.971482,0.992819,1,31.0785,0,-47.2674,1.71734,2.35253,0.483656,5.2514,2.06065,2.7468,0,994,129.371,53.7398,15.4156,4.7,19.4,7,-355.488,0,0,-0.3703,0,0,0,0.856461,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 11:00 am",0,198.203,208.142,50.9686,1,0.947879,0.992265,1,37.2138,0.433836,-30.5842,14.2373,20.0001,0.629823,6.91214,2.71233,25.1136,0,994,146.178,45.9189,15.7781,4.9,20.7,64,-355.488,0,0,-0.3703,0,0,0,0.796384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 12:00 pm",0,276.595,329.531,255.096,1,0.929486,0.991898,1,40.803,0.44206,-11.5536,69.8487,100.1,2.55471,22.5192,8.83654,132.239,0,994,166.938,41.2783,16.3969,6.7,22.1,337,-355.488,0,0,-0.3703,0,0,0,0.756961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 01:00 pm",413.626,293,393,526.338,1,0.928035,0.99187,1,41.0562,0.462146,8.67032,143.89,206.535,4.05351,33.7832,13.2565,273.895,101.033,994,189.819,40.9627,16.4125,6.5,23.6,698,27213,30.8536,30.8536,28.3468,0,0,81.0585,0.754065,2.50677,0.193351,1.02028,0,0.2893,0.104378,0.89946,0,2.50677,0
"Sep 26, 02:00 pm",478.656,293,393,482.016,1,0.944574,0.992196,1,37.9174,0.487651,27.961,134.165,189.143,4.01693,33.7174,13.2307,239.756,116.918,994,211.044,45.0666,16.7437,6.7,24.4,611,41290.6,45.7673,45.7673,43.0111,0,0,116.918,0.788897,2.75622,0.252583,1.21049,0,0.2893,0.104378,0.89946,0,2.75622,0
"Sep 26, 03:00 pm",539.638,293,393,522.556,1,0.968071,0.99273,1,32.1206,0.544433,44.9862,149.148,205.051,3.99873,33.9855,13.3359,242.111,131.813,994,228.393,52.5342,16.9094,10,24.8,617,47134.1,51.9952,51.9952,49.098,0,0,131.813,0.846931,2.89718,0.314113,1.28993,0,0.2893,0.104378,0.89946,0,2.89718,0
"Sep 26, 04:00 pm",729.197,293,393,670.489,1,0.988295,0.993547,1,24.5286,0.615892,59.719,195.529,263.1,3.99419,34.1995,13.4199,289.199,178.115,994,242.147,62.1051,16.5016,9.1,24.9,737,50150.8,55.4094,55.4094,52.2404,0,38.1262,139.989,0.909754,3.16899,0.542374,1.33347,0,0.2893,0.104378,0.89946,0,3.16899,0
"Sep 26, 05:00 pm",571.317,293,393,632.089,1,1.00054,0.995991,0.838733,15.8283,0.541301,72.7355,156.906,248.032,4.01238,34.002,13.3424,257.807,139.551,994,253.465,72.8614,16.5313,6.5,24.5,657,50222.5,55.2886,55.2886,52.3151,0,0,139.551,0.962084,2.97344,0.348364,1.33193,0,0.2893,0.104378,0.89946,0,2.97344,0
"Sep 26, 06:00 pm",0,324.172,319.778,333.866,0.100592,1.00349,0.998399,0.51303,6.46064,0,79.5409,5.12672,131.009,3.17241,27.106,10.6364,131.846,0,994,263.431,84.1643,15.9438,9.1,23.6,336,-355.488,0,0,-0.3703,0,0,0,0.993649,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 07:00 pm",0,306.256,302.549,0,0,1.00212,0.999282,0,2.90818,0,0,0,0,2.58568,22.4479,8.80854,0,0,994,272.926,95.3723,16.7188,9.5,22.5,0,-355.488,0,0,-0.3703,0,0,0,0.998712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 08:00 pm",0,290.877,287.657,0,0,1.00288,0.996962,0,12.1244,0,0,0,0,2.14349,19.2714,7.5621,0,0,994,282.751,106.894,16.2922,10,21.8,0,-355.488,0,0,-0.3703,0,0,0,0.977694,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 09:00 pm",0,277.502,274.679,0,0,0.994985,0.994664,0,20.6714,0,0,0,0,1.80935,16.7066,6.55568,0,0,994,293.797,117.943,16.3734,8.6,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.93562,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 10:00 pm",0,265.676,263.162,0,0,0.980289,0.993069,0,28.0121,0,0,0,0,1.55345,14.7388,5.78351,0,0,994,307.214,127.981,16.1812,9.1,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.882848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 26, 11:00 pm",0,255.169,252.925,0,0,0.964262,0.992635,0,33.2098,0,0,0,0,1.35344,13.0101,5.10515,0,0,994,324.407,136.126,15.7938,6.1,19.7,0,-355.488,0,0,-0.3703,0,0,0,0.836671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 12:00 am",0,245.647,243.604,0,0,0.952831,0.992371,0,36.1016,0,0,0,0,1.1924,11.7592,4.61432,0,0,994,346.177,141.04,15.6406,8.2,19,0,-355.488,0,0,-0.3703,0,0,0,0.807973,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 01:00 am",0,236.969,235.104,0,0,0.951963,0.992352,0,36.3019,0,0,0,0,1.06006,10.6486,4.1785,0,0,994,10.5239,141.395,15.2359,8.6,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.805908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 02:00 am",0,229.028,227.322,0,0,0.962165,0.992585,0,33.7798,0,0,0,0,0.950283,9.66506,3.79257,0,0,994,32.8826,137.074,14.6578,7.7,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.831181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 03:00 am",0,221.653,220.068,0,0,0.978458,0.993014,0,28.7027,0,0,0,0,0.859676,8.92081,3.50053,0,0,994,50.7297,129.307,14.1969,10,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.877124,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 04:00 am",0,214.851,213.395,0,0,0.993524,0.994393,0,21.6275,0,0,0,0,0.780825,8.12731,3.18915,0,0,994,64.6111,119.485,13.9359,7.3,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.929599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 05:00 am",0,208.54,207.193,0,0,1.00235,0.996676,0,13.2257,0,0,0,0,0.713634,7.46002,2.92731,0,0,994,75.9328,108.553,14.0875,5.8,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.973476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 06:00 am",0,202.593,201.329,0,0,1.00271,0.998995,0,4.06533,0,0,0,0,0.656202,6.96798,2.73423,0,0,994,85.8922,97.0893,14.0438,7.7,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.997484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 07:00 am",0,197.01,195.83,0,0,1.00322,0.998663,0,5.3997,0,0,0,0,0.60468,6.45629,2.53345,0,0,994,95.4091,85.8483,14.1047,7,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.995562,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 08:00 am",0,271.7,325.456,331.702,0.940741,1.00139,0.996278,0.761721,14.7464,0.441,-74.3636,70.4277,130.16,2.52276,21.7874,8.54939,134.593,0,994,105.287,74.5635,14.3031,7.3,18.6,343,-355.488,0,0,-0.3703,0,0,0,0.967062,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 09:00 am",322.064,293,393,426.017,1,0.99005,0.993813,1,23.6283,0.586463,-61.8734,124.49,167.169,4.20227,33.838,13.278,182.466,78.6681,994,116.384,63.7333,15.6344,7.7,20.4,465,18791.7,21.4394,21.4394,19.5746,0,0,58.6934,0.916165,1.86474,0.121123,0.900207,0,0.2893,0.104378,0.44973,0,1.86474,0
"Sep 27, 10:00 am",707.644,293,393,665.28,1,0.97023,0.992786,1,31.469,0.564738,-47.3997,190.318,261.056,4.11348,34.0312,13.3538,306.072,172.851,994,129.743,54.0018,15.5031,5.7,22.3,780,50178.4,55.4094,55.4094,52.2692,0,32.8616,139.989,0.852922,3.14021,0.5136,1.33347,0,0.2893,0.104378,0.89946,0,3.14021,0
"Sep 27, 11:00 am",686.431,293,393,663.765,1,0.94599,0.992225,1,37.6195,0.509894,-30.6477,185.036,260.461,4.03977,33.9635,13.3273,328.831,167.669,994,146.517,46.2346,16.2047,5.8,23.9,838,50204.9,55.4094,55.4094,52.2968,0,27.6801,139.989,0.792082,3.1126,0.485987,1.33347,0,0.2893,0.104378,0.89946,0,3.1126,0
"Sep 27, 12:00 pm",558.638,293,393,562.706,1,0.927134,0.991853,1,41.2117,0.464896,-11.5094,153.68,220.806,3.98512,33.7425,13.2406,293.515,136.454,994,167.166,41.6475,16.1156,5.7,25.1,748,48980.2,53.9637,53.9637,51.021,0,0,136.454,0.75228,2.94264,0.334468,1.31503,0,0.2893,0.104378,0.89946,0,2.94264,0
"Sep 27, 01:00 pm",545.493,293,393,551.675,1,0.925749,0.991827,1,41.4479,0.461359,8.83603,150.438,216.477,3.94899,33.7559,13.2458,288.806,133.243,994,189.867,41.3602,16.5641,6.5,25.9,736,47701.2,52.5999,52.5999,49.6888,0,0,133.243,0.749558,2.91111,0.320326,1.29764,0,0.2893,0.104378,0.89946,0,2.91111,0
"Sep 27, 02:00 pm",682.172,293,393,661.793,1,0.942839,0.99216,1,38.2752,0.503725,28.2205,183.86,259.688,3.91757,33.9282,13.3134,330.793,166.629,994,210.934,45.4575,16.7172,6.5,26.6,843,50210.1,55.4094,55.4094,52.3022,0,26.6398,139.989,0.785045,3.10714,0.480527,1.33347,0,0.2893,0.104378,0.89946,0,3.10714,0
"Sep 27, 03:00 pm",137.283,293,393,177.232,1,0.966984,0.992703,1,32.4389,0.406935,45.295,50.5274,69.546,3.93999,33.268,13.0544,82.404,33.5331,994,228.196,52.9006,16.725,8,26.1,210,8951.56,10.9495,10.9495,9.32454,0,0,33.5331,0.843964,1.62496,0.0151384,0.766415,0,0.2893,0.104378,0.44973,0,1.62496,0
"Sep 27, 04:00 pm",0,324.497,320.178,0,1,0.987714,0.993462,1,24.8132,0,60.0447,0,0,3.13271,26.612,10.4425,0,0,994,241.914,62.4464,16.25,8.2,25,0,-355.488,0,0,-0.3703,0,0,0,0.907681,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 05:00 pm",0,306.732,303.051,0,1,1.00032,0.995921,0.823301,16.0898,0,73.0629,0,0,2.55914,22.322,8.75914,0,0,994,253.221,73.1839,15.6359,5.7,23.8,0,-355.488,0,0,-0.3703,0,0,0,0.960828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 06:00 pm",0,291.478,288.285,0,0.0733316,1.00353,0.998337,0.504804,6.70821,0,79.7104,0,0,2.13255,19.1142,7.5004,0,0,994,263.183,84.4706,15.7687,4.9,22.8,0,-355.488,0,0,-0.3703,0,0,0,0.993154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 07:00 pm",0,278.242,275.448,0,0,1.00197,0.999344,0,2.65762,0,0,0,0,1.80826,16.5082,6.47783,0,0,994,272.676,95.6839,15.9625,2.8,21.9,0,-355.488,0,0,-0.3703,0,0,0,0.998924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 08:00 pm",0,266.541,264.053,0,0,1.00298,0.99703,0,11.8626,0,0,0,0,1.55958,14.5535,5.71078,0,0,994,282.499,107.212,14.75,2.8,21,0,-355.488,0,0,-0.3703,0,0,0,0.978644,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 09:00 pm",0,256.109,253.879,0,0,0.995395,0.994744,0,20.3873,0,0,0,0,1.36414,12.9013,5.06247,0,0,994,293.549,118.277,14.2797,1.9,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.937359,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 10:00 pm",0,246.748,244.739,0,0,0.9811,0.993094,0,27.6957,0,0,0,0,1.20854,11.4875,4.5077,0,0,994,306.989,128.339,14.2,0.7,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.885429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 27, 11:00 pm",0,238.221,236.386,0,0,0.965529,0.992666,0,32.8556,0,0,0,0,1.08174,10.4012,4.08143,0,0,994,324.258,136.511,13.925,0.7,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.84004,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 12:00 am",0,230.361,228.668,0,0,0.954487,0.992408,0,35.7126,0,0,0,0,0.976673,9.52429,3.73733,0,0,994,346.193,141.438,13.8453,1.2,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.811955,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 01:00 am",0,223.055,221.483,0,0,0.953704,0.992391,0,35.8977,0,0,0,0,0.892447,8.77075,3.44164,0,0,994,10.7499,141.769,13.5656,1.6,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.810065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 02:00 am",0,216.213,214.744,0,0,0.963642,0.99262,0,33.3803,0,0,0,0,0.819641,8.1364,3.19272,0,0,994,33.241,137.392,12.8562,2.6,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.835037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 03:00 am",0,209.838,208.476,0,0,0.979494,0.993045,0,28.3157,0,0,0,0,0.759351,7.46647,2.92984,0,0,994,51.1234,129.568,12.2422,1.4,14,0,-355.488,0,0,-0.3703,0,0,0,0.880348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 04:00 am",0,203.877,202.609,0,0,0.99411,0.9945,0,21.2541,0,0,0,0,0.701823,6.89489,2.70556,0,0,994,64.9964,119.704,12.0719,0.9,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.931982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 05:00 am",0,198.267,197.079,0,0,1.00254,0.996771,0,12.8633,0,0,0,0,0.653385,6.40174,2.51204,0,0,994,76.3019,108.747,11.7625,0.6,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.974904,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 06:00 am",0,192.951,191.833,0,0,1.00254,0.999083,0,3.70942,0,0,0,0,0.608746,5.98902,2.35009,0,0,994,86.2501,97.2715,10.5422,0.7,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.997905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 07:00 am",0,187.893,186.837,0,0,1.00332,0.998575,0,5.755,0,0,0,0,0.567461,5.62572,2.20753,0,0,994,95.764,86.0247,10.2469,1,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.99496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 08:00 am",0,294.795,373.255,496.25,0.925329,1.00113,0.996184,0.757242,15.1011,0.430936,-74.4579,102.993,194.729,4.07958,30.5712,11.9961,201.694,0,994,105.647,74.7592,11.2875,0.6,14.1,514,-355.488,0,0,-0.3703,0,0,0,0.965468,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 09:00 am",664.064,293,393,635.82,1,0.989337,0.993703,1,24.0014,0.615316,-62.0421,185.644,249.496,4.41323,33.5922,13.1816,273.11,162.206,994,116.752,63.9558,12.6016,0.5,16,696,50232.1,55.4094,55.4094,52.3251,0,2.24205,139.989,0.913535,3.08424,0.45763,1.33347,0,0.2893,0.104378,0.89946,0,3.08424,0
"Sep 28, 10:00 am",705.189,293,393,664.194,1,0.96895,0.992752,1,31.8587,0.56134,-47.5337,189.75,260.63,4.32602,33.5706,13.1731,306.857,172.251,994,130.112,54.2653,13.3469,0.5,17.8,782,50181.5,55.4094,55.4094,52.2724,0,32.2621,139.989,0.849353,3.13698,0.510369,1.33347,0,0.2893,0.104378,0.89946,0,3.13698,0
"Sep 28, 11:00 am",685.96,293,393,664.861,1,0.944059,0.992185,1,38.0243,0.505922,-30.7126,184.956,260.891,4.25431,33.5051,13.1474,331.186,167.554,994,146.85,46.5516,13.9094,0.5,19.3,844,50205.5,55.4094,55.4094,52.2974,0,27.5651,139.989,0.78775,3.11199,0.485382,1.33347,0,0.2893,0.104378,0.89946,0,3.11199,0
"Sep 28, 12:00 pm",665.929,293,393,660.853,1,0.92473,0.991808,1,41.6196,0.468925,-11.4657,180.008,259.319,4.19757,33.5105,13.1495,346.882,162.661,994,167.388,42.0172,14.4844,0.8,20.5,884,50229.9,55.4094,55.4094,52.3228,0,22.6724,139.989,0.747571,3.08658,0.459965,1.33347,0,0.2893,0.104378,0.89946,0,3.08658,0
"Sep 28, 01:00 pm",679.93,293,393,674.249,1,0.923415,0.991784,1,41.8386,0.467673,9.00228,183.392,264.575,4.15537,33.5253,13.1553,355.122,166.081,994,189.913,41.7574,14.4859,0.9,21.4,905,50212.9,55.4094,55.4094,52.3051,0,26.0921,139.989,0.745027,3.10428,0.477664,1.33347,0,0.2893,0.104378,0.89946,0,3.10428,0
"Sep 28, 02:00 pm",733.325,293,393,708.523,1,0.941073,0.992124,1,38.632,0.503288,28.4808,196.467,278.025,4.13206,33.6673,13.211,355.907,179.124,994,210.823,45.848,14.7516,1.4,21.9,907,50145.4,55.4094,55.4094,52.2348,0,39.1346,139.989,0.781172,3.17458,0.547968,1.33347,0,0.2893,0.104378,0.89946,0,3.17458,0
"Sep 28, 03:00 pm",791.373,293,393,740.06,1,0.965879,0.992675,1,32.7565,0.559791,45.6043,210.738,290.4,4.12741,33.9134,13.3076,345.312,193.303,994,227.999,53.2666,14.6563,2.8,22,880,50067.2,55.4094,55.4094,52.1533,0,53.3136,139.989,0.840978,3.25605,0.629439,1.33347,0,0.2893,0.104378,0.89946,0,3.25605,0
"Sep 28, 04:00 pm",814.642,293,393,743.489,1,0.987122,0.993376,1,25.0972,0.617662,60.3703,216.523,291.745,4.14603,34.1258,13.391,322.16,198.986,994,241.683,62.7872,14.4906,4.7,21.6,821,50034.4,55.4094,55.4094,52.1192,0,58.9972,139.989,0.905589,3.29018,0.66357,1.33347,0,0.2893,0.104378,0.89946,0,3.29018,0
"Sep 28, 05:00 pm",562.79,293,393,648.658,1,1.00009,0.995851,0.807868,16.3513,0.518235,73.3897,155.001,254.534,4.18816,34.0062,13.344,265.262,137.468,994,252.977,73.5057,13.6297,4.7,20.7,676,49386.1,54.3965,54.3965,51.4438,0,0,137.468,0.959554,2.95268,0.338991,1.32056,0,0.2893,0.104378,0.89946,0,2.95268,0
"Sep 28, 06:00 pm",0,324.098,319.687,261.064,0.0461656,1.00357,0.998275,0,6.95614,0,79.8797,0,102.442,3.33317,26.8309,10.5284,103.201,0,994,262.935,84.7755,13.5406,4.7,19.4,263,-355.488,0,0,-0.3703,0,0,0,0.992639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 07:00 pm",0,306.128,302.409,0,0,1.00182,0.999406,0,2.40659,0,0,0,0,2.71167,22.2084,8.71457,0,0,994,272.425,95.9945,13.7953,3.9,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.999118,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 08:00 pm",0,290.707,287.479,0,0,1.00308,0.997097,0,11.6,0,0,0,0,2.25145,19.0553,7.4773,0,0,994,282.246,107.53,13.2125,4.3,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.979575,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 09:00 pm",0,277.296,274.466,0,0,0.995795,0.994824,0,20.1024,0,0,0,0,1.90289,16.519,6.48205,0,0,994,293.298,118.61,12.5906,3.6,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.93908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 10:00 pm",0,265.48,262.968,0,0,0.981895,0.993119,0,27.3787,0,0,0,0,1.63647,14.5003,5.68992,0,0,994,306.761,128.696,12.8281,2.8,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.887986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 28, 11:00 pm",0,254.95,252.701,0,0,0.966768,0.992697,0,32.5016,0,0,0,0,1.42687,12.8581,5.0455,0,0,994,324.107,136.896,12.6359,2.1,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.843377,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 12:00 am",0,245.49,243.462,0,0,0.956102,0.992444,0,35.3242,0,0,0,0,1.25954,11.4761,4.50323,0,0,994,346.208,141.837,12.5219,1.2,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.815894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 01:00 am",0,236.89,235.042,0,0,0.955399,0.992428,0,35.4945,0,0,0,0,1.11684,10.3845,4.07487,0,0,994,10.9781,142.142,12.4563,1.3,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.814171,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 02:00 am",0,228.998,227.302,0,0,0.96508,0.992655,0,32.982,0,0,0,0,0.999243,9.47306,3.71723,0,0,994,33.6024,137.708,12.3125,1.6,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.838842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 03:00 am",0,221.723,220.161,0,0,0.980502,0.993075,0,27.9295,0,0,0,0,0.902777,8.65885,3.39773,0,0,994,51.5188,129.828,11.9344,1.3,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.883524,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 04:00 am",0,215.022,213.587,0,0,0.994675,0.994605,0,20.8813,0,0,0,0,0.818688,7.89076,3.09633,0,0,994,65.3824,119.922,11.5219,0.5,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.934321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 05:00 am",0,208.785,207.453,0,0,1.00271,0.996864,0,12.5017,0,0,0,0,0.747707,7.27781,2.85581,0,0,994,76.671,108.94,11.5,0.4,14,0,-355.488,0,0,-0.3703,0,0,0,0.976289,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 06:00 am",0,202.937,201.692,0,0,1.00236,0.999171,0,3.35435,0,0,0,0,0.688211,6.75263,2.64973,0,0,994,86.6074,97.454,11.7688,0.4,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.998287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 07:00 am",0,197.431,196.266,0,0,1.00341,0.998486,0,6.10936,0,0,0,0,0.635329,6.2833,2.46557,0,0,994,96.1178,86.2014,11.925,0.4,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.994321,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 08:00 am",0,280.05,340.071,388.428,0.909865,1.00085,0.99609,0.75272,15.4546,0.419529,-74.553,78.7654,152.419,3.00545,23.9979,9.41678,158.137,0,994,106.005,74.9561,12.6625,0.5,16.1,403,-355.488,0,0,-0.3703,0,0,0,0.963842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 09:00 am",520.927,293,393,568.386,1,0.988606,0.993593,1,24.3735,0.606058,-62.2123,165.814,223.035,4.30202,33.4192,13.1137,244.858,127.243,994,117.118,64.1798,13.7687,0.5,18.3,624,37458,41.7659,41.7659,39.0187,0,0,107.268,0.910874,2.74722,0.294618,1.15946,0,0.2893,0.104378,0.89946,0,2.74722,0
"Sep 29, 10:00 am",666.955,293,393,631.777,1,0.967641,0.992719,1,32.2473,0.55578,-47.6694,180.24,247.909,4.20227,33.4491,13.1254,293.123,162.912,994,130.477,54.5303,13.8375,0.5,20.4,747,50228.6,55.4094,55.4094,52.3215,0,22.9229,139.989,0.845753,3.08786,0.461251,1.33347,0,0.2893,0.104378,0.89946,0,3.08786,0
"Sep 29, 11:00 am",650.492,293,393,634.545,1,0.942087,0.992145,1,38.4281,0.499901,-30.779,176.146,248.995,4.11812,33.4798,13.1375,317.844,158.891,994,147.178,46.8696,14.2313,1,22.2,810,50248.3,55.4094,55.4094,52.3419,0,18.9016,139.989,0.783388,3.06742,0.440804,1.33347,0,0.2893,0.104378,0.89946,0,3.06742,0
"Sep 29, 12:00 pm",622.523,293,393,623.239,1,0.922273,0.991763,1,42.0265,0.461871,-11.4225,169.304,244.559,4.04893,33.6299,13.1964,329.224,152.059,994,167.607,42.3871,14.8719,2.8,23.7,839,50280.7,55.4094,55.4094,52.3757,0,12.0698,139.989,0.742836,3.03365,0.407033,1.33347,0,0.2893,0.104378,0.89946,0,3.03365,0
"Sep 29, 01:00 pm",635.943,293,393,636.066,1,0.921032,0.991741,1,42.2283,0.460842,9.16895,172.552,249.592,4.00327,33.6699,13.2121,337.072,155.337,994,189.957,42.1542,15.4813,3.3,24.7,859,50265.3,55.4094,55.4094,52.3597,0,15.3479,139.989,0.740473,3.0497,0.423085,1.33347,0,0.2893,0.104378,0.89946,0,3.0497,0
"Sep 29, 02:00 pm",678.841,293,393,661.466,1,0.939274,0.992088,1,38.9877,0.496553,28.7418,183.061,259.559,3.97606,33.8163,13.2695,333.932,165.815,994,210.714,46.2379,15.5734,4.5,25.3,851,50214.2,55.4094,55.4094,52.3065,0,25.8263,139.989,0.777281,3.10289,0.476277,1.33347,0,0.2893,0.104378,0.89946,0,3.10289,0
"Sep 29, 03:00 pm",733.348,293,393,690.49,1,0.964754,0.992647,1,33.0732,0.554,45.914,196.388,270.948,3.96251,33.8841,13.2961,323.338,179.129,994,227.804,53.6321,16.3422,4.5,25.6,824,50145.4,55.4094,55.4094,52.2348,0,39.1401,139.989,0.837974,3.17461,0.547999,1.33347,0,0.2893,0.104378,0.89946,0,3.17461,0
"Sep 29, 04:00 pm",740.895,293,393,681.223,1,0.986518,0.993291,1,25.3808,0.611664,60.6957,198.251,267.312,3.98059,33.8891,13.2981,295.87,180.973,994,241.452,63.1275,16.0203,4.3,25.2,754,50135.5,55.4094,55.4094,52.2245,0,40.9837,139.989,0.903479,3.18491,0.558296,1.33347,0,0.2893,0.104378,0.89946,0,3.18491,0
"Sep 29, 05:00 pm",486.261,293,393,580.706,1,0.999844,0.995781,0.792444,16.6126,0.499487,73.7157,136.071,227.869,4.02149,33.8287,13.2744,237.794,118.775,994,252.734,73.8267,16.3312,5.2,24.3,606,42015.1,46.5391,46.5391,43.7657,0,0,118.775,0.95826,2.77342,0.25994,1.22034,0,0.2893,0.104378,0.89946,0,2.77342,0
"Sep 29, 06:00 pm",0,324.281,319.912,255.963,0.0191043,1.0036,0.998212,0,7.20444,0,80.0486,0,100.44,3.20397,26.8259,10.5265,101.239,0,994,262.687,85.0787,15.5562,5.4,22.9,258,-355.488,0,0,-0.3703,0,0,0,0.992105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 07:00 pm",0,306.454,302.764,0,0,1.00165,0.999468,0,2.15513,0,0,0,0,2.60234,22.2728,8.73985,0,0,994,272.173,96.3039,16.6141,5.2,22.2,0,-355.488,0,0,-0.3703,0,0,0,0.999293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 08:00 pm",0,291.166,287.966,0,0,1.00317,0.997165,0,11.3369,0,0,0,0,2.16056,19.0873,7.48984,0,0,994,281.991,107.845,16.0313,4.9,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.980488,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 09:00 pm",0,277.826,275.008,0,0,0.996185,0.994904,0,19.817,0,0,0,0,1.82747,16.6256,6.52388,0,0,994,293.045,118.941,15.6219,5.4,20.7,0,-355.488,0,0,-0.3703,0,0,0,0.94078,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 10:00 pm",0,266.129,263.643,0,0,0.982674,0.993143,0,27.0614,0,0,0,0,1.57258,14.4844,5.68368,0,0,994,306.53,129.051,15.2734,2.4,20,0,-355.488,0,0,-0.3703,0,0,0,0.89052,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 29, 11:00 pm",0,255.659,253.42,0,0,0.96798,0.992728,0,32.1477,0,0,0,0,1.37094,12.939,5.07727,0,0,994,323.951,137.28,15.0422,3.1,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.846679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 12:00 am",0,246.211,244.184,0,0,0.957678,0.99248,0,34.9364,0,0,0,0,1.21126,11.6052,4.55388,0,0,994,346.222,142.234,14.8281,2.8,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.819788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 01:00 am",0,237.626,235.78,0,0,0.957049,0.992465,0,35.0924,0,0,0,0,1.07854,10.4761,4.11084,0,0,994,11.2084,142.515,14.4234,2.4,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.818226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 02:00 am",0,229.759,228.067,0,0,0.966479,0.99269,0,32.5848,0,0,0,0,0.970865,9.52516,3.73767,0,0,994,33.9666,138.024,13.7625,2.1,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.842596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 03:00 am",0,222.473,220.906,0,0,0.981482,0.993106,0,27.5444,0,0,0,0,0.882116,8.7524,3.43444,0,0,994,51.9159,130.087,13.4922,2.4,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.886653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 04:00 am",0,215.644,214.179,0,0,0.99522,0.99471,0,20.5095,0,0,0,0,0.800722,8.15252,3.19905,0,0,994,65.769,120.14,13.3094,4.9,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.936614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 05:00 am",0,209.328,207.98,0,0,1.00287,0.996958,0,12.141,0,0,0,0,0.733837,7.42939,2.91529,0,0,994,77.0399,109.133,13.0656,2.4,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.977633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 06:00 am",0,203.423,202.167,0,0,1.00217,0.999259,0,3.00025,0,0,0,0,0.675025,6.8737,2.69724,0,0,994,86.9641,97.6369,13.1,2.1,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.998629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 07:00 am",0,197.869,196.694,0,0,1.00349,0.998398,0,6.46265,0,0,0,0,0.622894,6.39151,2.50803,0,0,994,96.4705,86.3783,13.1,2.1,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.993645,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 08:00 am",0,300.605,377.009,511.883,0.894348,1.00056,0.995997,0.748155,15.8069,0.405563,-74.649,101.372,200.863,4.12879,32.0559,12.5787,208.757,0,994,106.361,75.154,13.9719,2.1,17.8,532,-355.488,0,0,-0.3703,0,0,0,0.962185,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 09:00 am",706.035,293,393,661.158,1,0.987855,0.993482,1,24.7444,0.613284,-62.384,192.71,259.438,4.22587,33.8656,13.2889,285.667,172.458,994,117.481,64.4051,14.6656,2.8,19.9,728,50180.4,55.4094,55.4094,52.2713,0,12.4939,139.989,0.908184,3.13809,0.511481,1.33347,0,0.2893,0.104378,0.89946,0,3.13809,0
"Sep 30, 10:00 am",736.3,293,393,692.227,1,0.966305,0.992685,1,32.6348,0.557584,-47.8068,197.206,271.63,4.13206,33.6988,13.2234,322.553,179.85,994,130.838,54.7967,15.025,1.6,21.9,822,50141.5,55.4094,55.4094,52.2307,0,39.8614,139.989,0.842125,3.17863,0.552017,1.33347,0,0.2893,0.104378,0.89946,0,3.17863,0
"Sep 30, 11:00 am",688.709,293,393,669.94,1,0.940072,0.992104,1,38.8309,0.4985,-30.8469,185.566,262.884,4.05351,33.8616,13.2873,337.464,168.226,994,147.502,47.1887,14.9672,4.3,23.6,860,50202.1,55.4094,55.4094,52.2938,0,28.2366,139.989,0.779,3.11553,0.488919,1.33347,0,0.2893,0.104378,0.89946,0,3.11553,0
"Sep 30, 12:00 pm",652.999,293,393,652.458,1,0.919763,0.991718,1,42.4323,0.459819,-11.38,176.751,256.025,3.98965,33.7887,13.2587,346.882,159.503,994,167.82,42.7573,15.5469,4.5,25,884,50245.3,55.4094,55.4094,52.3389,0,19.5138,139.989,0.738075,3.0705,0.44389,1.33347,0,0.2893,0.104378,0.89946,0,3.0705,0
"Sep 30, 01:00 pm",653.479,293,393,653.477,1,0.918602,0.991697,1,42.6169,0.458085,9.3359,176.8,256.424,3.94449,33.7289,13.2352,348.451,159.503,994,189.999,42.5505,15.5313,4.1,26,888,50244.7,55.4094,55.4094,52.3383,0,19.5138,139.989,0.735897,3.07109,0.444482,1.33347,0,0.2893,0.104378,0.89946,0,3.07109,0
"Sep 30, 02:00 pm",698.305,293,393,679.794,1,0.937443,0.992051,1,39.3424,0.49452,29.0034,187.759,266.751,3.91757,33.823,13.2722,344.92,170.57,994,210.604,46.6271,15.3891,4.7,26.6,879,50190.1,55.4094,55.4094,52.2814,0,30.5806,139.989,0.773372,3.12797,0.501358,1.33347,0,0.2893,0.104378,0.89946,0,3.12797,0
"Sep 30, 03:00 pm",744.457,293,393,700.526,1,0.96361,0.992619,1,33.3891,0.552338,46.2237,199,274.886,3.90862,33.764,13.249,329.224,181.843,994,227.609,53.9969,15.55,3.3,26.8,839,50130.8,55.4094,55.4094,52.2196,0,41.8536,139.989,0.834953,3.1898,0.563184,1.33347,0,0.2893,0.104378,0.89946,0,3.1898,0
"Sep 30, 04:00 pm",768.946,293,393,704.856,1,0.985903,0.993251,1,25.6638,0.612091,61.0207,204.993,276.586,3.92204,33.7579,13.2466,306.857,187.824,994,241.222,63.4671,15.4844,2.8,26.5,782,50098,55.4094,55.4094,52.1854,0,47.8353,139.989,0.901351,3.22395,0.597339,1.33347,0,0.2893,0.104378,0.89946,0,3.22395,0
"Sep 30, 05:00 pm",480.517,293,393,588.534,0.992158,0.999597,0.995712,0.779175,16.87,0.486364,73.9958,134.49,230.941,3.96251,33.526,13.1556,241.326,117.372,994,252.491,74.1469,14.8578,2.1,25.6,615,41467.9,45.9562,45.9562,43.1957,0,0,117.372,0.956965,2.76042,0.254375,1.2129,0,0.2893,0.104378,0.89946,0,2.76042,0
"Sep 30, 06:00 pm",0,324.454,320.126,249.819,0,1.00364,0.998127,0,7.54381,0,0,0,98.0289,3.1576,26.6258,10.448,98.8848,0,994,262.438,85.3801,14.6516,2.8,24.3,252,-355.488,0,0,-0.3703,0,0,0,0.991345,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 07:00 pm",0,306.78,303.121,0,0,1.00149,0.99953,0,1.90327,0,0,0,0,2.59051,22.0713,8.66078,0,0,994,271.92,96.6121,14.6187,1.9,22.9,0,-355.488,0,0,-0.3703,0,0,0,0.999448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 08:00 pm",0,291.6,288.421,0,0,1.00325,0.997232,0,11.0732,0,0,0,0,2.1733,18.9008,7.41669,0,0,994,281.735,108.16,13.8438,1.4,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.981383,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 09:00 pm",0,278.321,275.516,0,0,0.996565,0.994984,0,19.531,0,0,0,0,1.85524,16.4774,6.46574,0,0,994,292.79,119.271,13.5766,1.7,20.1,0,-355.488,0,0,-0.3703,0,0,0,0.942461,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 10:00 pm",0,266.553,264.05,0,0,0.983436,0.993168,0,26.7437,0,0,0,0,1.61094,14.5291,5.70121,0,0,994,306.296,129.405,12.45,1.7,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.893028,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Sep 30, 11:00 pm",0,256.049,253.804,0,0,0.969164,0.992758,0,31.7941,0,0,0,0,1.41874,12.8697,5.05008,0,0,994,323.792,137.663,11.5578,0.9,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.849947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 12:00 am",0,246.542,244.501,0,0,0.959214,0.992515,0,34.5495,0,0,0,0,1.26587,11.5688,4.53961,0,0,994,346.234,142.631,10.8,0.9,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.823636,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 01:00 am",0,237.838,235.966,0,0,0.958654,0.992502,0,34.6916,0,0,0,0,1.13902,10.5127,4.12517,0,0,995,11.4407,142.887,9.94687,1.3,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.822228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 02:00 am",0,229.816,228.091,0,0,0.96784,0.992724,0,32.1888,0,0,0,0,1.03555,9.5935,3.76449,0,0,995,34.3335,138.339,8.99375,1.4,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.846297,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 03:00 am",0,222.352,220.749,0,0,0.982432,0.993136,0,27.1604,0,0,0,0,0.948504,8.84058,3.46904,0,0,995,52.3145,130.345,7.59375,1.9,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.889732,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 04:00 am",0,215.426,213.942,0,0,0.995745,0.994814,0,20.1387,0,0,0,0,0.866234,8.10808,3.18161,0,0,995,66.156,120.357,7.10625,1.5,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.938862,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 05:00 am",0,208.948,207.565,0,0,1.00301,0.997051,0,11.7813,0,0,0,0,0.79637,7.50247,2.94397,0,0,995,77.4085,109.326,6.4625,1.6,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.978934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 06:00 am",0,202.885,201.597,0,0,1.00196,0.999346,0,2.64725,0,0,0,0,0.733618,6.9333,2.72063,0,0,995,87.3199,97.82,6.19687,1.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.998933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 07:00 am",0,197.14,195.926,0,0,1.00355,0.99831,0,6.81473,0,0,0,0,0.675355,6.51236,2.55545,0,0,995,96.8219,86.5553,5.8625,2.4,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.992935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 08:00 am",0,208.086,215.734,63.393,0.878774,1.00026,0.995903,0.743546,16.1577,0.320991,-74.7459,12.2547,24.8754,0.829167,7.93152,3.11233,25.8984,0,995,106.715,75.353,6.97188,2.6,10.8,66,-355.488,0,0,-0.3703,0,0,0,0.960499,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 09:00 am",0,282.338,333.71,237.232,1,0.987086,0.993371,1,25.114,0.551882,-62.5572,69.0852,93.0898,3.06324,23.6587,9.28367,102.809,0,995,117.841,64.6317,8.20313,3.1,12.5,262,-355.488,0,0,-0.3703,0,0,0,0.905465,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 10:00 am",494.552,293,393,565.968,1,0.964941,0.992652,1,33.0209,0.540783,-47.9461,161.003,222.086,4.46222,33.9045,13.3041,264.87,120.8,995,131.196,55.0645,9.45313,3.7,15,675,34951.7,39.0946,39.0946,36.408,0,0,100.826,0.838471,2.68659,0.268063,1.12539,0,0.2893,0.104378,0.89946,0,2.68659,0
"Oct 1, 11:00 am",565.73,293,393,563.899,1,0.938015,0.992063,1,39.2324,0.483732,-30.9164,155.846,221.274,4.36463,33.8812,13.295,285.667,138.186,995,147.82,47.5088,9.73438,4.4,17,728,49674,54.7036,54.7036,51.7438,0,0,138.186,0.774587,2.95982,0.34221,1.32447,0,0.2893,0.104378,0.89946,0,2.95982,0
"Oct 1, 12:00 pm",351.152,293,393,382.045,1,0.917201,0.991672,1,42.8369,0.41955,-11.3384,103.203,149.915,4.31161,33.431,13.1183,204.44,85.7731,995,168.028,43.1275,9.89688,3.1,18.1,521,29132.1,32.8272,32.8272,30.3459,0,0,85.7731,0.733292,2.48124,0.142653,1.04545,0,0.2893,0.104378,0.89946,0,2.48124,0
"Oct 1, 01:00 pm",463.442,293,393,484.123,1,0.916123,0.991652,1,43.0042,0.435778,9.503,130.621,189.97,4.25907,33.5391,13.1607,259.769,113.201,995,190.039,42.9461,10.2938,2.9,19.2,662,39843,44.2253,44.2253,41.5032,0,0,113.201,0.731303,2.7221,0.238135,1.19083,0,0.2893,0.104378,0.89946,0,2.7221,0
"Oct 1, 02:00 pm",385.019,293,393,403.959,1,0.93558,0.992015,1,39.6959,0.45651,29.2654,111.348,158.514,4.2306,33.3121,13.0717,206.01,94.0456,995,210.494,47.0154,10.425,2,19.8,525,32376.4,36.2774,36.2774,33.7254,0,0,94.0456,0.769446,2.55198,0.169382,1.08946,0,0.2893,0.104378,0.89946,0,2.55198,0
"Oct 1, 03:00 pm",136.349,293,393,178.03,1,0.962448,0.992591,1,33.7039,0.396612,46.5335,50.511,69.859,4.24956,33.0188,12.9566,83.9736,33.3049,995,227.416,54.3609,10.2594,2.4,19.4,214,8863.65,10.8563,10.8563,9.23297,0,0,33.3049,0.831916,1.62337,0.0147378,0.765227,0,0.2893,0.104378,0.44973,0,1.62337,0
"Oct 1, 04:00 pm",424.465,293,393,416.332,1,0.985276,0.993229,1,25.9462,0.570674,61.3452,121.002,163.369,4.25907,33.2882,13.0623,181.681,103.681,995,240.992,63.8058,10.1375,1.3,19.2,463,36136.7,40.2788,40.2788,37.6424,0,0,103.681,0.899205,2.6364,0.202766,1.14049,0,0.2893,0.104378,0.89946,0,2.6364,0
"Oct 1, 05:00 pm",0,293,393,77.4115,0.965337,0.999352,0.995645,0.771116,17.1187,0,74.1657,17.0283,30.3763,4.31641,32.755,12.8531,31.7844,0,995,252.248,74.466,9.71875,1.3,18,81,-355.488,0,0,-0.3703,0,0,0,0.955697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 06:00 pm",0,324.283,319.914,1.98152,0,1.00365,0.998064,0,7.79476,0,0,0,0.777549,3.45417,26.1847,10.2749,0.7848,0,995,262.19,85.6794,9.1,0.9,16.6,2,-355.488,0,0,-0.3703,0,0,0,0.99076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 07:00 pm",0,306.324,302.603,0,0,1.00131,0.999592,0,1.65102,0,0,0,0,2.82568,21.9398,8.60916,0,0,995,271.667,96.9189,8.85938,0.4,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.999585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 08:00 pm",0,290.925,287.702,0,0,1.00333,0.9973,0,10.8089,0,0,0,0,2.36034,18.744,7.35513,0,0,995,281.477,108.472,8.79688,0.2,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.982258,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 09:00 pm",0,277.44,274.591,0,0,0.996935,0.995063,0,19.2444,0,0,0,0,2.0041,16.3987,6.43483,0,0,995,292.533,119.598,8.5,0.9,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.944121,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 10:00 pm",0,265.571,263.05,0,0,0.984182,0.993193,0,26.4258,0,0,0,0,1.7346,14.3263,5.62166,0,0,995,306.059,129.758,8.025,0.2,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.895512,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 1, 11:00 pm",0,254.952,252.683,0,0,0.970321,0.992788,0,31.4409,0,0,0,0,1.51893,12.7668,5.0097,0,0,995,323.63,138.044,7.49375,0.3,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.853178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 12:00 am",0,245.301,243.232,0,0,0.960711,0.99255,0,34.1636,0,0,0,0,1.34617,11.5527,4.53327,0,0,995,346.245,143.028,6.62813,1,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.827438,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 01:00 am",0,236.551,234.673,0,0,0.960216,0.992539,0,34.292,0,0,0,0,1.1975,10.3846,4.07493,0,0,995,11.6748,143.258,6.2625,0.5,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.826177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 02:00 am",0,228.533,226.811,0,0,0.969163,0.992758,0,31.7943,0,0,0,0,1.0749,9.45079,3.70849,0,0,995,34.7029,138.653,6.2875,0.5,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.849945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 03:00 am",0,221.076,219.476,0,0,0.983356,0.993165,0,26.7776,0,0,0,0,0.974633,8.7317,3.42632,0,0,995,52.7144,130.601,6.05625,1.2,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.892762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 04:00 am",0,214.146,212.664,0,0,0.996249,0.994917,0,19.769,0,0,0,0,0.883469,8.04012,3.15494,0,0,995,66.5432,120.573,5.9125,1.4,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.941064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 05:00 am",0,207.678,206.3,0,0,1.00314,0.997143,0,11.4228,0,0,0,0,0.807498,7.42704,2.91437,0,0,995,77.7767,109.519,5.5125,1.4,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.980192,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 06:00 am",0,201.62,200.336,0,0,1.00175,0.999433,0,2.2955,0,0,0,0,0.740568,6.87877,2.69923,0,0,995,87.6748,98.0034,5,1.3,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.999198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 07:00 am",0,195.897,194.69,0,0,1.0036,0.998222,0,7.16546,0,0,0,0,0.68092,6.43638,2.52564,0,0,995,97.172,86.7324,5.625,2,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.99219,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 08:00 am",0,223.051,241.746,136.147,0.863141,0.999942,0.995809,0.738893,16.507,0.367705,-74.8436,25.6785,53.4243,1.14345,10.3114,4.0462,55.7208,0,995,107.068,75.5531,6.80937,2.7,9.7,142,-355.488,0,0,-0.3703,0,0,0,0.958785,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 09:00 am",0,296.294,344.206,230.194,1,0.986299,0.993265,1,25.4821,0.529141,-62.7319,66.9749,90.328,3.56266,26.6701,10.4653,100.062,0,995,118.199,64.8597,7.95938,4,12.1,255,-355.488,0,0,-0.3703,0,0,0,0.90272,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 10:00 am",149.183,293,393,242.09,1,0.96355,0.992618,1,33.4057,0.449366,-48.0872,68.7668,94.9962,4.49675,33.4708,13.1339,113.796,36.4398,995,131.549,55.3335,9.22188,4.6,14.3,290,-397.478,0,0,-0.41404,16.4652,0,0,0.834794,0.41404,0.0203613,0,0,0.2893,0.104378,0,0,0,0.41404
"Oct 2, 11:00 am",362.716,293,393,385.076,1,0.935917,0.992021,1,39.6325,0.451569,-30.9876,106.182,151.104,4.38402,33.6388,13.1999,196.2,88.5978,995,148.134,47.8297,9.88125,4.8,16.6,500,30241.8,34.0071,34.0071,31.5019,0,0,88.5978,0.770151,2.50522,0.151579,1.0605,0,0.2893,0.104378,0.89946,0,2.50522,0
"Oct 2, 12:00 pm",358.826,293,393,390.47,1,0.914585,0.991625,1,43.2402,0.416722,-11.2977,105.173,153.22,4.31161,33.6742,13.2137,210.326,87.6476,995,168.232,43.4977,10.3656,5.9,18.1,536,29868.7,33.6104,33.6104,31.1132,0,0,87.6476,0.728488,2.49713,0.148553,1.05544,0,0.2893,0.104378,0.89946,0,2.49713,0
"Oct 2, 01:00 pm",482.791,293,393,503.597,1,0.913595,0.991607,1,43.3902,0.433664,9.67011,135.495,197.612,4.26382,33.9021,13.3032,271.933,117.928,995,190.076,43.341,10.975,7.1,19.1,693,41684.5,46.1869,46.1869,43.4214,0,0,117.928,0.726692,2.76556,0.256572,1.21585,0,0.2893,0.104378,0.89946,0,2.76556,0
"Oct 2, 02:00 pm",597.8,293,393,594.797,1,0.933684,0.991978,1,40.0481,0.478919,29.5275,163.612,233.399,4.22114,34.0761,13.3715,304.895,146.02,995,210.385,47.4028,11.3281,7.7,20,777,50308.4,55.4094,55.4094,52.4046,0,6.03085,139.989,0.765505,3.00481,0.378197,1.33347,0,0.2893,0.104378,0.89946,0,3.00481,0
"Oct 2, 03:00 pm",557.91,293,393,542.906,1,0.961267,0.992563,1,34.0178,0.530212,46.8431,153.841,213.036,4.20698,34.0412,13.3578,257.022,136.276,995,227.223,54.7239,11.2375,8.2,20.3,655,48909.1,53.8879,53.8879,50.947,0,0,136.276,0.828864,2.94088,0.333677,1.31407,0,0.2893,0.104378,0.89946,0,2.94088,0
"Oct 2, 04:00 pm",695.662,293,393,645.871,1,0.984638,0.993208,1,26.2279,0.601441,61.6689,187.589,253.44,4.22114,34.2613,13.4441,282.528,169.924,995,240.764,64.1435,11.4844,8.5,20,720,50193.4,55.4094,55.4094,52.2848,0,29.9349,139.989,0.897043,3.12453,0.497917,1.33347,0,0.2893,0.104378,0.89946,0,3.12453,0
"Oct 2, 05:00 pm",435.08,293,393,586.009,0.938652,0.999098,0.995577,0.763062,17.3672,0.44109,74.3353,123.993,229.95,4.26858,34.2788,13.451,240.934,106.274,995,252.005,74.784,10.875,9.8,19,614,37146.4,41.3537,41.3537,38.6942,0,0,106.274,0.954411,2.6595,0.212164,1.1542,0,0.2893,0.104378,0.89946,0,2.6595,0
"Oct 2, 06:00 pm",0,323.852,319.382,245.559,0,1.00367,0.998001,0,8.04579,0,0,0,96.3573,3.39831,27.1168,10.6406,97.3152,0,995,261.941,85.9764,10.3906,10.2,17.5,248,-355.488,0,0,-0.3703,0,0,0,0.990157,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 07:00 pm",0,305.665,301.903,0,0,1.00113,0.999655,0,1.39842,0,0,0,0,2.76716,22.3938,8.78733,0,0,995,271.413,97.224,10.6406,7.7,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.999702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 08:00 pm",0,290.083,286.821,0,0,1.0034,0.997368,0,10.5441,0,0,0,0,2.30387,19.1562,7.51688,0,0,995,281.218,108.783,9.95313,7.1,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.983114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 09:00 pm",0,276.612,273.771,0,0,0.997295,0.995142,0,18.9574,0,0,0,0,1.95809,16.4375,6.45009,0,0,995,292.274,119.924,9.86875,3.1,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.94576,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 10:00 pm",0,264.726,262.2,0,0,0.984912,0.993217,0,26.1077,0,0,0,0,1.69071,14.4538,5.67168,0,0,995,305.818,130.108,9.3375,2.7,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.897969,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 2, 11:00 pm",0,254.045,251.762,0,0,0.971451,0.992818,0,31.0883,0,0,0,0,1.4782,12.9496,5.08141,0,0,995,323.464,138.424,8.25937,4.2,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.856373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 12:00 am",0,244.39,242.321,0,0,0.962169,0.992585,0,33.7787,0,0,0,0,1.30948,11.6196,4.55954,0,0,995,346.254,143.423,7.39375,4,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.831192,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 01:00 am",0,235.575,233.683,0,0,0.961736,0.992574,0,33.8939,0,0,0,0,1.16659,10.5458,4.13819,0,0,995,11.9106,143.628,6.75,4.8,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.830071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 02:00 am",0,227.454,225.711,0,0,0.970449,0.992791,0,31.4013,0,0,0,0,1.05146,9.63865,3.78221,0,0,995,35.0747,138.965,6.45313,5.6,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.853539,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 03:00 am",0,219.938,218.328,0,0,0.984251,0.993195,0,26.3961,0,0,0,0,0.955339,8.83204,3.46569,0,0,995,53.1155,130.857,6.1,5.4,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.895742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 04:00 am",0,212.94,211.445,0,0,0.996735,0.99502,0,19.4005,0,0,0,0,0.867643,8.14972,3.19795,0,0,995,66.9305,120.789,6.06875,6.2,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.94322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 05:00 am",0,206.433,205.049,0,0,1.00326,0.997234,0,11.0655,0,0,0,0,0.79381,7.48259,2.93617,0,0,995,78.1443,109.712,5.88125,4.8,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.981408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 06:00 am",0,200.342,199.053,0,0,1.00152,0.99952,0,1.94512,0,0,0,0,0.729898,6.92042,2.71557,0,0,995,88.0287,98.1871,5.6375,4.2,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.999424,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 07:00 am",0,194.65,193.453,0,0,1.00364,0.998135,0,7.5147,0,0,0,0,0.672555,6.37495,2.50153,0,0,995,97.5205,86.9096,5.85,2.6,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.991411,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 08:00 am",0,288.238,356.743,491.92,0.847445,0.999612,0.995716,0.734197,16.8546,0.375865,-74.9422,90.4755,193.03,3.75681,27.801,10.9091,201.694,0,995,107.418,75.7542,7.53438,3.1,9.8,514,-355.488,0,0,-0.3703,0,0,0,0.957044,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 09:00 am",617.668,293,393,626.365,1,0.985494,0.993237,1,25.8485,0.600999,-62.9083,182.087,245.786,4.59144,34.0387,13.3568,273.11,150.873,995,118.554,65.089,9.35312,3.1,12.4,696,46684.6,51.6092,51.6092,48.6298,0,0,130.898,0.89995,2.97944,0.401296,1.28501,0,0.2893,0.104378,0.89946,0,2.97944,0
"Oct 3, 10:00 am",681.77,293,393,649.915,1,0.962131,0.992584,1,33.7888,0.542698,-48.2302,184.333,255.027,4.46714,33.9844,13.3355,306.857,166.531,995,131.898,55.6039,10.525,3.1,14.9,782,50210.6,55.4094,55.4094,52.3027,0,26.5415,139.989,0.831094,3.10662,0.480013,1.33347,0,0.2893,0.104378,0.89946,0,3.10662,0
"Oct 3, 11:00 am",655.556,293,393,646.247,1,0.933776,0.99198,1,40.0311,0.483498,-31.0607,177.783,253.587,4.36463,33.8701,13.2906,331.186,160.127,995,148.442,48.1513,10.2813,2.9,17,844,50242.3,55.4094,55.4094,52.3357,0,20.1385,139.989,0.765696,3.07366,0.447048,1.33347,0,0.2893,0.104378,0.89946,0,3.07366,0
"Oct 3, 12:00 pm",631.508,293,393,639.721,1,0.911915,0.991578,1,43.642,0.444687,-11.258,171.798,251.027,4.27812,33.8072,13.266,346.882,154.254,995,168.431,43.8678,10.9875,3.1,18.8,884,50270.4,55.4094,55.4094,52.365,0,14.2646,139.989,0.723666,3.04436,0.41775,1.33347,0,0.2893,0.104378,0.89946,0,3.04436,0
"Oct 3, 01:00 pm",646.158,293,393,653.469,1,0.911019,0.991562,1,43.7748,0.444444,9.83709,175.314,256.421,4.22114,33.7949,13.2611,355.122,157.832,995,190.11,43.7349,11.4844,3.1,20,905,50253.4,55.4094,55.4094,52.3473,0,17.843,139.989,0.722065,3.0621,0.435491,1.33347,0,0.2893,0.104378,0.89946,0,3.0621,0
"Oct 3, 02:00 pm",704.619,293,393,690.726,1,0.931756,0.991941,1,40.3989,0.483587,29.7898,189.601,271.041,4.18816,33.8956,13.3006,355.907,172.112,995,210.276,47.789,11.9891,3.5,20.7,907,50182.2,55.4094,55.4094,52.2731,0,32.1227,139.989,0.761551,3.13623,0.509619,1.33347,0,0.2893,0.104378,0.89946,0,3.13623,0
"Oct 3, 03:00 pm",770.235,293,393,726.702,1,0.960067,0.992535,1,34.3306,0.544838,47.1524,205.66,285.158,4.17877,34,13.3416,345.312,188.139,995,227.031,55.0859,11.8375,3.7,20.9,880,50096.2,55.4094,55.4094,52.1836,0,48.1503,139.989,0.825797,3.22578,0.599163,1.33347,0,0.2893,0.104378,0.89946,0,3.22578,0
"Oct 3, 04:00 pm",801.159,293,393,734.683,1,0.983988,0.993186,1,26.509,0.60744,61.9918,213.239,288.29,4.19757,34.017,13.3483,322.16,195.693,995,240.536,64.4802,11.6719,3.3,20.5,821,50053.5,55.4094,55.4094,52.1391,0,55.704,139.989,0.894864,3.2703,0.64369,1.33347,0,0.2893,0.104378,0.89946,0,3.2703,0
"Oct 3, 05:00 pm",464.576,293,393,644.301,0.912114,0.998838,0.99551,0.75502,17.6156,0.427797,74.5046,131.033,252.824,4.25431,33.8958,13.3007,265.262,113.478,995,251.763,75.1007,10.9406,3.1,19.3,676,39950.8,44.3401,44.3401,41.6155,0,0,113.478,0.953108,2.72463,0.239199,1.19229,0,0.2893,0.104378,0.89946,0,2.72463,0
"Oct 3, 06:00 pm",0,324.096,319.683,260.247,0,1.00367,0.997938,0,8.29689,0,0,0,102.121,3.40922,26.6421,10.4544,103.201,0,995,261.692,86.2707,10.3906,2,17.5,263,-355.488,0,0,-0.3703,0,0,0,0.989534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 07:00 pm",0,306.109,302.387,0,0,1.00094,0.999717,0,1.1455,0,0,0,0,2.77975,22.0616,8.65696,0,0,995,271.159,97.5275,10.7406,1.7,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.9998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 08:00 pm",0,290.698,287.472,0,0,1.00346,0.997435,0,10.2789,0,0,0,0,2.31994,18.8613,7.40118,0,0,995,280.958,109.092,10.2875,1.3,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.983951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 09:00 pm",0,277.229,274.385,0,0,0.997645,0.995222,0,18.67,0,0,0,0,1.96909,16.4526,6.45601,0,0,995,292.012,120.248,9.79531,2,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.947378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 10:00 pm",0,265.25,262.702,0,0,0.985626,0.993241,0,25.7895,0,0,0,0,1.69806,14.605,5.73101,0,0,995,305.574,130.457,9.14688,3.8,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.900399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 3, 11:00 pm",0,254.502,252.206,0,0,0.972554,0.992847,0,30.7362,0,0,0,0,1.48346,13.0428,5.118,0,0,995,323.293,138.802,8.69375,4.8,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.85953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 12:00 am",0,244.781,242.699,0,0,0.963589,0.992619,0,33.3949,0,0,0,0,1.31107,11.7239,4.60047,0,0,995,346.261,143.817,7.92813,5.2,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.834896,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 01:00 am",0,235.944,234.049,0,0,0.963213,0.99261,0,33.4974,0,0,0,0,1.16603,10.5808,4.15192,0,0,995,12.1481,143.997,7.4625,4.8,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.83391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 02:00 am",0,227.836,226.096,0,0,0.971699,0.992824,0,31.0099,0,0,0,0,1.04653,9.6383,3.78207,0,0,995,35.4488,139.277,7.075,5,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.857079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 03:00 am",0,220.317,218.705,0,0,0.985119,0.993224,0,26.0161,0,0,0,0,0.947945,8.86723,3.4795,0,0,995,53.5176,131.112,7,5.9,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.898671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 04:00 am",0,213.336,211.845,0,0,0.997201,0.995121,0,19.0335,0,0,0,0,0.85988,8.151,3.19845,0,0,995,67.3178,121.004,6.83438,5.9,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.945328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 05:00 am",0,206.806,205.415,0,0,1.00336,0.997325,0,10.7097,0,0,0,0,0.785239,7.55322,2.96388,0,0,995,78.5112,109.904,6.35625,6.7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.982581,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 06:00 am",0,200.672,199.372,0,0,1.00127,0.999606,0,1.59626,0,0,0,0,0.71945,7.01948,2.75444,0,0,995,88.3814,98.3711,7.09375,7.4,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.999612,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 07:00 am",0,194.925,193.716,0,0,1.00366,0.998047,0,7.86231,0,0,0,0,0.662488,6.48493,2.54469,0,0,995,97.8674,87.0867,7.22812,5.9,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.9906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
