"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Oct 4, 08:00 am",10.1828,293,393,612.332,0.831685,0.999269,0.995622,0.729455,17.2004,0.364283,-75.0418,109.766,240.279,4.64691,34.3817,13.4914,251.528,2.48726,995,107.766,75.9563,8.72188,7.1,11.3,641,-352.124,0,0,-0.366796,0,0,0,0.955276,0.366796,-0.0268824,0,0,0.2893,0.104378,0,0,0,0.366796
"Oct 4, 09:00 am",766.803,293,393,706.959,1,0.984672,0.993209,1,26.2132,0.605738,-63.0862,205.339,277.411,4.50665,34.4839,13.5315,309.211,187.301,995,118.905,65.3195,10.35,7.7,14.1,788,50100.9,55.4094,55.4094,52.1884,0,29.8246,139.989,0.897156,3.22093,0.594314,1.33347,0,0.2893,0.104378,0.89946,0,3.22093,0
"Oct 4, 10:00 am",775.702,293,393,732.226,1,0.960686,0.99255,1,34.1701,0.545606,-48.3753,207.359,287.325,4.38402,34.4057,13.5008,347.274,189.475,995,132.243,55.8753,10.7406,7.4,16.6,885,50088.8,55.4094,55.4094,52.1758,0,49.4856,139.989,0.827374,3.23354,0.606927,1.33347,0,0.2893,0.104378,0.89946,0,3.23354,0
"Oct 4, 11:00 am",716.638,293,393,702.607,1,0.931595,0.991938,1,40.428,0.48331,-31.1357,192.828,275.703,4.27335,34.4208,13.5067,362.185,175.048,995,148.744,48.4737,11.7906,10.2,18.9,923,50166.9,55.4094,55.4094,52.2572,0,35.0587,139.989,0.761222,3.15213,0.52552,1.33347,0,0.2893,0.104378,0.89946,0,3.15213,0
"Oct 4, 12:00 pm",677.796,293,393,684.325,1,0.909192,0.99153,1,44.0422,0.44319,-11.2195,183.219,268.529,4.19286,34.3162,13.4657,373.565,165.56,995,168.625,44.2377,12.3969,10.2,20.6,952,50215.5,55.4094,55.4094,52.3078,0,25.571,139.989,0.718828,3.10156,0.474947,1.33347,0,0.2893,0.104378,0.89946,0,3.10156,0
"Oct 4, 01:00 pm",675.193,293,393,682.27,1,0.908393,0.991517,1,44.1578,0.441952,10.0038,182.505,267.723,4.13206,34.2741,13.4492,373.172,164.924,995,190.143,44.1279,12.6812,10.2,21.9,951,50218.7,55.4094,55.4094,52.3111,0,24.9352,139.989,0.717424,3.09825,0.471642,1.33347,0,0.2893,0.104378,0.89946,0,3.09825,0
"Oct 4, 02:00 pm",673.106,293,393,664.401,1,0.929796,0.991903,1,40.7483,0.477761,30.052,181.984,260.711,4.10421,34.3154,13.4654,344.135,164.414,995,210.166,48.1741,13.125,11.4,22.5,877,50221.2,55.4094,55.4094,52.3138,0,24.4253,139.989,0.757584,3.09561,0.468999,1.33347,0,0.2893,0.104378,0.89946,0,3.09561,0
"Oct 4, 03:00 pm",693.458,293,393,661.465,1,0.958849,0.992507,1,34.6423,0.536897,47.4612,186.954,259.559,4.09496,34.3375,13.474,315.49,169.385,995,226.84,55.4466,13.6375,11.4,22.7,804,50196.2,55.4094,55.4094,52.2877,0,29.3964,139.989,0.822717,3.12167,0.495056,1.33347,0,0.2893,0.104378,0.89946,0,3.12167,0
"Oct 4, 04:00 pm",668.94,293,393,623.976,1,0.983327,0.993164,1,26.7894,0.595713,62.3137,180.981,244.848,4.11812,34.3171,13.466,274.288,163.397,995,240.309,64.8155,13.6063,11.4,22.2,699,50226.2,55.4094,55.4094,52.319,0,23.4076,139.989,0.892669,3.09036,0.463745,1.33347,0,0.2893,0.104378,0.89946,0,3.09036,0
"Oct 4, 05:00 pm",240.274,293,393,390.233,0.885731,0.998569,0.995442,0.746991,17.8639,0.364796,74.6734,76.2221,153.127,4.18347,34.0184,13.3488,160.884,58.6898,995,251.521,75.4159,12.8312,12.2,20.8,410,18841.6,21.4379,21.4379,19.6266,0,0,58.6898,0.951788,1.81125,0.0676488,0.900188,0,0.2893,0.104378,0.44973,0,1.81125,0
"Oct 4, 06:00 pm",0,324.024,319.594,119.656,0,1.00367,0.997874,0,8.54803,0,0,0,46.953,3.3418,26.9459,10.5736,47.4804,0,995,261.443,86.562,12.0688,10.5,19.1,121,-355.488,0,0,-0.3703,0,0,0,0.988892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 07:00 pm",0,305.847,302.082,0,0,1.00075,0.99978,0,0.892287,0,0,0,0,2.71839,22.5419,8.84544,0,0,995,270.903,97.8291,12.6313,10.9,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.999879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 08:00 pm",0,290.265,287.004,0,0,1.00351,0.997503,0,10.0133,0,0,0,0,2.26157,19.2647,7.55948,0,0,995,280.696,109.399,12.2563,9.6,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.984767,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 09:00 pm",0,276.74,273.886,0,0,0.997984,0.995301,0,18.3823,0,0,0,0,1.91665,16.6423,6.53045,0,0,995,291.748,120.57,11.5297,7.1,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.948974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 10:00 pm",0,264.867,262.345,0,0,0.986323,0.993265,0,25.4713,0,0,0,0,1.65444,14.5162,5.69617,0,0,995,305.327,130.803,11.0375,4,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.902801,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 4, 11:00 pm",0,254.319,252.066,0,0,0.97363,0.992877,0,30.3848,0,0,0,0,1.44672,12.8151,5.02866,0,0,995,323.119,139.179,10.6844,2.2,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.862648,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 12:00 am",0,244.812,242.774,0,0,0.964971,0.992653,0,33.0125,0,0,0,0,1.28201,11.4781,4.504,0,0,995,346.265,144.211,10.4656,1.7,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.838551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 01:00 am",0,236.169,234.313,0,0,0.964648,0.992645,0,33.1026,0,0,0,0,1.14473,10.3571,4.06413,0,0,995,12.3871,144.365,9.66562,1.3,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.837693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 02:00 am",0,228.235,226.53,0,0,0.972912,0.992857,0,30.6202,0,0,0,0,1.03293,9.43086,3.70067,0,0,995,35.825,139.586,9.39063,1.2,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.860563,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 03:00 am",0,220.9,219.325,0,0,0.98596,0.993253,0,25.6377,0,0,0,0,0.939468,8.63583,3.3887,0,0,995,53.9205,131.365,9.29375,1,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.901548,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 04:00 am",0,214.064,212.601,0,0,0.997647,0.995222,0,18.668,0,0,0,0,0.853992,7.98191,3.1321,0,0,995,67.7048,121.218,9.3625,1.5,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.947389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 05:00 am",0,207.698,206.341,0,0,1.00344,0.997416,0,10.3554,0,0,0,0,0.782974,7.34383,2.88172,0,0,995,78.8772,110.097,8.55,1,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.983712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 06:00 am",0,201.71,200.438,0,0,1.00102,0.999692,0,1.24905,0,0,0,0,0.71998,6.84131,2.68453,0,0,995,88.7328,98.5555,9.03125,1.4,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.999762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 07:00 am",0,196.045,194.849,0,0,1.00367,0.99796,0,8.20816,0,0,0,0,0.662741,6.40603,2.51372,0,0,995,98.2125,87.2636,9.10938,2.2,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.989756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 08:00 am",0,293.625,365.55,545.393,0.815857,0.998913,0.995529,0.724669,17.5443,0.35482,-75.1422,95.2337,214.012,3.96907,29.6236,11.6243,224.453,0,995,108.112,76.1595,10.5375,2,12.1,572,-355.488,0,0,-0.3703,0,0,0,0.953484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 09:00 am",687.308,293,393,669.862,1,0.983832,0.993181,1,26.576,0.600848,-63.2659,194.393,262.854,4.47699,33.9495,13.3218,293.908,167.883,995,119.254,65.5512,11.6531,2.2,14.7,749,50203.8,55.4094,55.4094,52.2956,0,7.91956,139.989,0.894342,3.11373,0.487114,1.33347,0,0.2893,0.104378,0.89946,0,3.11373,0
"Oct 5, 10:00 am",726.395,293,393,690.207,1,0.959214,0.992515,1,34.5495,0.53958,-48.5223,195.154,270.837,4.35495,34.0676,13.3681,328.831,177.431,995,132.584,56.148,12.3563,4,17.2,838,50154.4,55.4094,55.4094,52.2442,0,37.4419,139.989,0.823636,3.16521,0.538593,1.33347,0,0.2893,0.104378,0.89946,0,3.16521,0
"Oct 5, 11:00 am",684.565,293,393,675.005,1,0.929372,0.991895,1,40.8231,0.477724,-31.2128,184.802,264.872,4.25907,33.9706,13.3301,350.021,167.213,995,149.042,48.7966,13.2625,4.2,19.2,892,50207.2,55.4094,55.4094,52.2992,0,27.2242,139.989,0.756732,3.1102,0.483591,1.33347,0,0.2893,0.104378,0.89946,0,3.1102,0
"Oct 5, 12:00 pm",640.706,293,393,651.86,1,0.906416,0.991482,1,44.4406,0.436833,-11.1823,173.985,255.79,4.17877,33.9104,13.3064,358.261,156.5,995,168.814,44.6072,14.1031,4.8,20.9,913,50259.7,55.4094,55.4094,52.3539,0,16.5112,139.989,0.713976,3.05546,0.428849,1.33347,0,0.2893,0.104378,0.89946,0,3.05546,0
"Oct 5, 01:00 pm",653.367,293,393,663.59,1,0.905719,0.991471,1,44.5392,0.436853,10.1701,176.978,260.393,4.11812,33.8091,13.2667,365.324,159.593,995,190.173,44.5198,14.8563,3.8,22.2,931,50244.9,55.4094,55.4094,52.3384,0,19.604,139.989,0.712771,3.07096,0.444345,1.33347,0,0.2893,0.104378,0.89946,0,3.07096,0
"Oct 5, 02:00 pm",710.45,293,393,698.593,1,0.927804,0.991866,1,41.0963,0.477069,30.3139,190.932,274.128,4.08572,33.9203,13.3103,363.755,173.536,995,210.057,48.5578,15.0875,4.4,22.9,927,50174.8,55.4094,55.4094,52.2654,0,33.547,139.989,0.753606,3.14392,0.517305,1.33347,0,0.2893,0.104378,0.89946,0,3.14392,0
"Oct 5, 03:00 pm",785.722,293,393,741.76,1,0.957612,0.992478,1,34.9527,0.54044,47.7693,209.373,291.067,4.0765,34.0823,13.3739,355.122,191.922,995,226.65,55.806,14.8969,5.2,23.1,905,50075,55.4094,55.4094,52.1615,0,51.9332,139.989,0.819625,3.24789,0.621276,1.33347,0,0.2893,0.104378,0.89946,0,3.24789,0
"Oct 5, 04:00 pm",812.652,293,393,745.315,1,0.982655,0.993143,1,27.069,0.604375,62.6344,216.022,292.461,4.09958,34.2051,13.4221,328.439,198.5,995,240.082,65.1495,14.7094,6.2,22.6,837,50037.3,55.4094,55.4094,52.1221,0,58.5112,139.989,0.890459,3.28723,0.660618,1.33347,0,0.2893,0.104378,0.89946,0,3.28723,0
"Oct 5, 05:00 pm",430.504,293,393,654.86,0.859514,0.998293,0.995375,0.738983,18.1121,0.388942,74.8417,122.751,256.967,4.15537,34.2511,13.4402,270.364,105.156,995,251.28,75.7296,13.9,8.5,21.4,689,36711.2,40.8904,40.8904,38.2409,0,0,105.156,0.95045,2.64952,0.208091,1.14829,0,0.2893,0.104378,0.89946,0,2.64952,0
"Oct 5, 06:00 pm",0,324.037,319.611,250.022,0,1.00366,0.997811,0,8.79918,0,0,0,98.1088,3.31858,26.9799,10.5869,99.2772,0,995,261.193,86.8501,13.2547,7.7,19.7,253,-355.488,0,0,-0.3703,0,0,0,0.988231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 07:00 pm",0,305.99,302.255,0,0,1.00054,0.999842,0,0.638811,0,0,0,0,2.70332,22.352,8.77091,0,0,995,270.647,98.1288,13.6219,6.7,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.999938,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 08:00 pm",0,290.586,287.363,0,0,1.00356,0.997571,0,9.74732,0,0,0,0,2.25385,19.0035,7.45697,0,0,995,280.433,109.704,13.4031,3.8,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.985564,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 09:00 pm",0,277.173,274.341,0,0,0.998313,0.995379,0,18.0942,0,0,0,0,1.91523,16.4927,6.47175,0,0,995,291.481,120.889,13.1625,3.3,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.950547,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 10:00 pm",0,265.336,262.82,0,0,0.987004,0.99336,0,25.1531,0,0,0,0,1.6538,14.4864,5.68448,0,0,995,305.076,131.148,12.5531,2.6,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.905175,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 5, 11:00 pm",0,254.764,252.505,0,0,0.974681,0.992906,0,30.0343,0,0,0,0,1.44758,12.8695,5.05,0,0,995,322.94,139.554,11.9828,2.2,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.865726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 12:00 am",0,245.219,243.173,0,0,0.966316,0.992686,0,32.6315,0,0,0,0,1.28206,11.5455,4.53047,0,0,995,346.268,144.603,11.8813,2,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.842156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 01:00 am",0,236.529,234.663,0,0,0.966043,0.992679,0,32.7097,0,0,0,0,1.14397,10.4391,4.09629,0,0,995,12.6274,144.732,11.3156,1.9,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.84142,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 02:00 am",0,228.507,226.783,0,0,0.97409,0.992889,0,30.2324,0,0,0,0,1.03081,9.57873,3.75869,0,0,995,36.2031,139.895,11.0016,3.1,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.86399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 03:00 am",0,221.058,219.459,0,0,0.986775,0.993327,0,25.2611,0,0,0,0,0.937355,8.81353,3.45843,0,0,995,54.3242,131.618,10.5703,3.7,11,0,-355.488,0,0,-0.3703,0,0,0,0.904373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 04:00 am",0,214.133,212.651,0,0,0.998075,0.995322,0,18.3041,0,0,0,0,0.850957,8.11537,3.18447,0,0,995,68.0916,121.432,10.5219,4,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.949403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 05:00 am",0,207.723,206.358,0,0,1.00351,0.997506,0,10.0029,0,0,0,0,0.779743,7.40688,2.90646,0,0,995,79.2422,110.289,9.94375,2,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.984799,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 06:00 am",0,201.721,200.447,0,0,1.00075,0.999777,0,0.903626,0,0,0,0,0.716905,6.86517,2.69389,0,0,995,89.0827,98.7401,9.78047,1.9,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.999876,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 07:00 am",0,196.084,194.895,0,0,1.00367,0.997873,0,8.55211,0,0,0,0,0.661214,6.3653,2.49774,0,0,995,98.5558,87.4403,9.68047,1.5,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.988881,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 08:00 am",0,290.842,360.466,541.5,0.799961,0.998545,0.995436,0.719839,17.8861,0.345167,-75.2435,92.051,212.484,3.79029,28.5255,11.1934,223.276,0,995,108.455,76.3637,11.1844,1.9,12.2,569,-355.488,0,0,-0.3703,0,0,0,0.951669,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 09:00 am",676.768,293,393,670.414,1,0.982975,0.993153,1,26.9367,0.598299,-63.4472,194.378,263.07,4.47699,34.0267,13.3521,295.085,165.309,995,119.599,65.7841,12.2781,2.9,14.7,752,50216.8,55.4094,55.4094,52.3091,0,5.34506,139.989,0.891508,3.10025,0.47364,1.33347,0,0.2893,0.104378,0.89946,0,3.10025,0
"Oct 6, 10:00 am",720.569,293,393,686.242,1,0.957716,0.992481,1,34.9269,0.535892,-48.6715,193.723,269.281,4.35979,34.0355,13.3555,328.439,176.008,995,132.92,56.4216,12.725,3.7,17.1,837,50161.9,55.4094,55.4094,52.252,0,36.0188,139.989,0.819883,3.15738,0.530769,1.33347,0,0.2893,0.104378,0.89946,0,3.15738,0
"Oct 6, 11:00 am",677.347,293,393,670.236,1,0.927108,0.991853,1,41.2162,0.473217,-31.2919,183.042,263.001,4.25907,33.9772,13.3327,349.628,165.45,995,149.334,49.12,13.9266,4.4,19.2,891,50216,55.4094,55.4094,52.3084,0,25.4612,139.989,0.752229,3.10099,0.474376,1.33347,0,0.2893,0.104378,0.89946,0,3.10099,0
"Oct 6, 12:00 pm",636.544,293,393,650.256,1,0.903587,0.991434,1,44.8372,0.432102,-11.1466,173.007,255.161,4.17877,34.0073,13.3445,359.831,155.484,995,168.998,44.9763,14.65,6.2,20.9,917,50264.6,55.4094,55.4094,52.3589,0,15.4947,139.989,0.709113,3.05042,0.423811,1.33347,0,0.2893,0.104378,0.89946,0,3.05042,0
"Oct 6, 01:00 pm",642.973,293,393,656.417,1,0.902997,0.991424,1,44.9188,0.431758,10.3357,174.53,257.578,4.12741,34.0187,13.3489,363.755,157.054,995,190.2,44.9105,14.9688,6.7,22,927,50257.1,55.4094,55.4094,52.3512,0,17.0649,139.989,0.708109,3.05822,0.431605,1.33347,0,0.2893,0.104378,0.89946,0,3.05822,0
"Oct 6, 02:00 pm",697.504,293,393,688.9,1,0.92578,0.991828,1,41.4426,0.472453,30.5754,187.865,270.324,4.09496,34.1387,13.396,360.616,170.374,995,209.947,48.94,15.3953,7.7,22.7,919,50191.1,55.4094,55.4094,52.2824,0,30.3849,139.989,0.749619,3.12693,0.500314,1.33347,0,0.2893,0.104378,0.89946,0,3.12693,0
"Oct 6, 03:00 pm",766.959,293,393,726.703,1,0.956358,0.99245,1,35.262,0.536426,48.0765,204.848,285.158,4.09034,34.1954,13.4183,349.236,187.339,995,226.46,56.164,15.1437,7.1,22.8,890,50100.7,55.4094,55.4094,52.1882,0,47.3502,139.989,0.816521,3.22115,0.594534,1.33347,0,0.2893,0.104378,0.89946,0,3.22115,0
"Oct 6, 04:00 pm",780.3,293,393,718.582,1,0.981972,0.993121,1,27.3478,0.6004,62.9537,208.124,281.971,4.11348,34.1818,13.4129,317.452,190.598,995,239.856,65.4819,15.2297,6.4,22.3,809,50082.5,55.4094,55.4094,52.1693,0,50.6088,139.989,0.888234,3.2401,0.613492,1.33347,0,0.2893,0.104378,0.89946,0,3.2401,0
"Oct 6, 05:00 pm",373.256,293,393,604.574,0.833475,0.99801,0.995307,0.730998,18.3602,0.364749,75.0094,108.666,237.235,4.1694,33.9567,13.3246,249.959,91.1723,995,251.038,76.0415,14.85,5.2,21.1,637,31251.4,35.0808,35.0808,32.5536,0,0,91.1723,0.949095,2.52723,0.159896,1.0742,0,0.2893,0.104378,0.89946,0,2.52723,0
"Oct 6, 06:00 pm",0,324.075,319.658,207.386,0,1.00364,0.997747,0,9.05031,0,0,0,81.3781,3.33213,26.8768,10.5465,82.404,0,995,260.944,87.1345,14.7516,6.7,19.4,210,-355.488,0,0,-0.3703,0,0,0,0.987551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 07:00 pm",0,306.026,302.29,0,0,1.00033,0.999905,0,0.385103,0,0,0,0,2.70453,22.3599,8.77403,0,0,995,270.39,98.4263,15.7313,6.7,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.999977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 08:00 pm",0,290.561,287.324,0,0,1.00359,0.997638,0,9.481,0,0,0,0,2.24406,19.1353,7.50869,0,0,995,280.169,110.006,15.3438,6.2,18,0,-355.488,0,0,-0.3703,0,0,0,0.98634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 09:00 pm",0,277.136,274.303,0,0,0.998633,0.995458,0,17.806,0,0,0,0,1.89612,16.5499,6.49417,0,0,995,291.213,121.206,15.0344,4.6,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.952098,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 10:00 pm",0,265.281,262.761,0,0,0.987669,0.993455,0,24.8351,0,0,0,0,1.62953,14.5766,5.71984,0,0,995,304.821,131.489,15.0375,4.6,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.90752,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 6, 11:00 pm",0,254.681,252.417,0,0,0.975704,0.992934,0,29.6846,0,0,0,0,1.41716,12.9876,5.09634,0,0,995,322.757,139.927,15.2969,5,16,0,-355.488,0,0,-0.3703,0,0,0,0.868765,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 12:00 am",0,245.126,243.077,0,0,0.967625,0.992719,0,32.2521,0,0,0,0,1.24903,11.6415,4.56814,0,0,995,346.267,144.993,14.8313,4.6,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.845709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 01:00 am",0,236.422,234.553,0,0,0.967398,0.992713,0,32.3186,0,0,0,0,1.1057,10.5553,4.14188,0,0,995,12.8689,145.098,14.2188,5.4,15,0,-355.488,0,0,-0.3703,0,0,0,0.845088,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 02:00 am",0,228.449,226.737,0,0,0.975233,0.992921,0,29.8466,0,0,0,0,0.988054,9.6028,3.76814,0,0,995,36.5831,140.202,13.7234,5.4,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.867361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 03:00 am",0,221.117,219.545,0,0,0.987563,0.99344,0,24.8862,0,0,0,0,0.891932,8.75038,3.43365,0,0,995,54.7284,131.869,13.3062,4.2,14.4,0,-355.488,0,0,-0.3703,0,0,0,0.907145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 04:00 am",0,214.36,212.913,0,0,0.998483,0.995421,0,17.9421,0,0,0,0,0.809384,7.98019,3.13143,0,0,995,68.4778,121.645,13.1062,2.7,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.951369,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 05:00 am",0,208.078,206.738,0,0,1.00357,0.997595,0,9.6521,0,0,0,0,0.738775,7.34561,2.88242,0,0,995,79.6062,110.481,13.0063,2.2,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.985844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 06:00 am",0,202.171,200.916,0,0,1.00048,0.999862,0,0.560119,0,0,0,0,0.678478,6.84339,2.68535,0,0,995,89.4311,98.9251,13.9805,2.9,14,0,-355.488,0,0,-0.3703,0,0,0,0.999952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 07:00 am",0,196.603,195.426,0,0,1.00365,0.997787,0,8.89402,0,0,0,0,0.624993,6.37827,2.50283,0,0,995,98.897,87.6166,14.0805,3.3,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.987976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 08:00 am",0,277.121,335.4,462.568,0.783994,0.998164,0.995344,0.714963,18.2257,0.33698,-75.3457,76.5055,181.512,2.85727,23.5773,9.25173,191.099,0,995,108.796,76.5688,15.4625,4,16.4,487,-355.488,0,0,-0.3703,0,0,0,0.949832,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 09:00 am",416.642,293,393,493.204,1,0.982102,0.993125,1,27.2952,0.57541,-63.6302,142.867,193.533,4.30202,33.7696,13.2512,217.782,101.77,995,119.94,66.0181,16.1906,4.4,18.3,555,27503.1,31.1624,31.1624,28.6491,0,0,81.7952,0.888656,2.51331,0.195953,1.02422,0,0.2893,0.104378,0.89946,0,2.51331,0
"Oct 7, 10:00 am",284.955,293,393,308.492,1,0.956193,0.992446,1,35.3021,0.469258,-48.8227,86.9444,121.052,4.21642,33.4461,13.1242,148.327,69.6037,995,133.252,56.6963,16.4281,5,20.1,378,23175.4,26.0389,26.0389,24.1411,0,0,69.6037,0.816116,1.89785,0.0955697,0.958871,0,0.2893,0.104378,0.44973,0,1.89785,0
"Oct 7, 11:00 am",0,293,393,57.5741,1,0.924804,0.99181,1,41.6072,0,-31.3732,15.6838,22.5921,4.19757,33.091,12.9849,30.2148,0,995,149.62,49.4438,16.6328,5.9,20.5,77,-355.488,0,0,-0.3703,0,0,0,0.747715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 12:00 pm",107.225,293,393,163.384,1,0.900704,0.991385,1,45.2319,0.287698,-11.1125,43.329,64.1117,4.13671,33.1325,13.0012,91.0368,26.1911,995,169.177,45.3449,16.7219,4.8,21.8,232,6150.58,7.98176,7.98176,6.40686,0,0,26.1911,0.70424,1.5749,0.00292865,0.728563,0,0.2893,0.104378,0.44973,0,1.5749,0
"Oct 7, 01:00 pm",11.0385,293,393,74.5644,1,0.900225,0.991377,1,45.2965,0.0648232,10.5007,19.7637,29.2591,4.12276,32.9883,12.9446,41.5944,2.69628,995,190.225,45.2998,16.9438,4.8,22.1,106,-352.315,0,0,-0.366995,2.69628,0,0,0.703438,0.366995,-0.0266837,0,0,0.2893,0.104378,0,0,0,0.366995
"Oct 7, 02:00 pm",0,324.35,319.997,0,1,0.923724,0.99179,1,41.7873,0,30.8364,0,0,3.27699,26.5137,10.404,0,0,995,209.837,49.3207,16.3734,5.4,21.1,0,-355.488,0,0,-0.3703,0,0,0,0.745624,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 03:00 pm",0,306.436,302.724,0,1,0.955085,0.992421,1,35.57,0,48.3828,0,0,2.65462,22.3112,8.75491,0,0,995,226.271,56.5203,16.225,5.2,20.6,0,-355.488,0,0,-0.3703,0,0,0,0.813406,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 04:00 pm",0,291.034,287.809,0,1,0.981277,0.993099,1,27.6258,0,63.2715,0,0,2.20251,19.1609,7.51874,0,0,995,239.631,65.8126,16.3453,5.9,19.9,0,-355.488,0,0,-0.3703,0,0,0,0.885995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 05:00 pm",0,277.59,274.751,0,0.807621,0.997719,0.995239,0.723042,18.6081,0,75.1763,0,0,1.86159,16.6922,6.55002,0,0,995,250.797,76.3516,15.975,6.7,19.1,0,-355.488,0,0,-0.3703,0,0,0,0.947723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 06:00 pm",0,265.696,263.167,5.92111,0,1.00362,0.997684,0,9.3014,0,0,0,2.32344,1.60032,14.7245,5.77791,2.3544,0,995,260.694,87.4148,16.3078,7.1,18.3,6,-355.488,0,0,-0.3703,0,0,0,0.986852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 07:00 pm",0,255.106,252.845,0,0,1.00011,0.999968,0,0.131195,0,0,0,0,1.38951,13.0438,5.11837,0,0,995,270.133,98.7216,15.925,5.9,17.8,0,-355.488,0,0,-0.3703,0,0,0,0.999997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 08:00 pm",0,245.548,243.498,0,0,1.00362,0.997706,0,9.21439,0,0,0,0,1.22237,11.727,4.60168,0,0,995,279.903,110.306,15.2469,6.4,17.2,0,-355.488,0,0,-0.3703,0,0,0,0.987096,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 09:00 pm",0,236.846,234.978,0,0,0.998941,0.995536,0,17.5176,0,0,0,0,1.08507,10.6137,4.16483,0,0,995,290.942,121.521,15.0203,6.7,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.953625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 10:00 pm",0,228.894,227.186,0,0,0.988317,0.99355,0,24.5174,0,0,0,0,0.974145,9.61616,3.77338,0,0,995,304.563,131.829,14.7719,5.4,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.909835,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 7, 11:00 pm",0,221.521,219.938,0,0,0.976702,0.992963,0,29.336,0,0,0,0,0.8853,8.84767,3.47183,0,0,995,322.57,140.297,14.7141,6.2,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.871762,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 12:00 am",0,214.689,213.226,0,0,0.968898,0.992751,0,31.8743,0,0,0,0,0.803652,8.11355,3.18376,0,0,995,346.264,145.382,14.2188,5.6,15,0,-355.488,0,0,-0.3703,0,0,0,0.849209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 01:00 am",0,208.338,206.983,0,0,0.968713,0.992746,0,31.9296,0,0,0,0,0.739368,7.44757,2.92243,0,0,995,13.1115,145.463,13.9875,4,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.848698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 02:00 am",0,202.346,201.072,0,0,0.976342,0.992952,0,29.4628,0,0,0,0,0.685152,6.95382,2.72868,0,0,995,36.9647,140.508,13.3047,5,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.870675,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 03:00 am",0,196.653,195.451,0,0,0.988325,0.993551,0,24.5133,0,0,0,0,0.638164,6.52455,2.56024,0,0,995,55.133,132.119,12.3094,6.4,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.909865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 04:00 am",0,191.26,190.13,0,0,0.998873,0.995519,0,17.5819,0,0,0,0,0.59413,6.09261,2.39074,0,0,995,68.8634,121.858,12.1438,6.4,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.953286,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 05:00 am",0,186.149,185.085,0,0,1.00362,0.997683,0,9.30328,0,0,0,0,0.556815,5.68287,2.22996,0,0,995,79.9688,110.673,11.6438,5.4,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.986846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 06:00 am",0,181.264,180.256,0,0,1.00019,0.999946,0,0.218667,0,0,0,0,0.52271,5.35549,2.10149,0,0,995,89.7778,99.1104,11.2656,6.2,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.999993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 07:00 am",0,176.603,175.651,0,0,1.00362,0.997701,0,9.23375,0,0,0,0,0.490989,5.02492,1.97178,0,0,995,99.2361,87.7924,11.3438,5.9,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.987042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 08:00 am",0,178.587,180.141,26.5433,0.767954,0.997772,0.995251,0.710043,18.563,0.155894,-75.4487,4.26858,10.4156,0.50298,5.23131,2.05277,10.9872,0,995,109.134,76.7749,12.6266,6.4,12.9,28,-355.488,0,0,-0.3703,0,0,0,0.947974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 09:00 am",0,208.352,227.353,86.8072,1,0.981212,0.993097,1,27.6513,0.54311,-63.8149,25.1221,34.0632,0.858916,8.60806,3.3778,38.4552,0,995,120.278,66.2532,12.6031,5.6,14.4,98,-355.488,0,0,-0.3703,0,0,0,0.885788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 10:00 am",0,249.45,271.694,112.103,1,0.954645,0.992411,1,35.675,0.449897,-48.9762,31.5424,43.9891,1.56839,14.3006,5.61157,54.1512,0,995,133.579,56.9718,12.7359,7.1,15.9,138,-355.488,0,0,-0.3703,0,0,0,0.812338,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 11:00 am",0,284.188,301.91,109.249,1,0.92246,0.991767,1,41.9959,0.335571,-31.4568,29.6839,42.8694,2.39364,20.2182,7.93362,57.6828,0,995,149.901,49.768,13.2328,8,17.1,147,-355.488,0,0,-0.3703,0,0,0,0.743193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 12:00 pm",412.343,293,393,567.88,1,0.897768,0.991336,1,45.6244,0.415803,-11.08,150.102,222.836,4.25431,34.0495,13.361,318.629,100.72,995,169.351,45.7128,14.5344,8.2,19.3,812,27089.5,30.7223,30.7223,28.2183,0,0,80.7451,0.699359,2.50399,0.192249,1.0186,0,0.2893,0.104378,0.89946,0,2.50399,0
"Oct 8, 01:00 pm",364.799,293,393,403.185,1,0.897405,0.99133,1,45.6723,0.393555,10.6647,106.526,158.21,4.19757,33.6955,13.2221,226.415,89.1066,995,190.247,45.6877,15.4219,7.1,20.5,577,30441.4,34.2194,34.2194,31.7098,0,0,89.1066,0.698761,2.50956,0.153209,1.06321,0,0.2893,0.104378,0.89946,0,2.50956,0
"Oct 8, 02:00 pm",15.2893,293,393,77.1286,1,0.921637,0.991752,1,42.1303,0.0915128,31.0966,20.9375,30.2653,4.17877,33.1908,13.0241,40.8096,3.7346,995,209.726,49.6996,15.7828,7.1,20.9,104,-353.279,0,0,-0.367999,3.7346,0,0,0.741621,0.367999,-0.0256795,0,0,0.2893,0.104378,0,0,0,0.367999
"Oct 8, 03:00 pm",0,293,393,51.858,1,0.953793,0.992393,1,35.8767,0,48.6879,14.578,20.3491,4.19286,33.2778,13.0582,25.1136,0,995,226.083,56.8748,15.7953,9,20.6,64,-355.488,0,0,-0.3703,0,0,0,0.810281,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 04:00 pm",95.4496,293,393,140.515,1,0.980571,0.993077,1,27.9029,0.373684,63.5876,40.6378,55.1381,4.21642,33.4012,13.1066,62.3916,23.3147,995,239.406,66.1415,14.9438,8.3,20.1,159,-376.519,0,0,-0.392207,3.34005,0,0,0.883742,0.392207,-0.00147097,0,0,0.2893,0.104378,0,0,0,0.392207
"Oct 8, 05:00 pm",0,293,393,84.2238,0.781965,0.99742,0.99517,0.715119,18.8559,0,75.3424,13.8842,33.0494,4.26382,33.3387,13.0821,34.9236,0,995,250.557,76.6597,14.1,8.3,19.1,89,-355.488,0,0,-0.3703,0,0,0,0.946335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 06:00 pm",0,324.06,319.639,0,0,1.00359,0.99762,0,9.55243,0,0,0,0,3.39147,26.7526,10.4977,0,0,995,260.444,87.6905,13.3297,9.3,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.986134,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 07:00 pm",0,305.911,302.151,0,0,1.00011,0.99997,0,0.122879,0,0,0,0,2.74808,22.426,8.79996,0,0,995,269.875,99.0145,14.0187,7.7,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.999998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 08:00 pm",0,290.384,287.135,0,0,1.00365,0.997773,0,8.94754,0,0,0,0,2.27715,19.1356,7.50879,0,0,995,279.636,110.603,13.4578,6.2,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.987831,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 09:00 pm",0,276.935,274.098,0,0,0.99924,0.995615,0,17.229,0,0,0,0,1.92197,16.51,6.47852,0,0,995,290.669,121.832,13.0531,4,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.955128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 10:00 pm",0,265.063,262.54,0,0,0.98895,0.993645,0,24.1999,0,0,0,0,1.65202,14.5396,5.70534,0,0,995,304.301,132.165,12.5094,4,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.912121,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 8, 11:00 pm",0,254.46,252.195,0,0,0.977674,0.992991,0,28.9885,0,0,0,0,1.43713,12.935,5.0757,0,0,995,322.377,140.666,11.9484,4,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.874717,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 12:00 am",0,244.91,242.863,0,0,0.970135,0.992783,0,31.4983,0,0,0,0,1.26523,11.5846,4.54578,0,0,995,346.258,145.77,11.5047,3.5,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.852656,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 01:00 am",0,236.224,234.359,0,0,0.96999,0.992779,0,31.5428,0,0,0,0,1.12386,10.4759,4.11075,0,0,995,13.3549,145.826,11.1219,3.5,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.852249,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 02:00 am",0,228.273,226.565,0,0,0.977417,0.992983,0,29.0813,0,0,0,0,1.00772,9.51709,3.7345,0,0,995,37.3478,140.813,10.7,3.1,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.873931,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 03:00 am",0,220.913,219.333,0,0,0.989062,0.993662,0,24.1425,0,0,0,0,0.912021,8.74245,3.43054,0,0,995,55.5378,132.368,10.4344,3.5,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.912531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 04:00 am",0,214.067,212.601,0,0,0.999245,0.995616,0,17.2237,0,0,0,0,0.826446,8.06551,3.1649,0,0,995,69.2482,122.069,10.5469,4.2,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.955156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 05:00 am",0,207.659,206.292,0,0,1.00365,0.997771,0,8.95655,0,0,0,0,0.755058,7.47873,2.93465,0,0,995,80.3301,110.865,10.2469,5,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.987807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 06:00 am",0,201.649,200.374,0,0,1.00011,0.99997,0,0.120597,0,0,0,0,0.692262,6.93708,2.72211,0,0,995,90.1226,99.2961,10.3813,5.2,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.999998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 07:00 am",0,196.041,194.859,0,0,1.00358,0.997615,0,9.57117,0,0,0,0,0.638124,6.37726,2.50244,0,0,995,99.573,87.9675,10.4594,3.1,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.98608,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 08:00 am",0,277.799,337,497.647,0.751839,0.997368,0.995159,0.705078,18.8979,0.31697,-75.5527,77.7638,195.277,2.97019,23.8793,9.37024,206.402,0,995,109.469,76.9819,11.6656,3.1,14.4,526,-355.488,0,0,-0.3703,0,0,0,0.946097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 09:00 am",215.321,293,393,321.378,1,0.980307,0.993069,1,28.005,0.528056,-64.0014,92.9188,126.109,4.423,33.3122,13.0717,142.834,52.5949,995,120.613,66.4893,12.6359,2,15.8,364,8561.85,10.5771,10.5771,8.91859,0,0,32.6202,0.882907,1.65848,0.0534097,0.761665,0,0.2893,0.104378,0.44973,0,1.65848,0
"Oct 9, 10:00 am",243.202,293,393,273.29,1,0.953073,0.992377,1,36.0454,0.447897,-49.1319,76.7666,107.239,4.33565,33.1955,13.0259,132.631,59.4051,995,133.901,57.2482,12.6781,2.2,17.6,338,19125.6,21.7393,21.7393,19.9225,0,0,59.4051,0.808551,1.81682,0.0693833,0.904033,0,0.2893,0.104378,0.44973,0,1.81682,0
"Oct 9, 11:00 am",110.451,293,393,163.245,1,0.920076,0.991723,1,42.3822,0.311102,-31.5427,44.2384,64.0573,4.28767,33.0576,12.9718,86.7204,26.9789,995,150.176,50.0923,13.2875,2.9,18.6,221,6448.09,8.29693,8.29693,6.71676,0,0,26.9789,0.738664,1.58016,0.00417137,0.732583,0,0.2893,0.104378,0.44973,0,1.58016,0
"Oct 9, 12:00 pm",214.598,293,393,264.595,1,0.894779,0.991287,1,46.0147,0.350613,-11.0495,69.7014,103.827,4.21642,33.2996,13.0668,149.504,52.4182,995,169.52,46.08,13.7328,4.4,20.1,381,16353.3,18.7976,18.7976,17.0347,0,0,52.4182,0.694474,1.76293,0.0530115,0.866513,0,0.2893,0.104378,0.44973,0,1.76293,0
"Oct 9, 01:00 pm",543.185,293,393,569.84,1,0.894536,0.991283,1,46.046,0.411843,10.8277,150.07,223.605,4.1507,33.7403,13.2397,322.16,132.68,995,190.266,46.0741,14.5859,4.6,21.5,821,47477.5,52.3613,52.3613,49.4557,0,0,132.68,0.69408,2.90561,0.31787,1.2946,0,0.2893,0.104378,0.89946,0,2.90561,0
"Oct 9, 02:00 pm",526.916,293,393,539.196,1,0.919518,0.991713,1,42.4715,0.448695,31.3558,146.029,211.58,4.10884,33.6756,13.2143,286.844,128.706,995,209.615,50.0767,15.1344,4.4,22.4,731,45906.5,50.6864,50.6864,47.8193,0,0,128.706,0.737614,2.86717,0.300798,1.27324,0,0.2893,0.104378,0.89946,0,2.86717,0
"Oct 9, 03:00 pm",90.4562,293,393,139.636,1,0.952484,0.992364,1,36.1819,0.325476,48.9916,39.1988,54.7933,4.13206,33.0573,12.9717,67.8852,22.095,995,225.895,57.2275,15.1812,4.2,21.9,173,4617.51,6.3579,6.3579,4.80991,0,0,22.095,0.807146,1.54799,-0.00327138,0.707852,0,0.2893,0.104378,0.44973,0,1.54799,0
"Oct 9, 04:00 pm",0,324.342,319.988,3.5259,1,0.979854,0.993056,1,28.1791,0,63.9019,1.01894,1.38356,3.28847,26.4977,10.3977,1.5696,0,995,239.182,66.4685,14.8625,5,20.8,4,-355.488,0,0,-0.3703,0,0,0,0.881476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 05:00 pm",0,306.414,302.698,0,0.756515,0.997113,0.995102,0.707233,19.1035,0,75.5076,0,0,2.68749,22.2524,8.73183,0,0,995,250.316,76.9656,14.5219,4,19.6,0,-355.488,0,0,-0.3703,0,0,0,0.944929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 06:00 pm",0,290.963,287.727,0,0,1.00355,0.997557,0,9.80337,0,0,0,0,2.2412,19.1448,7.51243,0,0,995,260.195,87.9612,13.9688,5.2,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.985398,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 07:00 pm",0,277.531,274.697,0,0,1.00033,0.999907,0,0.377086,0,0,0,0,1.88569,16.5984,6.51322,0,0,995,269.617,99.3049,14.7406,4.6,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.999978,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 08:00 pm",0,265.696,263.18,0,0,1.00366,0.997841,0,8.68049,0,0,0,0,1.61402,14.5915,5.72569,0,0,995,279.368,110.898,14.4969,4.2,17.7,0,-355.488,0,0,-0.3703,0,0,0,0.988545,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 09:00 pm",0,255.157,252.906,0,0,0.999528,0.995693,0,16.9405,0,0,0,0,1.40065,12.9422,5.07851,0,0,995,290.393,122.141,14.2531,3.5,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.956608,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 10:00 pm",0,245.662,243.625,0,0,0.989566,0.993738,0,23.8829,0,0,0,0,1.22991,11.614,4.55734,0,0,995,304.036,132.499,14.2047,3.5,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.914375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 9, 11:00 pm",0,237.019,235.162,0,0,0.978621,0.993019,0,28.6422,0,0,0,0,1.09117,10.5157,4.12634,0,0,995,322.18,141.032,14.1563,3.8,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.87763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 12:00 am",0,229.069,227.36,0,0,0.971337,0.992815,0,31.1241,0,0,0,0,0.976679,9.62029,3.775,0,0,995,346.249,146.156,14.85,5,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.856049,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 01:00 am",0,221.748,220.176,0,0,0.971229,0.992812,0,31.1583,0,0,0,0,0.883075,8.77466,3.44318,0,0,995,13.5992,146.188,14.9187,4,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.855741,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 02:00 am",0,214.926,213.464,0,0,0.978459,0.993014,0,28.702,0,0,0,0,0.802898,8.11493,3.1843,0,0,995,37.7322,141.115,14.2063,5.2,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.877129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 03:00 am",0,208.558,207.199,0,0,0.989775,0.993771,0,23.7739,0,0,0,0,0.735206,7.4899,2.93904,0,0,995,55.9426,132.616,14.1969,5,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.915144,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 04:00 am",0,202.616,201.354,0,0,0.999599,0.995712,0,16.8677,0,0,0,0,0.675922,6.90153,2.70816,0,0,995,69.632,122.28,13.9187,3.8,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.956977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 05:00 am",0,197.023,195.841,0,0,1.00366,0.997858,0,8.61204,0,0,0,0,0.625156,6.42182,2.51992,0,0,995,80.6898,111.056,14.0313,3.8,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.988725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 06:00 am",0,191.708,190.592,0,0,1.00039,0.999887,0,0.457537,0,0,0,0,0.58119,6.0321,2.367,0,0,995,90.4656,99.482,14.1047,5,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.999968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 07:00 am",0,186.649,185.594,0,0,1.00353,0.99753,0,9.90614,0,0,0,0,0.541528,5.66481,2.22287,0,0,995,99.9074,88.1417,14.1047,5.9,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.985091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 08:00 am",0,190.296,192.985,38.7123,0.735649,0.996953,0.995067,0.700069,19.2301,0.180765,-75.6576,5.87399,15.1907,0.575667,6.091,2.39011,16.0884,0,995,109.801,77.1898,14.6969,6.2,15.4,41,-355.488,0,0,-0.3703,0,0,0,0.944203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 09:00 am",0,265.525,317.756,234.964,1,0.979388,0.993041,1,28.356,0.550235,-64.1896,67.8685,92.1997,2.33368,20.0974,7.88623,104.771,0,995,120.943,66.7265,15.7469,5.4,17.7,267,-355.488,0,0,-0.3703,0,0,0,0.880014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 10:00 am",0,279.515,276.61,21.7285,1,0.951477,0.992342,1,36.4131,0,-49.2898,6.09304,8.52625,1.92035,17.1019,6.71079,10.5948,0,995,134.218,57.5254,15.2625,7.4,18.7,27,-355.488,0,0,-0.3703,0,0,0,0.804758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 11:00 am",0,305.906,327.529,136.549,1,0.917654,0.99168,1,42.766,0.325519,-31.6312,36.9048,53.5817,3.10381,25.5927,10.0426,72.9864,0,995,150.446,50.4168,15.6469,9,20.1,186,-355.488,0,0,-0.3703,0,0,0,0.734133,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 12:00 pm",159.901,293,393,279.283,1,0.891738,0.991237,1,46.4026,0.352386,-11.0209,73.3169,109.591,4.13206,33.5958,13.183,158.922,39.0578,995,169.683,46.4463,16.5094,9.3,21.9,405,-402.175,0,0,-0.418933,19.0831,0,0,0.689587,0.418933,0.0252542,0,0,0.2893,0.104378,0,0,0,0.418933
"Oct 10, 01:00 pm",283.485,293,393,329.532,1,0.891619,0.991235,1,46.4176,0.369172,10.9895,86.4964,129.308,4.0627,33.6115,13.1891,187.567,69.2446,995,190.283,46.4588,16.7594,9,23.4,478,23033,25.8876,25.8876,23.9927,0,0,69.2446,0.689397,1.89495,0.0946015,0.956942,0,0.2893,0.104378,0.44973,0,1.89495,0
"Oct 10, 02:00 pm",422.704,293,393,446.03,1,0.917368,0.991674,1,42.8108,0.432773,31.614,120.51,175.022,4.01238,33.7583,13.2468,238.579,103.251,995,209.504,50.4518,17.1563,8.7,24.5,608,35969.2,40.1005,40.1005,37.4679,0,0,103.251,0.733602,2.63258,0.201224,1.13822,0,0.2893,0.104378,0.89946,0,2.63258,0
"Oct 10, 03:00 pm",336.485,293,393,354.566,1,0.951158,0.992335,1,36.4858,0.474957,49.2938,99.3924,139.132,3.99419,33.6585,13.2076,173.048,82.1906,995,225.707,57.5782,17.1656,9.3,24.9,441,27721.8,31.328,31.328,28.8769,0,0,82.1906,0.804004,2.4511,0.131633,1.02633,0,0.2893,0.104378,0.89946,0,2.4511,0
"Oct 10, 04:00 pm",160.576,293,393,195.182,1,0.979126,0.993034,1,28.4544,0.450251,64.2142,56.362,76.5892,4.01693,33.4415,13.1224,87.1128,39.2226,995,238.958,66.7934,16.7437,9.6,24.4,222,11158.6,13.2887,13.2887,11.6235,0,0,39.2226,0.879196,1.66523,0.0255683,0.796251,0,0.2893,0.104378,0.44973,0,1.66523,0
"Oct 10, 05:00 pm",0,293,393,102.842,0.731282,0.996799,0.995034,0.699389,19.3509,0,75.6718,15.4941,40.3553,4.0627,33.3037,13.0684,42.7716,0,995,250.076,77.2693,16.7594,9.3,23.4,109,-355.488,0,0,-0.3703,0,0,0,0.943507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 06:00 pm",0,324.243,319.865,0,0,1.0035,0.997493,0,10.0542,0,0,0,0,3.23332,26.8202,10.5243,0,0,995,259.945,88.2261,16.5531,12.2,22.1,0,-355.488,0,0,-0.3703,0,0,0,0.984643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 07:00 pm",0,306.232,302.501,0,0,1.00054,0.999844,0,0.631392,0,0,0,0,2.61753,22.5536,8.85005,0,0,995,269.357,99.5926,16.7344,11.4,21.5,0,-355.488,0,0,-0.3703,0,0,0,0.999939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 08:00 pm",0,290.802,287.573,0,0,1.00367,0.997908,0,8.41329,0,0,0,0,2.16404,19.2872,7.56829,0,0,995,279.098,111.19,16.4297,10.2,21,0,-355.488,0,0,-0.3703,0,0,0,0.989238,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 09:00 pm",0,277.391,274.56,0,0,0.999806,0.99577,0,16.6519,0,0,0,0,1.82391,16.7227,6.56198,0,0,995,290.116,122.446,16.65,9,20.4,0,-355.488,0,0,-0.3703,0,0,0,0.958063,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 10:00 pm",0,265.598,263.092,0,0,0.990166,0.993832,0,23.5663,0,0,0,0,1.56502,14.6442,5.74637,0,0,995,303.767,132.829,16.9875,6.7,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.916598,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 10, 11:00 pm",0,255.044,252.788,0,0,0.979543,0.993046,0,28.2973,0,0,0,0,1.35868,13.0803,5.13269,0,0,995,321.978,141.395,16.6437,8,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.8805,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 12:00 am",0,245.546,243.51,0,0,0.972505,0.992846,0,30.752,0,0,0,0,1.19594,11.6975,4.59008,0,0,995,346.237,146.54,16.6688,6.7,18.7,0,-355.488,0,0,-0.3703,0,0,0,0.859388,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 01:00 am",0,236.942,235.094,0,0,0.97243,0.992844,0,30.7761,0,0,0,0,1.0645,10.5187,4.12752,0,0,995,13.844,146.548,16.3422,5,18.1,0,-355.488,0,0,-0.3703,0,0,0,0.859173,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 02:00 am",0,229.074,227.382,0,0,0.979469,0.993044,0,28.3251,0,0,0,0,0.958149,9.54182,3.74421,0,0,995,38.1177,141.417,15.9937,4,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.880269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 03:00 am",0,221.77,220.2,0,0,0.990462,0.993878,0,23.4075,0,0,0,0,0.868997,8.79636,3.45169,0,0,995,56.3472,132.862,15.6281,5.2,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.917703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 04:00 am",0,215.039,213.597,0,0,0.999936,0.995807,0,16.514,0,0,0,0,0.790101,8.00686,3.14189,0,0,995,70.0147,122.491,15.9922,3.1,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.95875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 05:00 am",0,208.812,207.483,0,0,1.00367,0.997945,0,8.26987,0,0,0,0,0.725112,7.31442,2.87018,0,0,995,81.0479,111.248,14.9672,1.4,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.989602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 06:00 am",0,202.95,201.703,0,0,1.00067,0.999804,0,0.792022,0,0,0,0,0.667461,6.8287,2.67958,0,0,995,90.8064,99.6683,14.9625,2.2,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.999904,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 07:00 am",0,197.44,196.274,0,0,1.00347,0.997446,0,10.2385,0,0,0,0,0.618188,6.33198,2.48467,0,0,995,100.239,88.3149,14.6844,1.7,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.984076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 08:00 am",0,192.234,191.14,0.942293,0.719382,0.996527,0.994976,0.695016,19.5597,0,-75.7633,0.138735,0.369756,0.57088,5.91386,2.3206,0.3924,0,995,110.13,77.3986,15.475,2,16.1,1,-355.488,0,0,-0.3703,0,0,0,0.942293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 09:00 am",0,203.688,211.569,42.1013,1,0.978453,0.993014,1,28.7042,0.4561,-64.3795,12.1489,16.5206,0.701303,7.28046,2.85685,18.8352,0,995,121.27,66.9645,15.8469,2,17.8,48,-355.488,0,0,-0.3703,0,0,0,0.877111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 10:00 am",0,243.687,268.753,121.746,1,0.949859,0.992307,1,36.778,0.461065,-49.4501,34.0805,47.7732,1.3887,13.2306,5.19167,59.6448,0,995,134.531,57.8032,18.0297,1.9,20.1,152,-355.488,0,0,-0.3703,0,0,0,0.800961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 11:00 am",0,303.066,338.92,196.992,1,0.915194,0.991636,1,43.1471,0.373484,-31.7222,53.0957,77.2997,3.18324,26.3573,10.3426,105.948,0,995,150.709,50.7412,17.1437,3.1,22.3,270,-355.488,0,0,-0.3703,0,0,0,0.7296,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 12:00 pm",106.748,293,393,219.104,1,0.888645,0.991186,1,46.788,0.320916,-10.9944,57.3164,85.9763,4.03062,33.1013,12.989,125.568,26.0744,995,169.842,46.8116,16.9906,4.2,24.1,320,-380.567,0,0,-0.396424,6.0997,0,0,0.684699,0.396424,0.00274596,0,0,0.2893,0.104378,0,0,0,0.396424
"Oct 11, 01:00 pm",128.48,293,393,184.872,1,0.888654,0.991186,1,46.787,0.29621,11.1498,48.3621,72.5439,3.98059,33.1262,12.9987,105.948,31.3828,995,190.297,46.8416,17.5828,5.6,25.2,270,8125.08,10.0737,10.0737,8.46362,0,0,31.3828,0.684712,1.61007,0.0114168,0.755245,0,0.2893,0.104378,0.44973,0,1.61007,0
"Oct 11, 02:00 pm",86.9263,293,393,141.54,1,0.915187,0.991636,1,43.1482,0.278918,31.8708,38.1493,55.5403,3.96251,33.0121,12.954,76.1256,21.2328,995,209.392,50.8248,17.3969,5,25.6,194,4297.97,6.01947,6.01947,4.47705,0,0,21.2328,0.729588,1.54242,-0.00452065,0.703536,0,0.2893,0.104378,0.44973,0,1.54242,0
"Oct 11, 03:00 pm",154.466,293,393,195.409,1,0.949813,0.992306,1,36.7882,0.394066,49.5944,54.6982,76.6783,3.95349,33.1665,13.0145,95.7456,37.7301,995,225.52,57.9267,17.5578,5.9,25.8,244,10577.1,12.6723,12.6723,11.0178,0,0,37.7301,0.800855,1.65455,0.0227505,0.788389,0,0.2893,0.104378,0.44973,0,1.65455,0
"Oct 11, 04:00 pm",125.088,293,393,164.858,1,0.978387,0.993012,1,28.7288,0.414176,64.5244,47.5686,64.6903,3.96702,33.2501,13.0473,73.7712,30.5543,995,238.735,67.1161,16.9844,7.7,25.5,188,7807.87,9.73758,9.73758,8.1332,0,0,30.5543,0.876905,1.60438,0.0100149,0.750958,0,0.2893,0.104378,0.44973,0,1.60438,0
"Oct 11, 05:00 pm",0,324.466,320.141,35.7986,0.706274,0.996477,0.994965,0.691591,19.5981,0,75.8349,5.14884,14.0474,3.15427,26.6124,10.4427,14.9112,0,995,249.836,77.5705,16.275,7.1,24.4,38,-355.488,0,0,-0.3703,0,0,0,0.942069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 06:00 pm",0,306.675,302.988,0,0,1.00345,0.997429,0,10.3049,0,0,0,0,2.58006,22.31,8.75443,0,0,995,259.695,88.4847,15.8734,5.4,23.1,0,-355.488,0,0,-0.3703,0,0,0,0.98387,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 07:00 pm",0,291.383,288.181,0,0,1.00074,0.999781,0,0.885761,0,0,0,0,2.1496,19.1315,7.5072,0,0,995,269.098,99.8775,15.9672,5.2,22.1,0,-355.488,0,0,-0.3703,0,0,0,0.99988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 08:00 pm",0,278.057,275.243,0,0,1.00367,0.997976,0,8.14599,0,0,0,0,1.82081,16.6207,6.52195,0,0,995,278.828,111.478,15.1844,4.8,21.2,0,-355.488,0,0,-0.3703,0,0,0,0.98991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 09:00 pm",0,266.287,263.784,0,0,1.00007,0.995848,0,16.3635,0,0,0,0,1.57145,14.6202,5.73695,0,0,995,289.835,122.749,14.6531,4.2,20.2,0,-355.488,0,0,-0.3703,0,0,0,0.959494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 10:00 pm",0,255.75,253.497,0,0,0.990751,0.993924,0,23.2503,0,0,0,0,1.3726,13.0361,5.11537,0,0,995,303.494,133.157,14.5344,4.6,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.918789,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 11, 11:00 pm",0,246.238,244.198,0,0,0.98044,0.993073,0,27.9538,0,0,0,0,1.21516,11.6917,4.58783,0,0,995,321.771,141.756,13.7687,4.2,18.3,0,-355.488,0,0,-0.3703,0,0,0,0.883326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 12:00 am",0,237.593,235.735,0,0,0.973639,0.992877,0,30.382,0,0,0,0,1.08752,10.5402,4.13597,0,0,995,346.221,146.922,13.55,3.3,17.3,0,-355.488,0,0,-0.3703,0,0,0,0.862672,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 01:00 am",0,229.681,227.98,0,0,0.973595,0.992876,0,30.3965,0,0,0,0,0.979822,9.56481,3.75323,0,0,995,14.0892,146.906,13.375,2.6,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.862545,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 02:00 am",0,222.368,220.796,0,0,0.980447,0.993074,0,27.9508,0,0,0,0,0.891287,8.7622,3.43829,0,0,995,38.5042,141.716,13.1219,2.4,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.88335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 03:00 am",0,215.534,214.068,0,0,0.991125,0.993985,0,23.0436,0,0,0,0,0.815032,8.11882,3.18583,0,0,995,56.7515,133.107,12.7906,3.5,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.920207,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 04:00 am",0,209.146,207.781,0,0,1.00025,0.995902,0,16.1627,0,0,0,0,0.746019,7.50686,2.94569,0,0,995,70.3961,122.7,12.3906,3.7,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.960475,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 05:00 am",0,203.2,201.936,0,0,1.00366,0.99803,0,7.93017,0,0,0,0,0.688772,6.88522,2.70176,0,0,995,81.4042,111.439,12.2422,1.9,14,0,-355.488,0,0,-0.3703,0,0,0,0.990437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 06:00 am",0,197.609,196.427,0,0,1.00092,0.999723,0,1.12392,0,0,0,0,0.637834,6.39872,2.51086,0,0,995,91.145,99.8549,11.8641,1.7,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.999808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 07:00 am",0,192.299,191.182,0,0,1.00339,0.997362,0,10.5682,0,0,0,0,0.591123,6.0137,2.35978,0,0,995,100.569,88.4867,12.1375,2.7,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.983037,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 08:00 am",0,211.304,224.27,128.83,0.703036,0.996091,0.994885,0.689919,19.8865,0.263911,-75.8699,18.3913,50.5531,0.851576,8.54273,3.35217,53.7588,0,995,110.456,77.6082,12.8687,4,14.9,137,-355.488,0,0,-0.3703,0,0,0,0.940368,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 09:00 am",0,251.369,275.062,115.394,1,0.977506,0.992986,1,29.0495,0.501345,-64.5713,33.2654,45.2808,1.61179,14.4891,5.68553,51.7968,0,995,121.592,67.2035,13.8266,2.9,16.6,132,-355.488,0,0,-0.3703,0,0,0,0.874201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 10:00 am",243.108,293,393,453.586,1,0.948218,0.992272,1,37.14,0.489279,-49.6127,126.749,177.987,4.29724,33.658,13.2074,223.276,59.382,995,134.838,58.0817,14.4937,4.2,18.4,569,11188.9,13.3651,13.3651,11.6552,0,0,39.4073,0.797163,1.70996,0.0693272,0.797225,0,0.2893,0.104378,0.44973,0,1.70996,0
