"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Oct 12, 11:00 am",487.825,293,393,508.274,1,0.912696,0.991592,1,43.5254,0.433185,-31.8159,136.616,199.447,4.22114,33.7355,13.2378,275.072,119.157,995,150.967,51.0656,15,5,20,701,42164.2,46.698,46.698,43.921,0,0,119.157,0.725069,2.77697,0.261464,1.22237,0,0.2893,0.104378,0.89946,0,2.77697,0
"Oct 12, 12:00 pm",410.176,293,393,450.717,1,0.885501,0.991136,1,47.1709,0.385109,-10.9702,117.482,176.861,4.16004,33.4643,13.1314,260.161,100.19,995,169.996,47.1758,15.2844,3.5,21.3,663,34776.4,38.831,38.831,36.2254,0,0,100.19,0.679814,2.60556,0.190393,1.12203,0,0.2893,0.104378,0.89946,0,2.60556,0
"Oct 12, 01:00 pm",189.678,293,393,243.451,1,0.885641,0.991138,1,47.154,0.329808,11.3086,63.467,95.53,4.11348,33.1865,13.0224,140.479,46.3311,995,190.308,47.2226,15.5031,4.2,22.3,358,13947.3,16.2456,16.2456,14.5284,0,0,46.3311,0.68003,1.71716,0.0397871,0.833963,0,0.2893,0.104378,0.44973,0,1.71716,0
"Oct 12, 02:00 pm",534.566,293,393,549.983,1,0.912975,0.991597,1,43.4836,0.438994,32.1262,147.873,215.813,4.08572,33.6725,13.2131,297.439,130.574,995,209.28,51.1957,15.7125,4.4,22.9,758,46643.9,51.4726,51.4726,48.5874,0,0,130.574,0.725572,2.88518,0.308774,1.28326,0,0.2893,0.104378,0.89946,0,2.88518,0
"Oct 12, 03:00 pm",533.627,293,393,528.077,1,0.948451,0.992277,1,37.0891,0.501773,49.893,147.601,207.217,4.0765,33.5877,13.1798,259.769,130.345,995,225.333,58.2729,15.5609,3.5,23.1,662,46553.4,51.3761,51.3761,48.4931,0,0,130.345,0.797699,2.88296,0.307791,1.28203,0,0.2893,0.104378,0.89946,0,2.88296,0
"Oct 12, 04:00 pm",154.039,293,393,189.788,1,0.977637,0.99299,1,29.0022,0.441874,64.8322,54.7189,74.473,4.09496,33.1244,12.998,85.1508,37.6259,995,238.512,67.4364,15.3953,4.2,22.7,217,10536.5,12.6294,12.6294,10.9756,0,0,37.6259,0.874601,1.65381,0.0225559,0.787841,0,0.2893,0.104378,0.44973,0,1.65381,0
"Oct 12, 05:00 pm",8.12562,293,393,139.211,0.681504,0.996147,0.994896,0.683844,19.8451,0.034176,75.9968,19.0961,54.6263,4.14603,33.041,12.9653,58.0752,1.98478,995,249.597,77.8692,14.9594,3.8,21.6,148,-355.488,0,0,-0.3703,1.98478,0,0,0.940614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 06:00 pm",0,324.372,320.024,1.96616,0,1.0034,0.997365,0,10.5553,0,0,0,0.77152,3.30553,26.4002,10.3594,0.7848,0,995,259.445,88.736,14.3844,3.5,20.4,2,-355.488,0,0,-0.3703,0,0,0,0.983078,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 07:00 pm",0,306.523,302.826,0,0,1.00094,0.999719,0,1.14016,0,0,0,0,2.68472,22.1232,8.68114,0,0,995,268.837,100.159,14.5656,2.2,19.8,0,-355.488,0,0,-0.3703,0,0,0,0.999802,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 08:00 pm",0,291.189,287.979,0,0,1.00366,0.998043,0,7.87864,0,0,0,0,2.22766,18.9927,7.45273,0,0,995,278.556,111.764,14.3172,2.6,19.2,0,-355.488,0,0,-0.3703,0,0,0,0.990561,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 09:00 pm",0,277.85,275.035,0,0,1.00033,0.995925,0,16.0752,0,0,0,0,1.88132,16.4771,6.4656,0,0,995,289.553,123.048,14.1859,2.2,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.960899,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 10:00 pm",0,266.1,263.602,0,0,0.991319,0.994016,0,22.935,0,0,0,0,1.61659,14.4651,5.67611,0,0,995,303.217,133.481,13.7813,1.6,18,0,-355.488,0,0,-0.3703,0,0,0,0.920948,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 12, 11:00 pm",0,255.626,253.387,0,0,0.981312,0.9931,0,27.6118,0,0,0,0,1.4062,12.8449,5.04033,0,0,995,321.559,142.114,13.5938,1.3,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.886108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 12:00 am",0,246.213,244.194,0,0,0.97474,0.992907,0,30.0143,0,0,0,0,1.24001,11.4734,4.50216,0,0,995,346.201,147.303,13.5406,0.7,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.865901,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 01:00 am",0,237.629,235.783,0,0,0.974724,0.992907,0,30.0195,0,0,0,0,1.10113,10.4239,4.09033,0,0,995,14.3346,147.263,13.2969,1.2,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.865856,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 02:00 am",0,229.787,228.101,0,0,0.981394,0.993103,0,27.5791,0,0,0,0,0.987342,9.44275,3.70533,0,0,995,38.8914,142.014,13.6,0.7,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.886372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 03:00 am",0,222.55,220.994,0,0,0.991765,0.99409,0,22.6822,0,0,0,0,0.892461,8.65265,3.3953,0,0,995,57.1553,133.351,13.7297,0.7,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.922658,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 04:00 am",0,215.866,214.432,0,0,1.00056,0.995995,0,15.8139,0,0,0,0,0.810729,7.91044,3.10406,0,0,995,70.7761,122.909,13.4125,0.3,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.962152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 05:00 am",0,209.613,208.275,0,0,1.00364,0.998115,0,7.59308,0,0,0,0,0.745774,7.33024,2.87639,0,0,995,81.7585,111.63,13.7109,0.4,15,0,-355.488,0,0,-0.3703,0,0,0,0.991232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 06:00 am",0,203.789,202.549,0,0,1.00117,0.999641,0,1.45309,0,0,0,0,0.682718,6.74413,2.6464,0,0,995,91.4813,100.042,13.4812,0.1,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.999678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 07:00 am",0,198.343,197.189,0,0,1.00331,0.997278,0,10.895,0,0,0,0,0.629985,6.22945,2.44444,0,0,995,100.895,88.6569,13.8938,0,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.981975,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 08:00 am",0,193.23,192.154,1.87686,0.686613,0.995645,0.994794,0.684779,20.2103,0,-75.9773,0.259584,0.736481,0.575776,5.79052,2.2722,0.7848,0,995,110.779,77.8186,15.0156,0,16.5,2,-355.488,0,0,-0.3703,0,0,0,0.938431,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 09:00 am",0,188.354,187.333,1.74257,1,0.976544,0.992958,1,29.3917,0,-64.7648,0.501832,0.683784,0.533493,5.47617,2.14885,0.7848,0,995,121.911,67.4433,15.1859,0.3,17.1,2,-355.488,0,0,-0.3703,0,0,0,0.871285,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 10:00 am",0,183.718,182.756,4.76019,1,0.946557,0.992237,1,37.4989,0,-49.7777,1.3278,1.8679,0.496331,5.13382,2.01451,2.3544,0,995,135.14,58.3606,15.8469,0.4,17.8,6,-355.488,0,0,-0.3703,0,0,0,0.793365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 11:00 am",0,179.308,178.402,1.44109,1,0.910162,0.991547,1,43.9007,0,-31.9123,0.386249,0.565482,0.46424,4.81079,1.88775,0.7848,0,995,151.22,51.3898,16.5078,0.4,18.5,2,-355.488,0,0,-0.3703,0,0,0,0.720543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 12:00 pm",0,175.089,174.23,4.0496,1,0.882305,0.991084,1,47.551,0,-10.9485,1.05169,1.58906,0.436902,4.53578,1.77984,2.3544,0,995,170.145,47.5388,17.0688,0.6,19.1,6,-355.488,0,0,-0.3703,0,0,0,0.674934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 01:00 pm",0,171.037,170.22,7.42885,1,0.88258,0.991089,1,47.5186,0,11.4657,1.9299,2.91508,0.412558,4.28886,1.68295,4.3164,0,995,190.317,47.6016,15.6203,1,19.8,11,-355.488,0,0,-0.3703,0,0,0,0.67535,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 02:00 pm",0,171.976,172.818,11.5449,1,0.910733,0.991557,1,43.8169,0.1529,32.38,3.09631,4.53022,0.419745,4.3746,1.71659,6.2784,0,995,209.167,51.5641,15.3734,0.7,20.1,16,-355.488,0,0,-0.3703,0,0,0,0.721556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 03:00 pm",0,208.331,231.785,107.263,1,0.947072,0.992248,1,37.3884,0.487369,50.1896,29.9362,42.0898,0.806894,8.43887,3.31141,52.974,0,995,225.147,58.6168,15.8391,0.8,20.8,135,-355.488,0,0,-0.3703,0,0,0,0.794538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 04:00 pm",0,286.135,334.768,228.539,1,0.976876,0.992968,1,29.2745,0.522391,65.1376,65.8386,89.6787,2.83915,23.6824,9.29298,102.809,0,995,238.29,67.7542,15.8266,0.7,21.1,262,-355.488,0,0,-0.3703,0,0,0,0.872287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 05:00 pm",0,296.401,293.066,35.6874,0.656979,0.995809,0.994827,0.676152,20.0918,0,76.1575,4.66424,14.0038,2.33664,19.8448,7.7871,14.9112,0,995,249.357,78.1653,15.6219,0.8,20.7,38,-355.488,0,0,-0.3703,0,0,0,0.939143,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 06:00 pm",0,282.585,279.676,0.982269,0,1.00333,0.997301,0,10.8056,0,0,0,0.385442,1.96691,17.0954,6.70824,0.3924,0,995,259.194,88.9791,15.2734,0.5,20,1,-355.488,0,0,-0.3703,0,0,0,0.982269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 07:00 pm",0,270.464,267.891,0,0,1.00113,0.999656,0,1.39454,0,0,0,0,1.68628,14.9486,5.86582,0,0,995,268.577,100.438,14.6906,0.2,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.999704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 08:00 pm",0,259.626,257.311,0,0,1.00364,0.99811,0,7.61128,0,0,0,0,1.46485,13.3448,5.23651,0,0,995,278.282,112.046,14.5375,0.7,18.6,0,-355.488,0,0,-0.3703,0,0,0,0.991189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 09:00 pm",0,249.886,247.799,0,0,1.00058,0.996002,0,15.7871,0,0,0,0,1.2885,11.9229,4.67854,0,0,995,289.269,123.343,14.5406,0.5,17.9,0,-355.488,0,0,-0.3703,0,0,0,0.962279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 10:00 pm",0,241.01,239.101,0,0,0.991872,0.994108,0,22.6203,0,0,0,0,1.14663,10.8176,4.24483,0,0,995,302.937,133.801,14.2875,1,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.923074,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 13, 11:00 pm",0,232.942,231.208,0,0,0.98216,0.993127,0,27.2715,0,0,0,0,1.02974,9.73078,3.81836,0,0,995,321.342,142.468,13.5094,0.2,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.888846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 12:00 am",0,225.484,223.879,0,0,0.975808,0.992937,0,29.6489,0,0,0,0,0.93353,8.93973,3.50795,0,0,995,346.177,147.681,13.2,0.4,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.869073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 01:00 am",0,218.591,217.11,0,0,0.975818,0.992937,0,29.6452,0,0,0,0,0.85299,8.16581,3.20427,0,0,995,14.5801,147.618,12.7906,0.1,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.869105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 02:00 am",0,212.145,210.763,0,0,0.982311,0.993132,0,27.2101,0,0,0,0,0.784584,7.56437,2.96826,0,0,995,39.2792,142.31,12.225,0.2,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.889335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 03:00 am",0,206.044,204.742,0,0,0.992381,0.994193,0,22.3234,0,0,0,0,0.725566,7.09297,2.78328,0,0,995,57.5585,133.594,12.05,0.9,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.925054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 04:00 am",0,200.293,199.072,0,0,1.00084,0.996087,0,15.4678,0,0,0,0,0.67092,6.60201,2.59063,0,0,995,71.1546,123.118,11.5719,1,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.963781,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 05:00 am",0,194.882,193.742,0,0,1.00361,0.998199,0,7.25872,0,0,0,0,0.62404,6.11927,2.4012,0,0,995,82.1107,111.821,11.3281,0.5,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.991986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 06:00 am",0,189.737,188.659,0,0,1.0014,0.999561,0,1.77942,0,0,0,0,0.582388,5.75044,2.25647,0,0,995,91.8152,100.229,11.0281,0.8,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.999518,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 07:00 am",0,184.866,183.854,0,0,1.00321,0.997195,0,11.2188,0,0,0,0,0.544056,5.3555,2.1015,0,0,995,101.219,88.8252,10.7937,0.4,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.980891,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 08:00 am",0,180.254,179.304,0,0.67011,0.995189,0.994704,0.679596,20.531,0,-76.0856,0,0,0.504672,5.0007,1.96227,0,0,995,111.098,78.0298,11.7719,0.3,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.936482,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 09:00 am",0,201.59,215.775,66.8642,1,0.975571,0.99293,1,29.7307,0.515699,-64.9601,19.2361,26.2375,0.748028,7.40652,2.90632,30.2148,0,995,122.225,67.6838,12.625,0.8,14.5,77,-355.488,0,0,-0.3703,0,0,0,0.868366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 10:00 am",0,267.208,309.065,200.551,1,0.944875,0.992202,1,37.8545,0.462834,-49.9451,55.8399,78.6963,2.26803,18.9637,7.44137,99.6696,0,995,135.437,58.6401,12.8625,1.2,16.3,254,-355.488,0,0,-0.3703,0,0,0,0.789571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 11:00 am",54.9121,293,393,244.88,1,0.907593,0.991503,1,44.2729,0.359201,-32.0115,65.4461,96.0909,4.31161,32.9496,12.9294,134.201,13.413,995,151.466,51.7137,13.6469,1,18.1,342,-363.565,0,0,-0.378714,0,0,0,0.716024,0.378714,-0.0149646,0,0,0.2893,0.104378,0,0,0,0.378714
"Oct 14, 12:00 pm",345.519,293,393,392.655,1,0.879059,0.991033,1,47.9283,0.36703,-10.9293,101.593,154.078,4.20698,33.1007,12.9887,229.946,84.3971,995,170.288,47.9005,14.2844,1,20.3,586,25984.2,29.5015,29.5015,27.0669,0,0,77.8354,0.67006,2.43455,0.138381,1.00303,0,0.2893,0.104378,0.89946,0,2.43455,0
"Oct 14, 01:00 pm",336.374,293,393,383.627,1,0.879473,0.99104,1,47.8807,0.366061,11.6208,99.3042,150.535,4.14137,33.1278,12.9994,224.453,82.1635,995,190.322,47.9785,14.9031,1.5,21.7,572,27711.1,31.3166,31.3166,28.8658,0,0,82.1635,0.670676,2.45087,0.13155,1.02619,0,0.2893,0.104378,0.89946,0,2.45087,0
"Oct 14, 02:00 pm",411.527,293,393,439.853,1,0.90846,0.991518,1,44.1482,0.417893,32.632,117.668,172.598,4.10884,33.2285,13.0389,240.541,100.52,995,209.053,51.9301,14.8219,1.6,22.4,613,34905.1,38.9679,38.9679,36.3595,0,0,100.52,0.717541,2.60846,0.191549,1.12377,0,0.2893,0.104378,0.89946,0,2.60846,0
"Oct 14, 03:00 pm",429.027,293,393,437.628,1,0.945675,0.992218,1,37.6861,0.482933,50.484,121.955,171.725,4.09496,33.2956,13.0652,216.997,104.795,995,224.961,58.958,14.9266,2,22.7,553,36570.8,40.7409,40.7409,38.0945,0,0,104.795,0.791372,2.64631,0.206784,1.14639,0,0.2893,0.104378,0.89946,0,2.64631,0
"Oct 14, 04:00 pm",331.885,293,393,341.025,1,0.976104,0.992946,1,29.5459,0.527022,65.4404,98.1642,133.818,4.09958,33.1233,12.9976,153.821,81.067,995,238.068,68.0694,14.8656,1.7,22.6,392,27278.9,30.8572,30.8572,28.4155,0,0,81.067,0.869961,2.44171,0.128245,1.02033,0,0.2893,0.104378,0.89946,0,2.44171,0
"Oct 14, 05:00 pm",0,324.45,320.121,47.8205,0.632709,0.995464,0.994758,0.66852,20.3383,0,76.3168,5.94868,18.7648,3.26566,26.3591,10.3433,20.0124,0,995,249.118,78.4585,14.7031,2.4,21.5,51,-355.488,0,0,-0.3703,0,0,0,0.937657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 06:00 pm",0,306.599,302.899,10.7959,0,1.00326,0.997237,0,11.0557,0,0,0,4.23629,2.6771,22.1652,8.69763,4.3164,0,995,258.944,89.213,14.1625,2.4,20.1,11,-355.488,0,0,-0.3703,0,0,0,0.981441,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 07:00 pm",0,291.248,288.034,0,0,1.00131,0.999593,0,1.64887,0,0,0,0,2.22638,19.0257,7.46567,0,0,995,268.315,100.714,14.1437,2.9,19.3,0,-355.488,0,0,-0.3703,0,0,0,0.999586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 08:00 pm",0,277.9,275.083,0,0,1.00362,0.998177,0,7.34397,0,0,0,0,1.88771,16.4737,6.4643,0,0,995,278.008,112.324,14.025,2,18.4,0,-355.488,0,0,-0.3703,0,0,0,0.991797,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 09:00 pm",0,266.104,263.596,0,0,1.00082,0.996078,0,15.4993,0,0,0,0,1.62792,14.5135,5.6951,0,0,995,288.982,123.635,13.4375,2,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.963634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 10:00 pm",0,255.559,253.306,0,0,0.99241,0.994198,0,22.3065,0,0,0,0,1.42089,12.9162,5.06831,0,0,995,302.652,134.118,13.2234,2,16.7,0,-355.488,0,0,-0.3703,0,0,0,0.925167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 14, 11:00 pm",0,246.063,244.027,0,0,0.982984,0.993153,0,26.9328,0,0,0,0,1.25713,11.5536,4.53361,0,0,995,321.119,142.82,12.8703,1.4,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.891538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 12:00 am",0,237.4,235.538,0,0,0.976844,0.992967,0,29.286,0,0,0,0,1.12348,10.4778,4.11148,0,0,995,346.149,148.056,12.3609,1.7,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.872189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 01:00 am",0,229.454,227.746,0,0,0.976878,0.992968,0,29.2737,0,0,0,0,1.01194,9.52845,3.73896,0,0,995,14.8254,147.972,12.0297,1.5,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.872294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 02:00 am",0,222.087,220.504,0,0,0.983197,0.99316,0,26.844,0,0,0,0,0.919847,8.76445,3.43917,0,0,995,39.6674,142.605,11.2688,1.9,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.892239,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 03:00 am",0,215.209,213.735,0,0,0.992974,0.994296,0,21.9675,0,0,0,0,0.840605,8.10604,3.18081,0,0,995,57.9607,133.835,10.9375,2.6,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.927396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 04:00 am",0,208.793,207.424,0,0,1.00111,0.996178,0,15.1244,0,0,0,0,0.769021,7.4769,2.93393,0,0,995,71.5312,123.325,10.4594,2.4,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.965361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 05:00 am",0,202.782,201.505,0,0,1.00357,0.998282,0,6.92723,0,0,0,0,0.708069,6.92505,2.71739,0,0,995,82.4607,112.012,10.6062,2.2,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.9927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 06:00 am",0,197.113,195.916,0,0,1.00162,0.999481,0,2.10276,0,0,0,0,0.654738,6.4542,2.53263,0,0,995,92.1464,100.416,10.4234,2.4,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.999327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 07:00 am",0,191.764,190.642,0,0,1.0031,0.997113,0,11.5395,0,0,0,0,0.606224,6.01035,2.35846,0,0,995,101.54,88.9911,10.3062,2.2,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.979787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 08:00 am",0,204.831,213.79,104.667,0.653529,0.994723,0.994614,0.674371,20.8486,0.22252,-76.1947,13.5542,41.0712,0.770833,7.65522,3.00391,43.9488,0,995,111.413,78.2417,11.4594,2.9,13.1,112,-355.488,0,0,-0.3703,0,0,0,0.934524,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 09:00 am",49.8666,293,393,385.123,1,0.974585,0.992903,1,30.0663,0.533008,-65.1571,110.681,151.122,4.4573,33.5135,13.1507,174.618,12.1805,995,122.535,67.9251,12.6781,2.7,15.1,445,-362.125,0,0,-0.377213,0,0,0,0.865446,0.377213,-0.0164649,0,0,0.2893,0.104378,0,0,0,0.377213
"Oct 15, 10:00 am",452.057,293,393,460.469,1,0.943174,0.992167,1,38.2068,0.480201,-50.115,127.974,180.688,4.35495,33.6361,13.1988,229.946,110.42,995,135.729,58.9198,12.7469,3.5,17.2,586,35698.5,39.8416,39.8416,37.186,0,0,102.626,0.785784,2.65561,0.227559,1.13492,0,0.2893,0.104378,0.89946,0,2.65561,0
"Oct 15, 11:00 am",437.629,293,393,466.753,1,0.904989,0.991458,1,44.6418,0.415269,-32.1137,124.38,183.154,4.26382,33.6902,13.22,257.414,106.896,995,151.707,52.0372,13.5531,5,19.1,656,37388.8,41.6117,41.6117,38.9467,0,0,106.896,0.711514,2.66508,0.214447,1.15749,0,0.2893,0.104378,0.89946,0,2.66508,0
"Oct 15, 12:00 pm",418.066,293,393,463.642,1,0.875764,0.990981,1,48.3026,0.37337,-10.9128,119.504,181.933,4.18816,33.633,13.1976,273.503,102.118,995,170.427,48.2608,14.3719,5.2,20.7,697,35527.8,39.6307,39.6307,37.0081,0,0,102.118,0.665197,2.62255,0.197186,1.13223,0,0.2893,0.104378,0.89946,0,2.62255,0
"Oct 15, 01:00 pm",433.396,293,393,477.528,1,0.876318,0.99099,1,48.2402,0.376264,11.7739,123.162,187.382,4.13671,33.5445,13.1629,281.351,105.862,995,190.325,48.3531,14.6906,4.2,21.8,717,36986.3,41.1832,41.1832,38.5274,0,0,105.862,0.666009,2.65583,0.210661,1.15203,0,0.2893,0.104378,0.89946,0,2.65583,0
"Oct 15, 02:00 pm",471.796,293,393,496.616,1,0.906158,0.991478,1,44.4772,0.421961,32.8819,132.511,194.872,4.10884,33.5386,13.1605,273.11,115.242,995,208.939,52.2936,15.1344,3.7,22.4,696,40637.7,45.0717,45.0717,42.3309,0,0,115.242,0.713529,2.74079,0.246024,1.20162,0,0.2893,0.104378,0.89946,0,2.74079,0
"Oct 15, 03:00 pm",506.428,293,393,506.814,1,0.944262,0.992189,1,37.9822,0.490269,50.7761,141.02,198.874,4.09958,33.688,13.2192,252.313,123.701,995,224.775,59.2967,15.3344,5,22.6,643,43940.7,48.5911,48.5911,45.7716,0,0,123.701,0.788202,2.81954,0.279886,1.24651,0,0.2893,0.104378,0.89946,0,2.81954,0
"Oct 15, 04:00 pm",460.375,293,393,451.165,1,0.975322,0.992923,1,29.8161,0.551107,65.7403,129.761,177.037,4.12741,33.592,13.1815,204.048,112.452,995,237.847,68.3819,14.6563,4.4,22,520,39551.4,43.9146,43.9146,41.1994,0,0,112.452,0.867626,2.71527,0.235267,1.18687,0,0.2893,0.104378,0.89946,0,2.71527,0
"Oct 15, 05:00 pm",60.2431,293,393,270.549,0.608705,0.995111,0.994689,0.660951,20.5846,0.129759,76.4747,31.9982,106.163,4.17877,33.3953,13.1043,113.404,14.7151,995,248.879,78.7488,14.3766,5.2,20.9,289,-365.128,0,0,-0.380342,14.7151,0,0,0.936154,0.380342,-0.0133363,0,0,0.2893,0.104378,0,0,0,0.380342
"Oct 15, 06:00 pm",0,324.219,319.836,21.5731,0,1.00318,0.997173,0,11.3055,0,0,0,8.46529,3.33449,26.6065,10.4404,8.6328,0,995,258.694,89.4364,13.4844,6.2,19.5,22,-355.488,0,0,-0.3703,0,0,0,0.980596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 07:00 pm",0,306.185,302.449,0,0,1.00149,0.99953,0,1.90311,0,0,0,0,2.71676,22.3364,8.7648,0,0,995,268.054,100.987,13.5781,5.6,18.5,0,-355.488,0,0,-0.3703,0,0,0,0.999448,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 08:00 pm",0,290.747,287.516,0,0,1.00359,0.998244,0,7.07676,0,0,0,0,2.26442,19.0402,7.47138,0,0,995,277.733,112.6,13.4375,3.8,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.992382,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 09:00 pm",0,277.301,274.463,0,0,1.00104,0.996155,0,15.2118,0,0,0,0,1.92107,16.5314,6.48694,0,0,995,288.693,123.923,12.8281,3.5,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.964962,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 10:00 pm",0,265.444,262.924,0,0,0.992931,0.994288,0,21.9935,0,0,0,0,1.65855,14.5062,5.69224,0,0,995,302.364,134.431,12.0625,2.6,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.927226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 15, 11:00 pm",0,254.881,252.625,0,0,0.983785,0.993179,0,26.596,0,0,0,0,1.45003,12.8466,5.041,0,0,995,320.89,143.168,11.7875,1.7,14.6,0,-355.488,0,0,-0.3703,0,0,0,0.894185,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 12:00 am",0,245.312,243.26,0,0,0.977848,0.992996,0,28.9256,0,0,0,0,1.28373,11.5866,4.54657,0,0,995,346.117,148.43,11.3344,2.4,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.875248,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 01:00 am",0,236.582,234.707,0,0,0.977904,0.992997,0,28.9052,0,0,0,0,1.14647,10.4952,4.11833,0,0,995,15.0704,148.323,10.7469,2.6,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.875421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 02:00 am",0,228.578,226.859,0,0,0.984054,0.993188,0,26.4809,0,0,0,0,1.03348,9.53655,3.74214,0,0,995,40.0558,142.897,10.55,2.2,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.895083,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 03:00 am",0,221.142,219.546,0,0,0.993545,0.994397,0,21.6144,0,0,0,0,0.941355,8.78775,3.44831,0,0,995,58.3618,134.075,9.55,2.9,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.929684,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 04:00 am",0,214.262,212.791,0,0,1.00136,0.996268,0,14.784,0,0,0,0,0.85648,8.03465,3.1528,0,0,995,71.906,123.532,9.12813,2,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.966895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 05:00 am",0,207.833,206.462,0,0,1.00351,0.998364,0,6.59873,0,0,0,0,0.784487,7.43654,2.9181,0,0,995,82.8084,112.203,9.40938,2.2,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.993375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 06:00 am",0,201.766,200.478,0,0,1.00183,0.999402,0,2.42298,0,0,0,0,0.720506,6.95473,2.72903,0,0,995,92.475,100.604,9.48047,3.5,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.999106,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 07:00 am",0,196.019,194.806,0,0,1.00298,0.997031,0,11.857,0,0,0,0,0.663387,6.51937,2.5582,0,0,995,101.857,89.1543,9.38047,5,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.978664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 08:00 am",0,223.796,242.93,209.826,0.636868,0.99425,0.994525,0.669104,21.1628,0.237557,-76.3046,26.2578,82.3356,1.1362,10.5702,4.14774,88.29,0,995,111.725,78.4543,10.3188,5,11.1,225,-355.488,0,0,-0.3703,0,0,0,0.932559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 09:00 am",140.241,293,393,415.738,1,0.973589,0.992875,1,30.3985,0.537002,-65.356,119.354,163.136,4.55639,33.7167,13.2304,189.137,34.2555,995,122.84,68.167,11.4594,3.7,13.1,482,-393.691,0,0,-0.410094,14.2808,0,0,0.862527,0.410094,0.0164159,0,0,0.2893,0.104378,0,0,0,0.410094
"Oct 16, 10:00 am",474.673,293,393,481.715,1,0.941454,0.992132,1,38.5555,0.479668,-50.2873,133.63,189.025,4.45239,33.7234,13.2331,241.718,115.945,995,136.015,59.1999,11.7625,3.5,15.2,616,40911.4,45.3633,45.3633,42.6161,0,0,115.945,0.782004,2.74725,0.248765,1.20534,0,0.2893,0.104378,0.89946,0,2.74725,0
"Oct 16, 11:00 am",461.759,293,393,490.67,1,0.902353,0.991413,1,45.0073,0.414175,-32.2189,130.366,192.539,4.35979,33.6805,13.2162,272.326,112.79,995,151.942,52.3602,12.725,3.8,17.1,694,39683,44.0548,44.0548,41.3364,0,0,112.79,0.707017,2.71835,0.236559,1.18865,0,0.2893,0.104378,0.89946,0,2.71835,0
"Oct 16, 12:00 pm",443.37,293,393,489.976,1,0.87242,0.990929,1,48.6738,0.371955,-10.8992,125.802,192.267,4.29245,33.6675,13.2111,291.161,108.299,995,170.56,48.6195,12.7969,4.4,18.5,742,37934.7,42.193,42.193,39.5153,0,0,108.299,0.660345,2.67767,0.219626,1.16491,0,0.2893,0.104378,0.89946,0,2.67767,0
"Oct 16, 01:00 pm",435.241,293,393,481.463,1,0.873118,0.99094,1,48.597,0.372157,11.9246,123.717,188.926,4.24007,33.5469,13.1638,285.667,106.313,995,190.325,48.7253,13.4281,3.5,19.6,728,37161.8,41.3701,41.3701,38.7102,0,0,106.313,0.661351,2.65986,0.212308,1.15441,0,0.2893,0.104378,0.89946,0,2.65986,0
"Oct 16, 02:00 pm",209.075,293,393,256.847,1,0.903826,0.991438,1,44.804,0.359519,33.1296,68.3549,100.787,4.24007,33.2456,13.0456,142.049,51.0692,995,208.823,52.6543,13.3109,3.7,19.6,362,15819.1,18.2309,18.2309,16.4782,0,0,51.0692,0.709521,1.75269,0.0499973,0.859285,0,0.2893,0.104378,0.44973,0,1.75269,0
"Oct 16, 03:00 pm",365.633,293,393,383.879,1,0.942832,0.99216,1,38.2767,0.46544,51.0655,106.649,150.634,4.2306,33.4043,13.1078,191.884,89.3103,995,224.59,59.6325,13.1984,3.1,19.8,489,30521.4,34.3044,34.3044,31.7931,0,0,89.3103,0.785029,2.51129,0.153863,1.06429,0,0.2893,0.104378,0.89946,0,2.51129,0
"Oct 16, 04:00 pm",374.647,293,393,378.993,1,0.974529,0.992901,1,30.0852,0.532446,66.0374,108.912,148.717,4.25907,33.4894,13.1412,171.871,91.5121,995,237.626,68.6915,13.2625,3.7,19.2,438,31384.6,35.2224,35.2224,32.6923,0,0,91.5121,0.865281,2.53015,0.161006,1.076,0,0.2893,0.104378,0.89946,0,2.53015,0
"Oct 16, 05:00 pm",83.498,293,393,336.469,0.584975,0.99475,0.99462,0.65345,20.8305,0.144378,76.631,37.793,132.03,4.30682,33.3608,13.0908,141.264,20.3954,995,248.641,79.0359,12.9656,2.7,18.2,360,-372.444,0,0,-0.387963,20.3954,0,0,0.934636,0.387963,-0.00571541,0,0,0.2893,0.104378,0,0,0,0.387963
"Oct 16, 06:00 pm",0,324.183,319.792,39.1893,0,1.0031,0.997109,0,11.5549,0,0,0,15.3779,3.44154,26.3989,10.3589,15.696,0,995,258.444,89.6479,12.5812,2.4,16.8,40,-355.488,0,0,-0.3703,0,0,0,0.979733,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 07:00 pm",0,306.119,302.377,0,0,1.00166,0.999467,0,2.15723,0,0,0,0,2.80064,22.1686,8.69897,0,0,995,267.792,101.256,12.4844,2.6,16,0,-355.488,0,0,-0.3703,0,0,0,0.999291,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 08:00 pm",0,290.608,287.361,0,0,1.00355,0.998311,0,6.8097,0,0,0,0,2.32597,19.0038,7.45711,0,0,995,277.456,112.871,12.2922,2.9,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.992945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 09:00 pm",0,277.066,274.207,0,0,1.00126,0.996231,0,14.9248,0,0,0,0,1.9672,16.5622,6.49901,0,0,995,288.402,124.207,11.4531,3.8,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.966265,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 10:00 pm",0,265.118,262.579,0,0,0.993438,0.994378,0,21.6815,0,0,0,0,1.69271,14.5496,5.70928,0,0,995,302.072,134.741,10.8484,3.3,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.929252,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 16, 11:00 pm",0,254.484,252.213,0,0,0.984562,0.993205,0,26.2612,0,0,0,0,1.47705,12.8728,5.0513,0,0,995,320.656,143.513,10.7906,2.2,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.896787,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 12:00 am",0,244.893,242.838,0,0,0.978821,0.993025,0,28.568,0,0,0,0,1.30212,11.553,4.5334,0,0,995,346.08,148.801,10.6375,2.2,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.87825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 01:00 am",0,236.14,234.26,0,0,0.978897,0.993027,0,28.5398,0,0,0,0,1.15587,10.4967,4.1189,0,0,995,15.3148,148.672,10.0594,3.1,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.878486,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 02:00 am",0,228.164,226.452,0,0,0.984882,0.993216,0,26.1207,0,0,0,0,1.03793,9.46551,3.71427,0,0,995,40.4441,143.188,9.61563,1.6,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.897868,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 03:00 am",0,220.727,219.13,0,0,0.994094,0.994497,0,21.2643,0,0,0,0,0.938326,8.7934,3.45053,0,0,995,58.7617,134.314,9.50625,3.8,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.931918,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 04:00 am",0,213.821,212.344,0,0,1.0016,0.996357,0,14.4466,0,0,0,0,0.850826,8.07886,3.17014,0,0,995,72.2787,123.738,9.44063,3.7,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.968381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 05:00 am",0,207.387,206.016,0,0,1.00345,0.998445,0,6.27334,0,0,0,0,0.775825,7.4507,2.92365,0,0,995,83.1535,112.394,9.00625,3.5,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.994012,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 06:00 am",0,201.387,200.115,0,0,1.00202,0.999323,0,2.73997,0,0,0,0,0.712334,6.86007,2.69189,0,0,995,92.8007,100.792,8.80625,2.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.998857,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 07:00 am",0,195.727,194.534,0,0,1.00286,0.99695,0,12.171,0,0,0,0,0.6568,6.40463,2.51318,0,0,995,102.171,89.3142,8.94063,2.9,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.977523,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 08:00 am",0,210.79,221.183,128.421,0.620129,0.993768,0.994437,0.663797,21.4736,0.209416,-76.4153,15.5153,50.3924,0.875994,8.40783,3.29923,54.1512,0,995,112.033,78.6675,9.95,3.1,11.2,138,-355.488,0,0,-0.3703,0,0,0,0.930587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 09:00 am",173.342,293,393,478.804,1,0.972582,0.992848,1,30.727,0.546773,-65.5566,137.313,187.883,4.53644,33.8183,13.2703,218.567,42.3409,995,123.141,68.4095,11.4688,3.8,13.5,557,4685.12,6.4646,6.4646,4.88034,0,0,22.3662,0.859612,1.58426,0.0316431,0.709213,0,0.2893,0.104378,0.44973,0,1.58426,0
"Oct 17, 10:00 am",518.419,293,393,521.418,1,0.939718,0.992097,1,38.9006,0.481652,-50.4622,144.372,204.605,4.423,33.9424,13.319,262.908,126.63,995,136.296,59.4802,12.2063,5.6,15.8,670,45089.8,49.8158,49.8158,46.9685,0,0,126.63,0.778236,2.84732,0.292046,1.26213,0,0.2893,0.104378,0.89946,0,2.84732,0
"Oct 17, 11:00 am",131.363,293,393,186.874,1,0.899684,0.991368,1,45.3693,0.30741,-32.3272,49.5017,73.3295,4.33565,33.331,13.0791,104.378,32.087,995,152.17,52.6826,13.0688,5.4,17.6,266,8395.21,10.3599,10.3599,8.74501,0,0,32.087,0.702535,1.61493,0.0126222,0.758896,0,0.2893,0.104378,0.44973,0,1.61493,0
"Oct 17, 12:00 pm",162.226,293,393,222.873,1,0.869028,0.990877,1,49.0418,0.297008,-10.8886,56.9975,87.4552,4.26858,33.3926,13.1033,133.416,39.6256,995,170.688,48.9766,13.6094,6.2,19,340,11315.8,13.4555,13.4555,11.7873,0,0,39.6256,0.655508,1.66812,0.0263391,0.798377,0,0.2893,0.104378,0.44973,0,1.66812,0
"Oct 17, 01:00 pm",372.673,293,393,423.574,1,0.869872,0.99089,1,48.9511,0.359663,12.0729,108.431,166.21,4.21642,33.6009,13.185,253.098,91.03,995,190.322,49.0951,13.85,5.4,20.1,645,31195.7,35.0215,35.0215,32.4955,0,0,91.03,0.656704,2.52601,0.159432,1.07344,0,0.2893,0.104378,0.89946,0,2.52601,0
"Oct 17, 02:00 pm",412.565,293,393,445.182,1,0.901465,0.991398,1,45.1286,0.406996,33.375,118.163,174.689,4.18816,33.6399,13.2003,247.604,100.774,995,208.707,53.0122,14.0594,5.4,20.7,631,35004,39.0732,39.0732,36.4625,0,0,100.774,0.705518,2.61069,0.19244,1.12512,0,0.2893,0.104378,0.89946,0,2.61069,0
"Oct 17, 03:00 pm",513.57,293,393,515.242,1,0.941386,0.99213,1,38.5694,0.485112,51.3522,142.92,202.181,4.18347,33.87,13.2906,258.592,125.446,995,224.404,59.9654,13.8469,6.7,20.8,659,44624.7,49.3201,49.3201,46.484,0,0,125.446,0.781854,2.83605,0.287102,1.25581,0,0.2893,0.104378,0.89946,0,2.83605,0
"Oct 17, 04:00 pm",357.75,293,393,365.018,1,0.973726,0.992879,1,30.3532,0.526462,66.3313,104.808,143.233,4.2117,33.667,13.211,165.985,87.3849,995,237.406,68.9981,13.6766,6.7,20.2,423,29765.5,33.5007,33.5007,31.0058,0,0,87.3849,0.862926,2.4949,0.147721,1.05404,0,0.2893,0.104378,0.89946,0,2.4949,0
"Oct 17, 05:00 pm",0,324.154,319.755,21.4614,0.561529,0.994382,0.99455,0.646022,21.0761,0,76.7858,2.28666,8.42145,3.35951,26.6627,10.4624,9.0252,0,995,248.403,79.3199,12.9406,7.1,18.8,23,-355.488,0,0,-0.3703,0,0,0,0.933104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 06:00 pm",0,306.046,302.293,0,0,1.00301,0.997045,0,11.8041,0,0,0,0,2.7494,22.3706,8.77822,0,0,995,258.194,89.8463,12.2437,6.2,17.4,0,-355.488,0,0,-0.3703,0,0,0,0.978853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 07:00 pm",0,290.554,287.313,0,0,1.00182,0.999405,0,2.41116,0,0,0,0,2.2734,19.0927,7.49196,0,0,995,267.529,101.521,13.0156,5,17,0,-355.488,0,0,-0.3703,0,0,0,0.999115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 08:00 pm",0,277.078,274.233,0,0,1.0035,0.998378,0,6.54285,0,0,0,0,1.91257,16.5922,6.51076,0,0,995,277.179,113.139,12.7719,5.2,16.6,0,-355.488,0,0,-0.3703,0,0,0,0.993487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 09:00 pm",0,265.18,262.651,0,0,1.00147,0.996306,0,14.6382,0,0,0,0,1.63854,14.6158,5.73523,0,0,995,288.109,124.487,12.8969,5.4,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.967541,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 10:00 pm",0,254.595,252.335,0,0,0.993929,0.994466,0,21.3706,0,0,0,0,1.42155,12.9417,5.07833,0,0,995,301.777,135.046,12.4187,4.2,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.931243,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 17, 11:00 pm",0,245.059,243.015,0,0,0.985316,0.993231,0,25.9283,0,0,0,0,1.24786,11.6127,4.55682,0,0,995,320.416,143.854,12.0969,4.2,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.899342,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 12:00 am",0,236.395,234.534,0,0,0.979764,0.993053,0,28.2132,0,0,0,0,1.10696,10.4906,4.11651,0,0,995,346.037,149.169,12.0484,4,14.9,0,-355.488,0,0,-0.3703,0,0,0,0.881195,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 01:00 am",0,228.402,226.684,0,0,0.979858,0.993056,0,28.1775,0,0,0,0,0.99321,9.62802,3.77803,0,0,995,15.5585,149.019,12.9328,5.9,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.881489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 02:00 am",0,221.035,219.455,0,0,0.985682,0.993243,0,25.7638,0,0,0,0,0.892127,8.80056,3.45334,0,0,995,40.8322,143.477,12.9328,5.6,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.900594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 03:00 am",0,214.213,212.754,0,0,0.994621,0.994595,0,20.9173,0,0,0,0,0.809968,8.07092,3.16703,0,0,995,59.1602,134.551,12.6719,5,14,0,-355.488,0,0,-0.3703,0,0,0,0.934097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 04:00 am",0,207.852,206.496,0,0,1.00182,0.996445,0,14.1123,0,0,0,0,0.739519,7.45301,2.92456,0,0,995,72.6492,123.944,12.4719,5,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.96982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 05:00 am",0,201.88,200.612,0,0,1.00337,0.998526,0,5.9512,0,0,0,0,0.678513,6.92656,2.71798,0,0,995,83.496,112.584,12.5281,5.6,13.7,0,-355.488,0,0,-0.3703,0,0,0,0.994611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 06:00 am",0,196.246,195.056,0,0,1.0022,0.999246,0,3.05358,0,0,0,0,0.626235,6.45917,2.53458,0,0,995,93.1234,100.981,13.0531,6.2,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.99858,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 07:00 am",0,190.935,189.822,0,0,1.00272,0.99687,0,12.4816,0,0,0,0,0.580599,6.00205,2.3552,0,0,995,102.482,89.4703,12.6625,5.4,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.976366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 08:00 am",0,185.923,184.881,0,0.603312,0.993278,0.994349,0.65845,21.7808,0,-76.5268,0,0,0.539874,5.58112,2.19003,0,0,995,112.337,78.8813,13.0188,4.4,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.928611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 09:00 am",0,181.176,180.196,0,1,0.971567,0.992821,1,31.0517,0,-65.7589,0,0,0.502698,5.21086,2.04474,0,0,995,123.437,68.6525,12.8156,4,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.856702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 10:00 am",0,176.677,175.758,0.774482,1,0.937966,0.992062,1,39.2419,0,-50.6396,0.214034,0.303907,0.468846,4.8593,1.90679,0.3924,0,995,136.572,59.7605,13.3031,3.3,15.1,1,-355.488,0,0,-0.3703,0,0,0,0.774482,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 11:00 am",0,172.391,171.524,2.09421,1,0.896985,0.991323,1,45.7276,0,-32.4386,0.553053,0.821769,0.440163,4.55637,1.78792,1.1772,0,995,152.393,53.0043,13.925,3.1,15.8,3,-355.488,0,0,-0.3703,0,0,0,0.698071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 12:00 pm",0,168.254,167.425,0,1,0.86559,0.990824,1,49.4065,0,-10.8812,0,0,0.421072,4.32524,1.69723,0,0,995,170.811,49.3319,13.8938,3.5,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.650688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 01:00 pm",0,172.896,176.05,22.8224,1,0.866581,0.990839,1,49.3022,0.255921,12.2185,5.81995,8.95552,0.449511,4.72889,1.85562,13.734,0,995,190.316,49.4623,14.725,4,16.6,35,-355.488,0,0,-0.3703,0,0,0,0.652069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 02:00 pm",0,175.128,175.539,10.5228,1,0.899075,0.991358,1,45.4508,0.0793605,33.6177,2.78551,4.12916,0.452595,4.75483,1.8658,5.886,0,995,208.591,53.3671,15.0859,3.3,17,15,-355.488,0,0,-0.3703,0,0,0,0.701522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 03:00 pm",0,171.577,170.727,0,1,0.939923,0.992101,1,38.8604,0,51.636,0,0,0.429921,4.45898,1.74971,0,0,995,224.219,60.2953,14.9859,2.6,16.9,0,-355.488,0,0,-0.3703,0,0,0,0.778677,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 04:00 pm",0,167.537,166.73,0,1,0.972912,0.992857,1,30.6201,0,66.622,0,0,0.411607,4.20023,1.64817,0,0,995,237.186,69.3016,14.625,1.9,16.5,0,-355.488,0,0,-0.3703,0,0,0,0.860564,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 05:00 pm",0,163.635,162.863,0,0.538377,0.994006,0.99448,0.638669,21.3214,0,76.9389,0,0,0.394866,3.98308,1.56296,0,0,995,248.165,79.6006,14.325,1.9,16.2,0,-355.488,0,0,-0.3703,0,0,0,0.931556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 06:00 pm",0,159.841,159.099,0,0,1.00291,0.99698,0,12.0528,0,0,0,0,0.379882,3.80362,1.49254,0,0,995,257.944,90.2514,14.025,2.6,15.9,0,-355.488,0,0,-0.3703,0,0,0,0.977955,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 07:00 pm",0,156.169,155.461,0,0,1.00197,0.999342,0,2.66488,0,0,0,0,0.367315,3.59688,1.41142,0,0,995,267.266,101.783,13.5641,1.7,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.998919,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 08:00 pm",0,152.603,151.922,0,0,1.00345,0.998445,0,6.27626,0,0,0,0,0.356383,3.42124,1.3425,0,0,995,276.9,113.402,13.0031,1.3,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.994006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 09:00 pm",0,149.13,148.476,0,0,1.00166,0.996382,0,14.3522,0,0,0,0,0.34553,3.2608,1.27954,0,0,995,287.814,124.763,12.7031,1.2,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.96879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 10:00 pm",0,145.732,145.1,0,0,0.994405,0.994554,0,21.0608,0,0,0,0,0.335724,3.12713,1.22709,0,0,995,301.477,135.347,12.8328,1.6,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.9332,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 18, 11:00 pm",0,142.396,141.782,0,0,0.986048,0.993256,0,25.5975,0,0,0,0,0.327106,3.01199,1.1819,0,0,995,320.17,144.192,12.4719,2.4,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.901851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 12:00 am",0,139.131,138.538,0,0,0.980678,0.993081,0,27.8613,0,0,0,0,0.319301,2.88111,1.13055,0,0,995,345.99,149.534,12.0719,2.2,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.884082,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 01:00 am",0,135.925,135.351,0,0,0.980787,0.993084,0,27.8185,0,0,0,0,0.313677,2.76553,1.0852,0,0,995,15.8012,149.364,11.1109,1.6,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.884431,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 02:00 am",0,132.774,132.216,0,0,0.986455,0.993282,0,25.4101,0,0,0,0,0.308725,2.65861,1.04324,0,0,995,41.2199,143.765,10.05,1,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.90326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 03:00 am",0,129.656,129.11,0,0,0.995127,0.994692,0,20.5735,0,0,0,0,0.303875,2.58194,1.01315,0,0,995,59.557,134.787,9.12813,1.4,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.936222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 04:00 am",0,126.58,126.049,0,0,1.00203,0.996531,0,13.7813,0,0,0,0,0.298536,2.49239,0.978013,0,0,995,73.0173,124.149,8.52812,1.5,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.971212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 05:00 am",0,123.556,123.04,0,0,1.00329,0.998605,0,5.63242,0,0,0,0,0.293627,2.39561,0.940037,0,0,995,83.8357,112.775,7.92813,1,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.995172,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 06:00 am",0,120.559,120.053,0,0,1.00237,0.999169,0,3.3637,0,0,0,0,0.288688,2.33531,0.916377,0,0,995,93.4431,101.169,7.52812,2.4,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.998277,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 07:00 am",0,117.612,117.121,0,0,1.00257,0.99679,0,12.7885,0,0,0,0,0.283305,2.24261,0.88,0,0,995,102.79,89.6219,7.52812,2.6,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.975194,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 08:00 am",0,129.237,136.027,81.5436,0.586418,0.992782,0.994262,0.653065,22.0843,0.22455,-76.6391,9.1549,31.9977,0.312371,2.77409,1.08855,34.5312,0,995,112.637,79.0956,6.85312,3.5,9.9,88,-355.488,0,0,-0.3703,0,0,0,0.926632,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 09:00 am",0,239.597,310.367,303.953,1,0.970542,0.992794,1,31.3725,0.559828,-65.963,86.9812,119.271,2.02482,17.2059,6.7516,139.694,0,995,123.729,68.896,7.6375,4.8,11.7,356,-355.488,0,0,-0.3703,0,0,0,0.853801,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 10:00 am",289.568,293,393,476.32,1,0.936199,0.992027,1,39.5792,0.468176,-50.8195,131.382,186.908,4.5265,33.9486,13.3214,242.503,70.7306,995,136.841,60.0409,8.62187,5.9,13.7,618,15647.7,18.0993,18.0993,16.2997,0,0,50.7559,0.770745,1.79965,0.0986296,0.857607,0,0.2893,0.104378,0.44973,0,1.79965,0
"Oct 19, 11:00 am",489.463,293,393,521.608,1,0.894256,0.991278,1,46.082,0.405163,-32.5533,137.324,204.679,4.43768,33.9682,13.3291,295.085,119.557,995,152.61,53.3251,9.71875,6.4,15.5,752,42320.4,46.8645,46.8645,44.0838,0,0,119.557,0.693628,2.78069,0.263065,1.22449,0,0.2893,0.104378,0.89946,0,2.78069,0
"Oct 19, 12:00 pm",463.698,293,393,516.064,1,0.862106,0.990771,1,49.7678,0.361257,-10.8771,130.913,202.503,4.36463,33.854,13.2843,313.528,113.264,995,170.929,49.6853,10.4375,5.9,17,799,39867.3,44.2512,44.2512,41.5285,0,0,113.264,0.645887,2.72267,0.238375,1.19116,0,0.2893,0.104378,0.89946,0,2.72267,0
"Oct 19, 01:00 pm",417.496,293,393,470.696,1,0.863246,0.990788,1,49.6504,0.357474,12.3613,119.564,184.701,4.31641,33.8158,13.2693,285.275,101.978,995,190.308,49.8267,11.0469,6.7,18,727,35473.5,39.5729,39.5729,36.9515,0,0,101.978,0.647449,2.62132,0.196692,1.13149,0,0.2893,0.104378,0.89946,0,2.62132,0
"Oct 19, 02:00 pm",455.641,293,393,488.273,1,0.896657,0.991318,1,45.7706,0.405184,33.8577,128.898,191.598,4.29245,33.9196,13.3101,274.68,111.296,995,208.473,53.719,11.1953,7.7,18.5,700,39101.3,43.4352,43.4352,40.7305,0,0,111.296,0.697533,2.70476,0.230867,1.18075,0,0.2893,0.104378,0.89946,0,2.70476,0
"Oct 19, 03:00 pm",457.25,293,393,467.627,1,0.938444,0.992071,1,39.1495,0.472023,51.9168,129.299,183.497,4.29245,33.9399,13.318,236.617,111.689,995,224.034,60.6219,11.3125,8,18.5,603,39254.2,43.5981,43.5981,40.8898,0,0,111.689,0.775501,2.70832,0.232358,1.18283,0,0.2893,0.104378,0.89946,0,2.70832,0
"Oct 19, 04:00 pm",450.494,293,393,445.402,1,0.972088,0.992835,1,30.8857,0.540317,66.9093,127.668,174.776,4.31641,33.9257,13.3124,203.656,110.039,995,236.966,69.6017,11.2031,7.7,18,519,38611.9,42.9141,42.9141,40.2207,0,0,110.039,0.858193,2.69337,0.226123,1.1741,0,0.2893,0.104378,0.89946,0,2.69337,0
"Oct 19, 05:00 pm",0,324.051,319.628,31.6198,0.515527,0.993621,0.994411,0.631397,21.5663,0,77.0902,3.02026,12.4076,3.4437,26.6363,10.4521,13.3416,0,995,247.928,79.8777,10.7406,5.9,16.6,34,-355.488,0,0,-0.3703,0,0,0,0.929993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 06:00 pm",0,305.912,302.155,0,0,1.0028,0.996916,0,12.3012,0,0,0,0,2.82113,22.2191,8.71878,0,0,995,257.694,90.5162,10.2781,3.5,15.2,0,-355.488,0,0,-0.3703,0,0,0,0.977041,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 07:00 pm",0,290.374,287.122,0,0,1.00212,0.999279,0,2.91834,0,0,0,0,2.337,19.0046,7.4574,0,0,995,267.003,102.041,10.4422,3.3,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.998703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 08:00 pm",0,276.88,274.033,0,0,1.00339,0.998511,0,6.01,0,0,0,0,1.97307,16.4546,6.45678,0,0,995,276.621,113.662,10.2719,2.6,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.994504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 09:00 pm",0,264.973,262.443,0,0,1.00185,0.996457,0,14.0668,0,0,0,0,1.69176,14.4879,5.68504,0,0,995,287.517,125.035,10.475,2.7,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.970013,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 10:00 pm",0,254.369,252.104,0,0,0.994866,0.994642,0,20.7522,0,0,0,0,1.4726,12.838,5.03764,0,0,995,301.174,135.643,10.4219,2,13,0,-355.488,0,0,-0.3703,0,0,0,0.935122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 19, 11:00 pm",0,244.807,242.758,0,0,0.986758,0.993325,0,25.269,0,0,0,0,1.29678,11.5216,4.52107,0,0,995,319.918,144.525,9.97812,2,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.904314,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 12:00 am",0,236.162,234.307,0,0,0.981562,0.993108,0,27.5124,0,0,0,0,1.15307,10.3305,4.05368,0,0,995,345.937,149.897,10.3375,0.9,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.886911,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 01:00 am",0,228.283,226.59,0,0,0.981686,0.993112,0,27.4628,0,0,0,0,1.03223,9.34523,3.66707,0,0,995,16.0426,149.707,9.88125,0.4,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.88731,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 02:00 am",0,221.013,219.452,0,0,0.987201,0.993388,0,25.0598,0,0,0,0,0.931363,8.56303,3.36013,0,0,995,41.6069,144.05,9.87656,0.4,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.905866,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 03:00 am",0,214.244,212.794,0,0,0.995613,0.994788,0,20.2331,0,0,0,0,0.846189,7.91181,3.1046,0,0,995,59.952,135.022,9.85,0.7,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.938294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 04:00 am",0,207.891,206.535,0,0,1.00222,0.996617,0,13.4537,0,0,0,0,0.77134,7.3677,2.89109,0,0,995,73.3828,124.353,9.4375,1.5,11,0,-355.488,0,0,-0.3703,0,0,0,0.972558,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 05:00 am",0,201.97,200.713,0,0,1.00319,0.998684,0,5.31715,0,0,0,0,0.708028,6.77345,2.6579,0,0,995,84.1725,112.965,9.22031,0.7,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.995697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 06:00 am",0,196.373,195.191,0,0,1.00252,0.999093,0,3.6702,0,0,0,0,0.652511,6.34518,2.48985,0,0,995,93.7595,101.358,9.72812,1.3,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.997949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 07:00 am",0,191.097,189.991,0,0,1.00242,0.996711,0,13.0916,0,0,0,0,0.604835,5.89595,2.31357,0,0,995,103.094,89.7684,9.65,0.9,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.974009,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 08:00 am",0,194.288,196.717,52.7052,0.569448,0.992278,0.994176,0.647642,22.384,0.116266,-76.752,5.69488,20.6815,0.637984,6.25993,2.4564,22.3668,0,995,112.933,79.3105,9.99063,0.6,12.1,57,-355.488,0,0,-0.3703,0,0,0,0.924653,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 09:00 am",0,282.387,345.192,288.458,1,0.96951,0.992767,1,31.6892,0.522064,-66.1687,82.4571,113.191,3.21822,24.9542,9.79205,133.024,0,995,124.015,69.1399,10.9969,1.4,14.2,339,-355.488,0,0,-0.3703,0,0,0,0.85091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 10:00 am",339.78,293,393,433.37,1,0.934419,0.991992,1,39.9124,0.459147,-51.0019,119.304,170.054,4.38888,33.4335,13.1193,221.706,82.9954,995,137.106,60.3211,11.6563,1.9,16.5,565,20508.4,23.2638,23.2638,21.3629,0,0,63.0207,0.767027,1.90096,0.134079,0.923477,0,0.2893,0.104378,0.44973,0,1.90096,0
"Oct 20, 11:00 am",391.626,293,393,430.755,1,0.8915,0.991233,1,46.4326,0.390049,-32.6714,113.051,169.028,4.29245,33.381,13.0987,245.25,95.6594,995,152.82,53.645,12.5625,2.2,18.5,625,33007.4,36.9487,36.9487,34.3827,0,0,95.6594,0.689208,2.56596,0.174805,1.09802,0,0.2893,0.104378,0.89946,0,2.56596,0
"Oct 20, 12:00 pm",310.969,293,393,369.278,1,0.858577,0.990717,1,50.1255,0.336064,-10.8765,93.2886,144.905,4.2306,33.3842,13.1,226.022,75.958,995,171.042,50.0368,12.6125,3.7,19.8,576,25260.9,28.7128,28.7128,26.3134,0,0,75.958,0.641108,2.39937,0.113258,0.992976,0,0.2893,0.104378,0.89946,0,2.39937,0
"Oct 20, 01:00 pm",422.441,293,393,476.349,1,0.859868,0.990737,1,49.9956,0.354875,12.501,120.52,186.919,4.1694,33.5488,13.1645,290.768,103.186,995,190.296,50.1884,12.8969,4.2,21.1,741,35944.2,40.0739,40.0739,37.4419,0,0,103.186,0.642846,2.63201,0.200995,1.13788,0,0.2893,0.104378,0.89946,0,2.63201,0
"Oct 20, 02:00 pm",196.524,293,393,247.599,1,0.894211,0.991277,1,46.0879,0.342669,34.0948,65.1822,97.1578,4.16472,33.1655,13.0141,140.087,48.0033,995,208.354,54.0677,12.6844,3.5,21.2,357,14607,16.9452,16.9452,15.2156,0,0,48.0033,0.693554,1.72962,0.0433236,0.842887,0,0.2893,0.104378,0.44973,0,1.72962,0
