"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Oct 20, 03:00 pm",170.569,293,393,213.162,1,0.936949,0.992042,1,39.4369,0.384696,52.1942,58.8437,83.6446,4.18347,33.121,12.9967,108.302,41.6636,995,223.849,60.9453,12.675,3.3,20.8,276,12112.8,14.3004,14.3004,12.6175,0,0,41.6636,0.772325,1.68286,0.0303019,0.809154,0,0.2893,0.104378,0.44973,0,1.68286,0
"Oct 20, 04:00 pm",275.783,293,393,295.256,1,0.971254,0.992813,1,31.1502,0.497595,67.1931,84.556,115.858,4.20698,33.0927,12.9856,135.378,67.3634,995,236.747,69.8985,12.8781,1.6,20.3,345,22286.4,25.0949,25.0949,23.215,0,0,67.3634,0.855815,1.87982,0.0895847,0.946831,0,0.2893,0.104378,0.44973,0,1.87982,0
"Oct 20, 05:00 pm",10.3385,293,393,219.106,0.492989,0.99323,0.994341,0.624209,21.8107,0.0272693,77.2396,19.7766,85.9773,4.25431,33.1218,12.997,92.6064,2.52532,995,247.691,80.1513,12.3859,2.6,19.3,236,-352.159,0,0,-0.366832,2.52532,0,0,0.928416,0.366832,-0.0268464,0,0,0.2893,0.104378,0,0,0,0.366832
"Oct 20, 06:00 pm",0,324.28,319.912,7.80888,0,1.00269,0.996852,0,12.5491,0,0,0,3.0642,3.39325,26.3442,10.3375,3.1392,0,995,257.444,90.7774,12.0844,2.4,18.1,8,-355.488,0,0,-0.3703,0,0,0,0.97611,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 07:00 pm",0,306.282,302.552,0,0,1.00226,0.999216,0,3.17148,0,0,0,0,2.75446,22.1921,8.7082,0,0,995,266.74,102.295,12.5,2.9,17.5,0,-355.488,0,0,-0.3703,0,0,0,0.998468,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 08:00 pm",0,290.84,287.608,0,0,1.00332,0.998577,0,5.74411,0,0,0,0,2.28802,18.9943,7.45335,0,0,995,276.341,113.917,12.5031,2.7,16.8,0,-355.488,0,0,-0.3703,0,0,0,0.994979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 09:00 pm",0,277.397,274.56,0,0,1.00203,0.996531,0,13.782,0,0,0,0,1.93405,16.4938,6.47217,0,0,995,287.218,125.302,11.9984,2.6,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.971209,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 10:00 pm",0,265.512,262.986,0,0,0.995312,0.994728,0,20.4449,0,0,0,0,1.66005,14.5522,5.71029,0,0,995,300.867,135.936,11.5938,3.1,15.5,0,-355.488,0,0,-0.3703,0,0,0,0.937009,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 20, 11:00 pm",0,254.875,252.602,0,0,0.987445,0.993423,0,24.9427,0,0,0,0,1.44559,12.9787,5.09285,0,0,995,319.659,144.855,10.8938,3.7,14.8,0,-355.488,0,0,-0.3703,0,0,0,0.90673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 12:00 am",0,245.292,243.239,0,0,0.982417,0.993135,0,27.1666,0,0,0,0,1.27221,11.6246,4.56148,0,0,995,345.879,150.256,10.45,3.3,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.889682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 01:00 am",0,236.59,234.722,0,0,0.982554,0.99314,0,27.1107,0,0,0,0,1.13491,10.4778,4.11149,0,0,995,16.2826,150.048,10.275,2.6,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.890128,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 02:00 am",0,228.598,226.881,0,0,0.98792,0.993492,0,24.7129,0,0,0,0,1.02008,9.55699,3.75016,0,0,995,41.9929,144.333,10.1219,2.9,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.908414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 03:00 am",0,221.178,219.586,0,0,0.996078,0.994882,0,19.8961,0,0,0,0,0.92656,8.80223,3.454,0,0,995,60.3449,135.256,9.79062,3.7,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.940311,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 04:00 am",0,214.283,212.808,0,0,1.0024,0.996701,0,13.1296,0,0,0,0,0.840273,8.10338,3.17977,0,0,995,73.7456,124.557,9.49063,4,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.973859,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 05:00 am",0,207.838,206.464,0,0,1.00309,0.998761,0,5.00549,0,0,0,0,0.768362,7.50056,2.94322,0,0,995,84.5062,113.155,8.93437,4.4,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.996186,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 06:00 am",0,201.75,200.458,0,0,1.00267,0.999018,0,3.97295,0,0,0,0,0.704545,7.02444,2.75639,0,0,995,94.0726,101.547,8.96875,6.7,11,0,-355.488,0,0,-0.3703,0,0,0,0.997597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 07:00 am",0,195.991,194.776,0,0,1.00226,0.996633,0,13.3908,0,0,0,0,0.647814,6.57323,2.57934,0,0,995,103.394,90.0727,9.04688,8.5,11,0,-355.488,0,0,-0.3703,0,0,0,0.972813,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 08:00 am",0,211.889,222.859,156.855,0.552404,0.991769,0.99409,0.642184,22.6798,0.179515,-76.8657,16.2928,61.5498,0.881113,8.75788,3.43659,66.708,0,995,113.225,79.5258,9.54375,8.7,12.2,170,-355.488,0,0,-0.3703,0,0,0,0.922674,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 09:00 am",33.6983,293,393,358.717,1,0.968471,0.99274,1,32.0018,0.509791,-66.3762,102.428,140.761,4.51656,33.8786,13.294,165.985,8.23122,995,124.297,69.3841,10.9312,7.4,13.9,423,-357.766,0,0,-0.372673,0,0,0,0.848031,0.372673,-0.0210055,0,0,0.2893,0.104378,0,0,0,0.372673
"Oct 21, 10:00 am",408.293,293,393,427.465,1,0.932627,0.991957,1,40.2413,0.453849,-51.1869,117.448,167.737,4.42789,33.868,13.2898,219.744,99.7307,995,137.364,60.6012,10.9344,6.7,15.7,560,29964.5,33.7522,33.7522,31.213,0,0,87.9872,0.76333,2.53917,0.188787,1.05725,0,0.2893,0.104378,0.89946,0,2.53917,0
"Oct 21, 11:00 am",401.618,293,393,442.39,1,0.888719,0.991188,1,46.779,0.386997,-32.7928,115.737,173.594,4.35012,33.8592,13.2863,253.49,98.1001,995,153.025,53.9638,11.8312,7.4,17.3,646,33960.8,37.9631,37.9631,35.3758,0,0,98.1001,0.684814,2.58723,0.183135,1.11096,0,0.2893,0.104378,0.89946,0,2.58723,0
"Oct 21, 12:00 pm",356.242,293,393,415.539,1,0.855006,0.990664,1,50.4795,0.339594,-10.8795,104.533,163.058,4.28767,33.7122,13.2287,256.237,87.0165,995,171.15,50.3861,12.2328,6.7,18.6,653,29620.8,33.3468,33.3468,30.855,0,0,87.0165,0.636354,2.49177,0.146557,1.05208,0,0.2893,0.104378,0.89946,0,2.49177,0
"Oct 21, 01:00 pm",359.906,293,393,418.061,1,0.856446,0.990685,1,50.3377,0.342039,12.6375,105.347,164.047,4.24482,33.6148,13.1904,257.022,87.9115,995,190.281,50.5471,12.8203,5.6,19.5,655,29972.4,33.7206,33.7206,31.2212,0,0,87.9115,0.638261,2.49938,0.149391,1.05685,0,0.2893,0.104378,0.89946,0,2.49938,0
"Oct 21, 02:00 pm",418.515,293,393,455.816,1,0.891738,0.991237,1,46.4027,0.394128,34.3287,119.66,178.862,4.22114,33.6682,13.2114,259.376,102.228,995,208.235,54.413,13.0859,5.4,20,661,35570.6,39.6762,39.6762,37.0527,0,0,102.228,0.689585,2.62352,0.197576,1.13281,0,0.2893,0.104378,0.89946,0,2.62352,0
"Oct 21, 03:00 pm",91.489,293,393,143.831,1,0.935438,0.992012,1,39.7224,0.304547,52.4683,39.6397,56.4393,4.25431,33.2264,13.038,73.3788,22.3473,995,223.664,61.2653,12.6594,5.4,19.3,187,4711.23,6.45715,6.45715,4.90753,0,0,22.3473,0.76915,1.54962,-0.00290218,0.709118,0,0.2893,0.104378,0.44973,0,1.54962,0
"Oct 21, 04:00 pm",0,324.242,319.864,5.97401,1,0.97041,0.99279,1,31.4133,0,67.4732,1.70932,2.3442,3.3875,26.4297,10.371,2.7468,0,995,236.529,70.1918,12.0281,3.5,18.2,7,-355.488,0,0,-0.3703,0,0,0,0.85343,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 05:00 pm",0,306.223,302.489,0,0.470772,0.99283,0.994271,0.617109,22.0548,0,77.3872,0,0,2.76617,22.1895,8.70715,0,0,995,247.454,80.4212,11.1625,2.9,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.926825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 06:00 pm",0,290.782,287.55,0,0,1.00257,0.996788,0,12.7966,0,0,0,0,2.30728,18.939,7.43168,0,0,995,257.194,91.0347,10.7094,2,16.1,0,-355.488,0,0,-0.3703,0,0,0,0.975163,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 07:00 pm",0,277.287,274.437,0,0,1.0024,0.999154,0,3.42427,0,0,0,0,1.94936,16.5439,6.49184,0,0,995,266.476,102.545,10.5562,3.3,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.998215,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 08:00 pm",0,265.387,262.858,0,0,1.00324,0.998644,0,5.47865,0,0,0,0,1.6757,14.5251,5.69967,0,0,995,276.06,114.169,10.325,2.7,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.995432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 09:00 pm",0,254.771,252.503,0,0,1.0022,0.996605,0,13.4981,0,0,0,0,1.46007,12.9009,5.0623,0,0,995,286.917,125.565,10.1719,2.4,14,0,-355.488,0,0,-0.3703,0,0,0,0.972378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 10:00 pm",0,245.222,243.176,0,0,0.995744,0.994814,0,20.139,0,0,0,0,1.28772,11.5304,4.52452,0,0,995,300.556,136.223,9.94063,1.7,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.93886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 21, 11:00 pm",0,236.537,234.672,0,0,0.988112,0.99352,0,24.6188,0,0,0,0,1.14749,10.4224,4.08977,0,0,995,319.395,145.18,9.55313,1.6,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.909099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 12:00 am",0,228.521,226.798,0,0,0.983245,0.993162,0,26.8241,0,0,0,0,1.03104,9.56933,3.755,0,0,995,345.815,150.613,9.32187,2.9,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.892396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 01:00 am",0,221.057,219.455,0,0,0.983392,0.993167,0,26.7621,0,0,0,0,0.935927,8.84248,3.46979,0,0,995,16.5209,150.386,8.83438,4.4,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.892884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 02:00 am",0,214.105,212.618,0,0,0.988613,0.993594,0,24.3697,0,0,0,0,0.854393,8.1459,3.19645,0,0,995,42.3778,144.614,7.87813,4.6,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.910902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 03:00 am",0,207.548,206.15,0,0,0.996523,0.994975,0,19.5627,0,0,0,0,0.7857,7.6165,2.98871,0,0,995,60.7355,135.488,7.29062,7.1,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.942276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 04:00 am",0,201.376,200.068,0,0,1.00256,0.996785,0,12.8092,0,0,0,0,0.721591,7.08508,2.78019,0,0,995,74.1055,124.759,7.125,8,9,0,-355.488,0,0,-0.3703,0,0,0,0.975114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 05:00 am",0,195.559,194.334,0,0,1.00297,0.998838,0,4.69757,0,0,0,0,0.666647,6.59221,2.58678,0,0,995,84.8367,113.345,6.80313,8,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.996641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 06:00 am",0,190.078,188.932,0,0,1.0028,0.998944,0,4.27182,0,0,0,0,0.618595,6.11938,2.40124,0,0,995,94.3822,101.737,6.81563,6.7,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.997222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 07:00 am",0,184.866,183.783,0,0,1.00209,0.996556,0,13.6861,0,0,0,0,0.575216,5.74847,2.2557,0,0,995,103.69,90.2715,6.87187,7.7,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.971607,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 08:00 am",0,197.154,205.477,127.056,0.535287,0.991254,0.994006,0.63669,22.9715,0.168263,-76.98,12.6716,49.8569,0.722181,7.23178,2.83775,54.1512,0,995,113.513,79.7415,7.625,9.3,9.5,138,-355.488,0,0,-0.3703,0,0,0,0.920699,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 09:00 am",126.374,293,393,470.759,1,0.967427,0.992714,1,32.31,0.531555,-66.5853,134.272,184.726,4.62668,34.3153,13.4653,218.567,30.8685,995,124.573,69.6285,9.12187,10.6,11.7,557,-388.054,0,0,-0.404223,10.8938,0,0,0.845168,0.404223,0.0105445,0,0,0.2893,0.104378,0,0,0,0.404223
"Oct 22, 10:00 am",497.719,293,393,508.971,1,0.930824,0.991923,1,40.5659,0.46242,-51.3745,139.567,199.72,4.51656,34.3452,13.4771,262.908,121.574,995,137.617,60.881,9.8375,11.8,13.9,670,43108.2,47.7039,47.7039,44.9044,0,0,121.574,0.759658,2.79953,0.271195,1.23519,0,0.2893,0.104378,0.89946,0,2.79953,0
"Oct 22, 11:00 am",120.779,293,393,181,1,0.885913,0.991142,1,47.1212,0.282642,-32.9177,47.2009,71.0242,4.43278,33.8082,13.2663,104.378,29.5017,995,153.224,54.2815,10.6391,12.7,15.6,266,7406.03,9.31181,9.31181,7.71461,0,0,29.5017,0.680449,1.5972,0.00826004,0.745527,0,0.2893,0.104378,0.44973,0,1.5972,0
"Oct 22, 12:00 pm",148.009,293,393,214.753,1,0.851394,0.99061,1,50.8298,0.270979,-10.8863,53.792,84.2691,4.36463,33.8289,13.2745,133.416,36.1529,995,171.253,50.7332,11.0625,13.2,17,340,9964.46,12.023,12.023,10.3796,0,0,36.1529,0.631626,1.64335,0.0198359,0.780107,0,0.2893,0.104378,0.44973,0,1.64335,0
"Oct 22, 01:00 pm",347.412,293,393,408.735,1,0.852984,0.990634,1,50.6766,0.335284,12.7706,102.575,160.387,4.31641,34.1456,13.3987,253.098,84.8596,995,190.264,50.9027,11.3594,14.6,18,645,28772.8,32.4452,32.4452,29.9717,0,0,84.8596,0.633697,2.47353,0.139811,1.04058,0,0.2893,0.104378,0.89946,0,2.47353,0
"Oct 22, 02:00 pm",391.167,293,393,432.631,1,0.889237,0.991196,1,46.715,0.385887,34.5592,113.251,169.765,4.28767,34.1888,13.4157,247.604,95.5473,995,208.115,54.755,11.2563,14.6,18.6,631,32963.6,36.9021,36.9021,34.3371,0,0,95.5473,0.685628,2.56499,0.174426,1.09742,0,0.2893,0.104378,0.89946,0,2.56499,0
"Oct 22, 03:00 pm",495.741,293,393,504.779,1,0.933912,0.991982,1,40.006,0.468271,52.7387,138.885,198.075,4.28289,34.4332,13.5116,258.592,121.091,995,223.48,61.5816,11.5125,16.9,18.7,659,42919.4,47.5027,47.5027,44.7077,0,0,121.091,0.765977,2.795,0.269238,1.23263,0,0.2893,0.104378,0.89946,0,2.795,0
"Oct 22, 04:00 pm",348.949,293,393,359.989,1,0.969556,0.992768,1,31.6752,0.513511,67.7495,102.91,141.26,4.31161,34.054,13.3628,165.985,85.2352,995,236.31,70.4815,11.5375,12.7,18.1,423,28920.5,32.6023,32.6023,30.1256,0,0,85.2352,0.851038,2.4767,0.140977,1.04258,0,0.2893,0.104378,0.89946,0,2.4767,0
"Oct 22, 05:00 pm",0,323.89,319.429,21.2801,0.448884,0.992423,0.994201,0.610102,22.2983,0,77.5327,1.70776,8.3503,3.4283,26.9713,10.5835,9.0252,0,995,247.218,80.6872,11.0187,13.6,16.8,23,-355.488,0,0,-0.3703,0,0,0,0.925221,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 06:00 pm",0,305.569,301.774,0,0,1.00245,0.996724,0,13.0435,0,0,0,0,2.80149,22.5558,8.85088,0,0,995,256.945,91.2881,10.7125,10.9,15.4,0,-355.488,0,0,-0.3703,0,0,0,0.974199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 07:00 pm",0,289.858,286.57,0,0,1.00253,0.999091,0,3.67665,0,0,0,0,2.32083,19.3065,7.57586,0,0,995,266.213,102.79,10.5594,10.9,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.997942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 08:00 pm",0,276.189,273.305,0,0,1.00316,0.99871,0,5.2137,0,0,0,0,1.95686,16.7522,6.57356,0,0,995,275.778,114.415,10.0547,10.6,14,0,-355.488,0,0,-0.3703,0,0,0,0.995863,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 09:00 pm",0,264.154,261.598,0,0,1.00235,0.996679,0,13.215,0,0,0,0,1.67927,14.6882,5.76367,0,0,995,286.615,125.823,9.78438,9,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.973519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 10:00 pm",0,253.391,251.094,0,0,0.996161,0.994899,0,19.8345,0,0,0,0,1.46017,13.0915,5.1371,0,0,995,300.242,136.506,9.24063,9.8,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.940677,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 22, 11:00 pm",0,243.7,241.625,0,0,0.988757,0.993616,0,24.2974,0,0,0,0,1.28516,11.7126,4.59603,0,0,995,319.125,145.501,8.93125,8.7,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.911422,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 12:00 am",0,234.868,232.973,0,0,0.984044,0.993188,0,26.485,0,0,0,0,1.14269,10.6119,4.16411,0,0,995,345.744,150.966,8.77812,9.3,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.895051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 01:00 am",0,226.774,225.039,0,0,0.984202,0.993193,0,26.4172,0,0,0,0,1.02261,9.64832,3.786,0,0,995,16.7573,150.722,8.66875,9,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.895578,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 02:00 am",0,219.306,217.707,0,0,0.989282,0.993695,0,24.0301,0,0,0,0,0.925514,8.82089,3.46132,0,0,995,42.7614,144.894,8.30313,8.2,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.913332,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 03:00 am",0,212.363,210.88,0,0,0.99695,0.995066,0,19.233,0,0,0,0,0.841226,8.12355,3.18768,0,0,995,61.1238,135.718,7.49063,8.5,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.944187,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 04:00 am",0,205.901,204.527,0,0,1.00272,0.996867,0,12.4925,0,0,0,0,0.767933,7.47308,2.93244,0,0,995,74.4624,124.961,7.425,7.4,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.976324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 05:00 am",0,199.876,198.602,0,0,1.00285,0.998913,0,4.39351,0,0,0,0,0.704889,6.87728,2.69864,0,0,995,85.1639,113.535,7.38125,5.6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.997061,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 06:00 am",0,194.16,192.957,0,0,1.00292,0.99887,0,4.56671,0,0,0,0,0.650404,6.46706,2.53767,0,0,995,94.6883,101.926,7.10312,8,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.996825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 07:00 am",0,188.779,187.656,0,0,1.00191,0.99648,0,13.9771,0,0,0,0,0.602016,5.99264,2.35151,0,0,995,103.983,90.4706,7.57187,6.4,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.970392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 08:00 am",0,183.663,182.603,0,0.5181,0.990735,0.993922,0.631163,23.2591,0,-77.095,0,0,0.556153,5.63707,2.21199,0,0,995,113.796,79.9575,7.91562,8.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.918728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 09:00 am",0,178.858,177.873,0.842322,1,0.966378,0.992687,1,32.6138,0,-66.7961,0.239985,0.330527,0.512161,5.20445,2.04222,0.3924,0,995,124.845,69.8731,9.19375,5.9,10.6,1,-355.488,0,0,-0.3703,0,0,0,0.842322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 10:00 am",0,174.301,173.375,0.756014,1,0.929013,0.991889,1,40.886,0,-51.5646,0.2069,0.29666,0.477615,4.86537,1.90917,0.3924,0,995,137.864,61.1604,9.1125,5.4,11.3,1,-355.488,0,0,-0.3703,0,0,0,0.756014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 11:00 am",0,169.979,169.11,0.676117,1,0.883085,0.991097,1,47.4591,0,-33.0462,0.175746,0.265308,0.448442,4.52871,1.77707,0.3924,0,995,153.416,54.5979,8.93125,3.7,11.9,1,-355.488,0,0,-0.3703,0,0,0,0.676117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 12:00 pm",0,274.275,348.151,379.292,1,0.847741,0.990556,1,51.1762,0.344235,-10.897,94.5934,148.834,3.13104,24.8221,9.74021,237.402,0,995,171.35,51.0779,9.99375,4.8,13.9,605,-355.488,0,0,-0.3703,0,0,0,0.626928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 01:00 pm",355.543,293,393,500.178,1,0.84948,0.990582,1,51.0122,0.343873,12.9001,125.001,196.27,4.42789,33.892,13.2992,311.958,86.8457,995,190.243,51.2551,10.9344,6.4,15.7,795,22035.5,24.8873,24.8873,22.9537,0,0,66.871,0.629155,1.93361,0.146018,0.944183,0,0.2893,0.104378,0.44973,0,1.93361,0
"Oct 23, 02:00 pm",436.975,293,393,476.497,1,0.886711,0.991155,1,47.0246,0.389141,34.7862,124.374,186.977,4.37917,33.7878,13.2583,274.288,106.736,995,207.993,55.0933,11.4656,5.4,16.7,699,37326.6,41.5455,41.5455,38.8819,0,0,106.736,0.681684,2.66365,0.21386,1.15665,0,0.2893,0.104378,0.89946,0,2.66365,0
"Oct 23, 03:00 pm",491.34,293,393,501.164,1,0.932371,0.991953,1,40.2877,0.465526,53.0054,137.659,196.657,4.35979,33.8526,13.2837,257.807,120.016,995,223.295,61.8944,11.8656,5.4,17.1,657,42499.3,47.0551,47.0551,44.2702,0,0,120.016,0.762807,2.78496,0.264903,1.22692,0,0.2893,0.104378,0.89946,0,2.78496,0
"Oct 23, 04:00 pm",357.865,293,393,367.462,1,0.968693,0.992746,1,31.9358,0.514468,68.0218,104.95,144.192,4.36947,33.5564,13.1675,169.909,87.4128,995,236.093,70.7674,11.9781,4,16.9,433,29776.5,33.5123,33.5123,31.0172,0,0,87.4128,0.848641,2.49514,0.147809,1.05419,0,0.2893,0.104378,0.89946,0,2.49514,0
"Oct 23, 05:00 pm",65.4731,293,393,446.1,0.427336,0.992009,0.99413,0.60319,22.5414,0.0843806,77.6762,33.6791,175.05,4.40348,33.8507,13.283,189.529,15.9926,995,246.982,80.9492,12.0594,5.6,16.2,483,-366.703,0,0,-0.381983,15.9926,0,0,0.923603,0.381983,-0.0116958,0,0,0.2893,0.104378,0,0,0,0.381983
"Oct 23, 06:00 pm",0,324.006,319.572,16.5447,0,1.00231,0.99666,0,13.2899,0,0,0,6.49215,3.50313,26.5675,10.4251,6.6708,0,995,256.696,91.5374,11.6625,4.8,15.1,17,-355.488,0,0,-0.3703,0,0,0,0.97322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 07:00 pm",0,305.809,302.04,0,0,1.00265,0.999029,0,3.92856,0,0,0,0,2.83491,22.276,8.7411,0,0,995,265.949,103.032,11.8875,4.4,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.99765,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 08:00 pm",0,290.307,287.065,0,0,1.00307,0.998775,0,4.94931,0,0,0,0,2.35034,18.895,7.41438,0,0,995,275.496,114.657,11.5047,2,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.996271,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 09:00 pm",0,276.871,274.036,0,0,1.0025,0.996753,0,12.9327,0,0,0,0,1.98102,16.3408,6.41213,0,0,995,286.311,126.076,11.2219,1.3,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.974633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 10:00 pm",0,265.015,262.494,0,0,0.996564,0.994983,0,19.5315,0,0,0,0,1.69995,14.3924,5.64759,0,0,995,299.924,136.783,11.1906,1.4,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.942458,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 23, 11:00 pm",0,254.445,252.188,0,0,0.989382,0.99371,0,23.9785,0,0,0,0,1.47638,12.78,5.01486,0,0,995,318.848,145.817,11.025,1.2,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.913698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 12:00 am",0,244.947,242.912,0,0,0.984818,0.993214,0,26.1492,0,0,0,0,1.29956,11.4174,4.48019,0,0,995,345.667,151.315,10.525,0.7,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.897649,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 01:00 am",0,236.285,234.424,0,0,0.984983,0.993219,0,26.0761,0,0,0,0,1.1534,10.3726,4.07022,0,0,995,16.9914,151.055,10.1641,1.2,12,0,-355.488,0,0,-0.3703,0,0,0,0.898211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 02:00 am",0,228.366,226.665,0,0,0.989926,0.993794,0,23.6943,0,0,0,0,1.03343,9.40475,3.69042,0,0,995,43.1433,145.171,9.80313,0.8,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.915703,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 03:00 am",0,221.022,219.445,0,0,0.997357,0.995156,0,18.907,0,0,0,0,0.934176,8.66934,3.40185,0,0,995,61.5094,135.948,9.95,1.4,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.946046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 04:00 am",0,214.159,212.69,0,0,1.00285,0.996948,0,12.1797,0,0,0,0,0.846285,8.04545,3.15703,0,0,995,74.8161,125.163,9.75,2.7,11,0,-355.488,0,0,-0.3703,0,0,0,0.977491,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 05:00 am",0,207.764,206.4,0,0,1.00272,0.998988,0,4.09343,0,0,0,0,0.772142,7.41437,2.9094,0,0,995,85.4876,113.724,9.94063,2.4,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.997449,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 06:00 am",0,201.764,200.491,0,0,1.00303,0.998798,0,4.85748,0,0,0,0,0.707895,6.88655,2.70228,0,0,995,94.9906,102.116,10.2703,2.7,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.996408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 07:00 am",0,196.113,194.92,0,0,1.00172,0.996405,0,14.2639,0,0,0,0,0.651895,6.41238,2.51622,0,0,995,104.271,90.6701,10.075,2.9,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.969171,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 08:00 am",0,190.763,189.642,0,0.500846,0.990211,0.993839,0.625604,23.5425,0,-77.2106,0,0,0.603614,5.99746,2.3534,0,0,995,114.074,80.1738,10.5437,3.3,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.916764,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 09:00 am",0,185.715,184.666,0.839496,1,0.965326,0.992661,1,32.913,0,-67.0084,0.238913,0.329418,0.553489,5.59088,2.19386,0.3924,0,995,125.111,70.1177,10.9016,3.5,11.8,1,-355.488,0,0,-0.3703,0,0,0,0.839496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 10:00 am",0,180.893,179.899,0.752399,1,0.927194,0.991854,1,41.2014,0,-51.7572,0.2055,0.295241,0.513769,5.28355,2.07326,0.3924,0,995,138.105,61.4394,11.1109,5.4,12.4,1,-355.488,0,0,-0.3703,0,0,0,0.752399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 11:00 am",0,176.292,175.352,0.671818,1,0.880237,0.991052,1,47.7924,0,-33.1782,0.174058,0.263622,0.481934,4.9611,1.94674,0.3924,0,995,153.603,54.913,11.4281,5.4,12.6,1,-355.488,0,0,-0.3703,0,0,0,0.671818,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 12:00 pm",0,171.883,170.991,0.622262,1,0.844051,0.990502,1,51.5185,0,-10.9118,0.154505,0.244176,0.454123,4.67923,1.83613,0.3924,0,995,171.443,51.4202,11.0813,5.9,12.8,1,-355.488,0,0,-0.3703,0,0,0,0.622262,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 01:00 pm",0,167.646,166.798,5.62173,1,0.845937,0.99053,1,51.3445,0,13.0257,1.39901,2.20597,0.427667,4.42533,1.7365,3.5316,0,995,190.22,51.6043,11.7594,7.1,13.4,9,-355.488,0,0,-0.3703,0,0,0,0.624637,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 02:00 pm",6.10196,293,393,472.395,1,0.884159,0.991114,1,47.3316,0.384347,35.0095,122.943,185.368,4.4573,34.0618,13.3658,273.503,1.49048,995,207.871,55.428,12.1313,9,15.1,697,-355.488,0,0,-0.3703,0,0,0,0.677754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 03:00 pm",465.204,293,393,479.333,1,0.930816,0.991923,1,40.5675,0.458925,53.2682,131.439,188.09,4.41811,34.1214,13.3892,247.604,113.632,995,223.111,62.2033,12.7359,9.6,15.9,631,32743.3,36.7359,36.7359,34.1076,0,0,95.1476,0.759641,2.62823,0.23979,1.0953,0,0.2893,0.104378,0.89946,0,2.62823,0
"Oct 24, 04:00 pm",690.828,293,393,654.143,1,0.967819,0.992724,1,32.195,0.556311,68.29,186.655,256.686,4.39861,34.4382,13.5135,303.325,168.743,995,235.875,71.0494,12.8625,9.8,16.3,773,50199.5,55.4094,55.4094,52.2911,0,28.7543,139.989,0.846239,3.11827,0.491654,1.33347,0,0.2893,0.104378,0.89946,0,3.11827,0
"Oct 24, 05:00 pm",37.9448,293,393,380.774,0.406134,0.991587,0.99406,0.596378,22.7839,0.0571912,77.8175,26.999,149.416,4.41323,33.9381,13.3173,162.061,9.26847,995,246.746,81.2071,12.4844,8.5,16,413,-358.873,0,0,-0.373826,9.26847,0,0,0.921972,0.373826,-0.0198524,0,0,0.2893,0.104378,0,0,0,0.373826
"Oct 24, 06:00 pm",0,323.916,319.461,5.83335,0,1.00217,0.996596,0,13.5356,0,0,0,2.28901,3.49077,26.7641,10.5022,2.3544,0,995,256.447,91.7826,12.175,8.7,15.3,6,-355.488,0,0,-0.3703,0,0,0,0.972225,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 07:00 pm",0,305.643,301.859,0,0,1.00276,0.998967,0,4.17997,0,0,0,0,2.82881,22.4055,8.79191,0,0,995,265.685,103.269,11.8875,7.1,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.99734,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 08:00 pm",0,289.962,286.68,0,0,1.00297,0.998841,0,4.68555,0,0,0,0,2.34533,19.2034,7.5354,0,0,995,275.213,114.895,11.6563,7.7,14,0,-355.488,0,0,-0.3703,0,0,0,0.996658,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 09:00 pm",0,276.354,273.483,0,0,1.00264,0.996826,0,12.6515,0,0,0,0,1.97736,16.6036,6.51527,0,0,995,286.005,126.325,11.4469,6.2,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.97572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 10:00 pm",0,264.344,261.793,0,0,0.996953,0.995067,0,19.2302,0,0,0,0,1.69788,14.6137,5.7344,0,0,995,299.603,137.056,10.9812,6.2,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.944203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 24, 11:00 pm",0,253.616,251.326,0,0,0.989986,0.993803,0,23.6623,0,0,0,0,1.47541,13.0034,5.10253,0,0,995,318.564,146.128,10.6156,6.4,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.915927,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 12:00 am",0,243.906,241.826,0,0,0.985564,0.993239,0,25.8171,0,0,0,0,1.29646,11.7258,4.60122,0,0,995,345.583,151.661,10.4063,8,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.900189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 01:00 am",0,235.087,233.196,0,0,0.985737,0.993245,0,25.7389,0,0,0,0,1.15487,10.5604,4.1439,0,0,995,17.2231,151.385,10.5437,6.7,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.900782,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 02:00 am",0,226.994,225.258,0,0,0.990545,0.993891,0,23.3624,0,0,0,0,1.03819,9.6174,3.77387,0,0,995,43.5234,145.446,9.88047,6.7,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.918015,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 03:00 am",0,219.513,217.91,0,0,0.997746,0.995245,0,18.585,0,0,0,0,0.942299,8.80311,3.45434,0,0,995,61.8921,136.176,9.08047,6.2,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.947852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 04:00 am",0,212.537,211.047,0,0,1.00298,0.997027,0,11.8709,0,0,0,0,0.854785,8.14226,3.19502,0,0,995,75.1664,125.364,8.68047,7.7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.978614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 05:00 am",0,206.084,204.713,0,0,1.00258,0.999061,0,3.79745,0,0,0,0,0.781578,7.42325,2.91289,0,0,995,85.8077,113.914,8.28047,4.6,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.997804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 06:00 am",0,200.078,198.807,0,0,1.00313,0.998727,0,5.14402,0,0,0,0,0.718578,6.82092,2.67653,0,0,995,95.2891,102.306,7.98047,2.9,8,0,-355.488,0,0,-0.3703,0,0,0,0.995972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 07:00 am",0,194.438,193.252,0,0,1.00153,0.996331,0,14.5464,0,0,0,0,0.662713,6.32686,2.48266,0,0,995,104.556,90.8699,7.88047,2.4,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.967945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 08:00 am",0,233.622,260.727,412.579,0.483526,0.989684,0.993757,0.620015,23.8214,0.168276,-77.3268,36.1286,161.896,1.42206,12.5541,4.92622,176.972,0,995,114.348,80.3903,9.38047,3.3,9.4,451,-355.488,0,0,-0.3703,0,0,0,0.914809,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 09:00 am",363.395,293,393,584.012,1,0.96427,0.992635,1,33.2075,0.540658,-67.2222,166.018,229.166,4.64185,33.8752,13.2926,273.895,88.7637,995,125.372,70.3624,10.8531,2.2,11.4,698,22795.8,25.6956,25.6956,23.7456,0,0,68.789,0.836693,1.95001,0.15211,0.954493,0,0.2893,0.104378,0.44973,0,1.95001,0
"Oct 25, 10:00 am",590.573,293,393,594.56,1,0.92537,0.99182,1,41.512,0.463,-51.9524,162.065,233.306,4.54641,33.8023,13.264,311.566,144.255,995,138.34,61.7178,11.5813,2.2,13.3,794,50316.3,55.4094,55.4094,52.4128,0,4.26571,139.989,0.748817,2.99656,0.369948,1.33347,0,0.2893,0.104378,0.89946,0,2.99656,0
"Oct 25, 11:00 am",401.413,293,393,447.931,1,0.877371,0.991006,1,48.1212,0.372388,-33.3139,115.669,175.768,4.46714,33.5159,13.1516,263.3,98.05,995,153.783,55.2265,12.4781,2.4,14.9,671,33941.2,37.9422,37.9422,35.3554,0,0,98.05,0.667557,2.58679,0.182962,1.11069,0,0.2893,0.104378,0.89946,0,2.58679,0
"Oct 25, 12:00 pm",414.93,293,393,481.134,1,0.840325,0.990448,1,51.8567,0.331562,-10.9308,118.93,188.797,4.40348,33.5741,13.1745,305.68,101.352,995,171.53,51.7599,12.9188,3.1,16.2,779,35229.2,39.3128,39.3128,36.6971,0,0,101.352,0.61763,2.61578,0.194474,1.12817,0,0.2893,0.104378,0.89946,0,2.61578,0
"Oct 25, 01:00 pm",65.9156,293,393,135.192,1,0.842356,0.990477,1,51.6733,0.188217,13.1474,33.4992,53.0492,4.39374,33.1417,13.0048,85.5432,16.1007,995,190.193,51.9501,12.6109,3.8,16.4,218,-366.838,0,0,-0.382123,16.1007,0,0,0.620145,0.382123,-0.011555,0,0,0.2893,0.104378,0,0,0,0.382123
"Oct 25, 02:00 pm",135.677,293,393,194.74,1,0.881581,0.991073,1,47.6359,0.292237,35.2288,50.5322,76.4158,4.38402,33.1483,13.0074,113.404,33.1408,995,207.747,55.7589,12.6938,2.9,16.6,289,8800.43,10.7893,10.7893,9.16711,0,0,33.1408,0.67384,1.62223,0.0144504,0.764373,0,0.2893,0.104378,0.44973,0,1.62223,0
"Oct 25, 03:00 pm",382.556,293,393,405.473,1,0.929246,0.991893,1,40.8452,0.44428,53.5268,110.995,159.108,4.38402,33.5549,13.1669,210.326,93.4439,995,222.926,62.5083,12.4594,3.5,16.6,536,32141,36.0269,36.0269,33.4802,0,0,93.4439,0.75648,2.54678,0.167378,1.08626,0,0.2893,0.104378,0.89946,0,2.54678,0
"Oct 25, 04:00 pm",179.545,293,393,215.177,1,0.966936,0.992701,1,32.4529,0.438289,68.554,61.3421,84.4356,4.40835,33.3275,13.0777,100.062,43.856,995,235.658,71.3274,12.1156,4,16.1,255,12973.1,15.2125,15.2125,13.5136,0,0,43.856,0.843833,1.69888,0.0346865,0.820788,0,0.2893,0.104378,0.44973,0,1.69888,0
"Oct 25, 05:00 pm",0,323.952,319.506,119.643,0.385289,0.991157,0.99399,0.58967,23.0258,0,77.9566,7.95337,46.9478,3.50482,26.6611,10.4618,51.012,0,995,246.512,81.4609,11.3672,4.2,15,130,-355.488,0,0,-0.3703,0,0,0,0.920329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 06:00 pm",0,305.672,301.884,7.76971,0,1.00203,0.996532,0,13.7808,0,0,0,3.04884,2.86154,22.346,8.76856,3.1392,0,995,256.198,92.0235,10.5969,5.4,13.8,8,-355.488,0,0,-0.3703,0,0,0,0.971214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 07:00 pm",0,289.994,286.713,0,0,1.00287,0.998904,0,4.43081,0,0,0,0,2.37388,19.1225,7.50367,0,0,995,265.422,103.502,10.6781,5.6,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.997011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 08:00 pm",0,276.413,273.548,0,0,1.00286,0.998906,0,4.42248,0,0,0,0,2.00315,16.4936,6.47208,0,0,995,274.929,115.127,10.625,3.7,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.997023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 09:00 pm",0,264.457,261.917,0,0,1.00277,0.996898,0,12.3713,0,0,0,0,1.72206,14.4671,5.67689,0,0,995,285.698,126.568,10.0813,2.9,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.97678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 10:00 pm",0,253.791,251.514,0,0,0.997328,0.99515,0,18.9306,0,0,0,0,1.50041,12.8484,5.04173,0,0,995,299.278,137.324,9.30313,2.6,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.945912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 25, 11:00 pm",0,244.173,242.113,0,0,0.99057,0.993895,0,23.3488,0,0,0,0,1.32067,11.529,4.52398,0,0,995,318.275,146.435,8.66406,2.6,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.918109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 12:00 am",0,235.417,233.538,0,0,0.986285,0.993264,0,25.4885,0,0,0,0,1.17602,10.4277,4.09182,0,0,995,345.493,152.004,8.2375,2.6,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.902671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 01:00 am",0,227.41,225.693,0,0,0.986464,0.993283,0,25.4057,0,0,0,0,1.0541,9.45522,3.71023,0,0,995,17.452,151.713,8.44063,2,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.903293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 02:00 am",0,219.982,218.389,0,0,0.991142,0.993987,0,23.0344,0,0,0,0,0.953216,8.71693,3.42053,0,0,995,43.9013,145.719,8.175,2.9,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.92027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 03:00 am",0,213.096,211.625,0,0,0.998117,0.995332,0,18.267,0,0,0,0,0.865909,7.99234,3.1362,0,0,995,62.2718,136.402,7.93125,2.4,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.949606,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 04:00 am",0,206.657,205.285,0,0,1.00309,0.997106,0,11.5661,0,0,0,0,0.790614,7.40852,2.9071,0,0,995,75.5132,125.564,7.70938,2.9,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.979694,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 05:00 am",0,200.602,199.319,0,0,1.00244,0.999134,0,3.5057,0,0,0,0,0.726262,6.88984,2.70357,0,0,995,86.1241,114.103,7.33125,3.3,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.998129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 06:00 am",0,194.913,193.715,0,0,1.00323,0.998657,0,5.42621,0,0,0,0,0.67022,6.38768,2.50653,0,0,995,95.5837,102.496,7.36562,2.7,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.995519,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 07:00 am",0,189.558,188.438,0,0,1.00133,0.996257,0,14.8243,0,0,0,0,0.620298,5.9297,2.32681,0,0,995,104.836,91.07,7.13125,2,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.966715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 08:00 am",0,210.71,225.066,240.083,0.466145,0.989154,0.993675,0.614398,24.0959,0.15242,-77.4435,20.0718,94.2086,0.932775,8.68781,3.4091,103.201,0,995,114.617,80.6069,7.80625,2,8.9,263,-355.488,0,0,-0.3703,0,0,0,0.912863,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 09:00 am",143.71,293,393,454.483,1,0.963214,0.99261,1,33.4971,0.519975,-67.4376,129.052,178.339,4.6672,33.5979,13.1838,213.858,35.103,995,125.628,70.607,8.86875,1.6,10.9,545,-395.146,0,0,-0.41161,15.1283,0,0,0.833914,0.41161,0.0179318,0,0,0.2893,0.104378,0,0,0,0.41161
"Oct 26, 10:00 am",515.6,293,393,528.396,1,0.923541,0.991787,1,41.8177,0.452683,-52.1501,143.741,207.343,4.55639,33.7479,13.2427,278.212,125.942,995,138.569,61.9955,9.50625,2.6,13.1,709,44819.3,49.5275,49.5275,46.6867,0,0,125.942,0.74527,2.84076,0.289167,1.25845,0,0.2893,0.104378,0.89946,0,2.84076,0
"Oct 26, 11:00 am",433.095,293,393,479.592,1,0.874489,0.990961,1,48.4452,0.372883,-33.4533,123.432,188.192,4.46222,33.591,13.1811,283.705,105.789,995,153.957,55.5384,10.2344,2.7,15,723,36957.7,41.1528,41.1528,38.4976,0,0,105.789,0.663336,2.65517,0.210394,1.15164,0,0.2893,0.104378,0.89946,0,2.65517,0
"Oct 26, 12:00 pm",0,324.021,319.592,17.778,1,0.836565,0.990393,1,52.1908,0,-10.9541,4.37457,6.97609,3.50797,26.5266,10.409,11.3796,0,995,171.612,52.0969,10.1563,4.2,15,29,-355.488,0,0,-0.3703,0,0,0,0.613035,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 01:00 pm",0,305.816,302.044,3.69408,1,0.838737,0.990425,1,51.9986,0,13.2648,0.911379,1.44956,2.8351,22.2953,8.74867,2.3544,0,995,190.164,52.2923,11.4187,4.6,14.7,6,-355.488,0,0,-0.3703,0,0,0,0.61568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 02:00 pm",0,322.522,337.431,121.929,1,0.87898,0.991032,1,47.9374,0.229235,35.444,31.5443,47.8451,3.85508,28.8429,11.318,71.4168,0,995,207.623,56.0859,13.2031,4.8,15,182,-355.488,0,0,-0.3703,0,0,0,0.669942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 03:00 pm",138.818,293,393,219.217,1,0.927661,0.991863,1,41.1209,0.371037,53.7812,59.9048,86.0208,4.45239,33.3442,13.0843,114.188,33.9081,995,222.742,62.8092,11.6844,4,15.2,291,-393.099,0,0,-0.409478,13.9334,0,0,0.753324,0.409478,0.0157998,0,0,0.2893,0.104378,0,0,0,0.409478
"Oct 26, 04:00 pm",453.461,293,393,451.003,1,0.966044,0.992679,1,32.7094,0.526626,68.8135,128.449,176.973,4.46222,33.6986,13.2233,210.326,110.763,995,235.442,71.6012,10,3.5,15,536,38893.9,43.2145,43.2145,40.5145,0,0,110.763,0.841423,2.69993,0.228852,1.17794,0,0.2893,0.104378,0.89946,0,2.69993,0
"Oct 26, 05:00 pm",2.65406,293,393,293.975,0.364808,0.99072,0.993919,0.583068,23.2671,0.00516283,78.0934,18.287,115.356,4.49675,33.4912,13.142,125.568,0.648287,995,246.277,81.7103,9.84688,3.7,14.3,320,-355.488,0,0,-0.3703,0.648287,0,0,0.918673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 06:00 pm",0,323.94,319.491,2.91057,0,1.00188,0.996468,0,14.0252,0,0,0,1.14211,3.57906,26.495,10.3966,1.1772,0,995,255.95,92.2599,9.37187,3.7,13.2,3,-355.488,0,0,-0.3703,0,0,0,0.970189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 07:00 pm",0,305.654,301.865,0,0,1.00297,0.998842,0,4.68103,0,0,0,0,2.90368,22.2454,8.72909,0,0,995,265.158,103.73,9.31875,3.7,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.996664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 08:00 pm",0,290.076,286.818,0,0,1.00275,0.998971,0,4.16017,0,0,0,0,2.41391,18.8449,7.39474,0,0,995,274.646,115.355,9.47812,1.4,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.997365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 09:00 pm",0,276.509,273.645,0,0,1.00289,0.99697,0,12.0923,0,0,0,0,2.03831,16.4015,6.43597,0,0,995,285.389,126.806,9.425,1.9,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.977812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 10:00 pm",0,264.549,262.008,0,0,0.997689,0.995232,0,18.6327,0,0,0,0,1.75311,14.3973,5.64949,0,0,995,298.95,137.586,8.88125,1.5,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.947586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 26, 11:00 pm",0,253.89,251.614,0,0,0.991135,0.993986,0,23.038,0,0,0,0,1.52614,12.7734,5.01228,0,0,995,317.979,146.737,8.35938,1.2,10,0,-355.488,0,0,-0.3703,0,0,0,0.920245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 12:00 am",0,244.326,242.277,0,0,0.986981,0.993356,0,25.1637,0,0,0,0,1.34491,11.3825,4.46648,0,0,995,345.395,152.343,7.8375,0.5,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.905096,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 01:00 am",0,235.616,233.746,0,0,0.987165,0.993383,0,25.0766,0,0,0,0,1.19521,10.3169,4.04834,0,0,995,17.6779,152.038,7.49375,0.7,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.905742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 02:00 am",0,227.64,225.928,0,0,0.991715,0.994081,0,22.7106,0,0,0,0,1.07034,9.37778,3.67984,0,0,995,44.2769,145.99,7.17188,0.6,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.922467,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 03:00 am",0,220.248,218.663,0,0,0.998471,0.995418,0,17.9531,0,0,0,0,0.967075,8.63366,3.38785,0,0,995,62.6482,136.628,7.08438,1,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.951309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 04:00 am",0,213.357,211.884,0,0,1.00319,0.997183,0,11.2656,0,0,0,0,0.875784,7.98829,3.1346,0,0,995,75.8562,125.763,7.11875,1.7,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.980732,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 05:00 am",0,206.958,205.595,0,0,1.00229,0.999205,0,3.21828,0,0,0,0,0.798952,7.32946,2.87608,0,0,995,86.4365,114.292,6.91875,1,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.998423,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 06:00 am",0,200.949,199.676,0,0,1.00331,0.998587,0,5.70393,0,0,0,0,0.732208,6.81783,2.67532,0,0,995,95.8741,102.686,6.35,1.3,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.995049,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 07:00 am",0,195.256,194.056,0,0,1.00113,0.996185,0,15.0976,0,0,0,0,0.673584,6.40154,2.51196,0,0,995,105.111,91.2704,6.42812,2.4,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.965484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 08:00 am",0,189.918,188.802,0,0.448705,0.988621,0.993595,0.608754,24.3658,0,-77.5607,0,0,0.617278,5.91752,2.32203,0,0,995,114.881,80.8237,6.81563,1.6,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.91093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 09:00 am",0,184.877,183.83,0.831161,1,0.962157,0.992584,1,33.7818,0,-67.6544,0.235746,0.326148,0.566561,5.5306,2.17021,0.3924,0,995,125.878,70.8515,7.26875,1.9,9.3,1,-355.488,0,0,-0.3703,0,0,0,0.831161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 10:00 am",0,180.084,179.097,1.48352,1,0.92171,0.991753,1,42.1184,0,-52.3503,0.402751,0.582134,0.522918,5.19912,2.04013,0.7848,0,995,138.792,62.2724,7.56563,2.7,10.3,2,-355.488,0,0,-0.3703,0,0,0,0.741761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 11:00 am",0,213.746,236.283,114.694,1,0.871593,0.990916,1,48.7643,0.362934,-33.5965,29.4195,45.0057,0.987761,9.30548,3.65147,68.2776,0,995,154.126,55.8486,8.60625,2,12.2,174,-355.488,0,0,-0.3703,0,0,0,0.659158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 12:00 pm",101.994,293,393,467.92,1,0.832773,0.990339,1,52.5204,0.321408,-10.982,114.611,183.612,4.5017,33.4426,13.1229,301.756,24.9133,995,171.69,52.4311,9.35625,1.7,14.2,769,-378.841,0,0,-0.394626,4.93858,0,0,0.608478,0.394626,0.000947456,0,0,0.2893,0.104378,0,0,0,0.394626
"Oct 27, 01:00 pm",422.238,293,393,491.441,1,0.835083,0.990372,1,52.3204,0.326911,13.3778,120.71,192.842,4.42789,33.5008,13.1457,315.49,103.137,995,190.131,52.6309,9.60625,2.2,15.7,804,35924.9,40.0533,40.0533,37.4218,0,0,103.137,0.611245,2.63157,0.200817,1.13762,0,0.2893,0.104378,0.89946,0,2.63157,0
"Oct 27, 02:00 pm",496.389,293,393,538.178,1,0.876355,0.99099,1,48.2361,0.382417,35.6549,138.81,211.181,4.38402,33.5806,13.177,317.059,121.249,995,207.498,56.4089,9.95938,2.2,16.6,808,42981.2,47.5685,47.5685,44.7721,0,0,121.249,0.666062,2.79648,0.269878,1.23347,0,0.2893,0.104378,0.89946,0,2.79648,0
"Oct 27, 03:00 pm",571.508,293,393,576.134,1,0.926063,0.991833,1,41.3945,0.463221,54.0312,157.162,226.075,4.36463,33.6384,13.1997,301.363,139.598,995,222.558,63.106,10.1641,1.9,17,768,50241.4,55.3087,55.3087,52.3348,0,0,139.598,0.750174,2.9739,0.348576,1.33219,0,0.2893,0.104378,0.89946,0,2.9739,0
"Oct 27, 04:00 pm",575.196,293,393,555.424,1,0.965143,0.992657,1,32.9644,0.54086,69.0686,158.038,217.948,4.37432,33.5493,13.1648,259.769,140.499,995,235.226,71.8709,10.0031,1.2,16.8,662,50332.9,55.4094,55.4094,52.4301,0,0.509631,139.989,0.839009,2.97928,0.352665,1.33347,0,0.2893,0.104378,0.89946,0,2.97928,0
"Oct 27, 05:00 pm",10.7266,293,393,345.711,0.3447,0.990276,0.993849,0.576577,23.5078,0.0177112,78.2279,20.0833,135.657,4.41811,33.2442,13.045,147.935,2.62011,995,246.044,81.9553,9.80625,1.2,15.9,377,-352.245,0,0,-0.366922,2.62011,0,0,0.917006,0.366922,-0.0267563,0,0,0.2893,0.104378,0,0,0,0.366922
"Oct 27, 06:00 pm",0,324.138,319.736,0.96915,0,1.00172,0.996404,0,14.2689,0,0,0,0.380294,3.52571,26.2679,10.3075,0.3924,0,995,255.703,92.4919,9.54375,1.4,14.7,1,-355.488,0,0,-0.3703,0,0,0,0.96915,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 07:00 pm",0,306.046,302.298,0,0,1.00306,0.99878,0,4.93056,0,0,0,0,2.87195,22.0259,8.64298,0,0,995,264.895,103.953,9.8375,1,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.9963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 08:00 pm",0,290.531,287.283,0,0,1.00263,0.999036,0,3.89869,0,0,0,0,2.39094,18.8388,7.39234,0,0,995,274.362,115.578,9.58438,0.9,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.997686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 09:00 pm",0,277.063,274.221,0,0,1.003,0.997042,0,11.8144,0,0,0,0,2.02648,16.2815,6.38886,0,0,995,285.079,127.039,9.09688,0.4,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.978816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 10:00 pm",0,265.182,262.658,0,0,0.998037,0.995313,0,18.3367,0,0,0,0,1.74687,14.3111,5.61569,0,0,995,298.618,137.843,8.76563,0.3,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.949224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 27, 11:00 pm",0,254.581,252.316,0,0,0.991681,0.994076,0,22.7302,0,0,0,0,1.52606,12.7074,4.9864,0,0,995,317.676,147.033,8.27812,0.2,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.922335,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 12:00 am",0,244.96,242.897,0,0,0.987653,0.993453,0,24.8428,0,0,0,0,1.34738,11.4945,4.51044,0,0,995,345.289,152.677,7.94687,0.8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.907464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 01:00 am",0,236.198,234.317,0,0,0.987841,0.99348,0,24.7516,0,0,0,0,1.20356,10.3855,4.07526,0,0,995,17.9004,152.361,7.51563,0.7,9,0,-355.488,0,0,-0.3703,0,0,0,0.908131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 02:00 am",0,228.13,226.398,0,0,0.992266,0.994174,0,22.391,0,0,0,0,1.08596,9.49012,3.72392,0,0,995,44.6498,146.259,6.75,1,8,0,-355.488,0,0,-0.3703,0,0,0,0.924606,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 03:00 am",0,220.632,219.023,0,0,0.998808,0.995502,0,17.6435,0,0,0,0,0.988539,8.7448,3.43146,0,0,995,63.0211,136.851,6.0625,1.5,7,0,-355.488,0,0,-0.3703,0,0,0,0.952961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 04:00 am",0,213.727,212.252,0,0,1.00329,0.997259,0,10.9695,0,0,0,0,0.899213,7.94172,3.11633,0,0,995,76.1954,125.962,5.71875,0.4,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.981729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 05:00 am",0,207.278,205.904,0,0,1.00213,0.999275,0,2.9353,0,0,0,0,0.823312,7.35301,2.88532,0,0,995,86.745,114.481,5.29688,0.5,6,0,-355.488,0,0,-0.3703,0,0,0,0.998688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 06:00 am",0,201.249,199.972,0,0,1.00338,0.998519,0,5.97708,0,0,0,0,0.757588,6.78326,2.66175,0,0,995,96.1604,102.876,4.89687,0.2,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.994564,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 07:00 am",0,195.57,194.372,0,0,1.00092,0.996114,0,15.3661,0,0,0,0,0.696882,6.32566,2.48219,0,0,995,105.382,91.4709,5.05312,0.3,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.964252,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 08:00 am",0,225.507,246.128,370.877,0.43121,0.988087,0.993516,0.603085,24.6309,0.141265,-77.6784,28.1198,145.532,1.2527,10.8326,4.25071,160.099,0,995,115.141,81.0404,5.88438,0.7,6.9,408,-355.488,0,0,-0.3703,0,0,0,0.909011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 09:00 am",353.046,293,393,600.618,1,0.961101,0.992559,1,34.0614,0.534772,-67.8725,170.164,235.682,4.77994,33.7594,13.2472,284.49,86.2358,995,126.123,71.0957,7.21562,0.8,8.7,725,21793.7,24.6302,24.6302,22.7018,0,0,66.2612,0.828438,1.92841,0.144101,0.940904,0,0.2893,0.104378,0.44973,0,1.92841,0
"Oct 28, 10:00 am",612.013,293,393,617.95,1,0.919879,0.99172,1,42.4139,0.455158,-52.5529,167.424,242.484,4.68246,33.767,13.2502,328.439,149.492,995,139.009,62.5485,8.33438,1.2,10.6,837,50292.6,55.4094,55.4094,52.3881,0,9.50267,139.989,0.738292,3.02127,0.394658,1.33347,0,0.2893,0.104378,0.89946,0,3.02127,0
"Oct 28, 11:00 am",544.774,293,393,590.178,1,0.868687,0.990871,1,49.0784,0.376374,-33.7434,150.872,231.586,4.60149,33.6463,13.2028,353.552,133.068,995,154.288,56.1569,8.17656,1.3,12.2,901,47631.6,52.5256,52.5256,49.6162,0,0,133.068,0.655026,2.90939,0.319561,1.29669,0,0.2893,0.104378,0.89946,0,2.90939,0
"Oct 28, 12:00 pm",480.898,293,393,554.439,1,0.828951,0.990284,1,52.8457,0.32609,-11.0145,135.172,217.562,4.53147,33.5772,13.1757,360.223,117.465,995,171.762,52.7623,9.06875,1.7,13.6,918,41504.1,45.9948,45.9948,43.2335,0,0,117.465,0.603964,2.76128,0.254742,1.2134,0,0.2893,0.104378,0.89946,0,2.76128,0
"Oct 28, 01:00 pm",489.648,293,393,561.329,1,0.831394,0.990319,1,52.6385,0.32951,13.4863,137.26,220.265,4.48686,33.5653,13.171,362.97,119.602,995,190.096,52.9658,9.5,1.7,14.5,925,42338,46.8832,46.8832,44.1021,0,0,119.602,0.606842,2.78111,0.263245,1.22473,0,0.2893,0.104378,0.89946,0,2.78111,0
"Oct 28, 02:00 pm",392.907,293,393,441.688,1,0.873706,0.990949,1,48.532,0.366684,35.8613,113.574,173.319,4.47207,33.4591,13.1293,261.731,95.9724,995,207.371,56.7278,9.64375,2,14.8,667,33129.8,37.0789,37.0789,34.5102,0,0,95.9724,0.662202,2.56868,0.175864,1.09968,0,0.2893,0.104378,0.89946,0,2.56868,0
"Oct 28, 03:00 pm",183.053,293,393,228.592,1,0.924452,0.991803,1,41.6661,0.372377,54.2765,62.2466,89.6994,4.49675,33.2237,13.037,120.074,44.7129,995,222.374,63.3986,9.53438,2.4,14.3,306,13310,15.5698,15.5698,13.8646,0,0,44.7129,0.747032,1.70519,0.0364342,0.825344,0,0.2893,0.104378,0.44973,0,1.70519,0
"Oct 28, 04:00 pm",81.7552,293,393,132.182,1,0.964233,0.992634,0.998077,33.2179,0.322096,69.3189,37.5018,51.8681,4.54142,33.1056,12.9906,61.9992,19.9697,995,235.011,72.1362,9.10312,2.4,13.4,158,-371.868,0,0,-0.387363,19.9697,0,0,0.836593,0.387363,-0.00631575,0,0,0.2893,0.104378,0,0,0,0.387363
"Oct 28, 05:00 pm",0,323.963,319.519,13.7299,0.324974,0.989824,0.993778,0.5702,23.7477,0,78.3599,0.743252,5.38762,3.62222,26.3432,10.3371,5.886,0,995,245.81,82.1957,8.37187,1.7,12.2,15,-355.488,0,0,-0.3703,0,0,0,0.915328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
