"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Oct 28, 06:00 pm",0,305.731,301.955,0,0,1.00156,0.99634,0,14.5118,0,0,0,0,2.96454,21.9975,8.6318,0,0,995,255.456,92.7193,7.64063,0.8,11,0,-355.488,0,0,-0.3703,0,0,0,0.968096,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 07:00 pm",0,290.083,286.807,0,0,1.00315,0.998718,0,5.17936,0,0,0,0,2.4578,18.8695,7.40439,0,0,995,264.632,104.171,7.76563,1.3,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.995917,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 08:00 pm",0,276.47,273.597,0,0,1.00251,0.999101,0,3.6381,0,0,0,0,2.07285,16.3773,6.42643,0,0,995,274.078,115.796,7.73438,1.4,10,0,-355.488,0,0,-0.3703,0,0,0,0.997985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 09:00 pm",0,264.53,261.995,0,0,1.0031,0.997113,0,11.5378,0,0,0,0,1.77708,14.2938,5.60887,0,0,995,284.768,127.266,7.725,0.5,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.979793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 10:00 pm",0,253.876,251.601,0,0,0.998371,0.995394,0,18.0427,0,0,0,0,1.5454,12.7206,4.99156,0,0,995,298.284,138.094,7.14688,0.6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.950826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 28, 11:00 pm",0,244.252,242.19,0,0,0.992208,0.994164,0,22.4253,0,0,0,0,1.35893,11.4452,4.49109,0,0,995,317.367,147.325,7.11563,0.9,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.924378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 12:00 am",0,235.504,233.627,0,0,0.9883,0.993548,0,24.5258,0,0,0,0,1.20724,10.3353,4.05557,0,0,995,345.176,153.008,6.85,0.8,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.909774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 01:00 am",0,227.487,225.767,0,0,0.988491,0.993576,0,24.431,0,0,0,0,1.07897,9.41222,3.69336,0,0,995,18.1193,152.68,6.94063,0.9,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.91046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 02:00 am",0,220.112,218.531,0,0,0.992796,0.994265,0,22.0756,0,0,0,0,0.973798,8.58017,3.36686,0,0,995,45.0198,146.525,6.71875,0.5,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.926689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 03:00 am",0,213.256,211.79,0,0,0.999128,0.995585,0,17.3382,0,0,0,0,0.883677,7.91387,3.1054,0,0,995,63.3903,137.074,6.2625,0.7,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.954562,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 04:00 am",0,206.882,205.525,0,0,1.00337,0.997334,0,10.6778,0,0,0,0,0.805244,7.27614,2.85516,0,0,995,76.5306,126.16,6.39687,0.4,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.982685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 05:00 am",0,200.941,199.681,0,0,1.00197,0.999344,0,2.65689,0,0,0,0,0.738712,6.70071,2.62936,0,0,995,87.0493,114.669,5.98438,0.1,7,0,-355.488,0,0,-0.3703,0,0,0,0.998925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 06:00 am",0,195.304,194.115,0,0,1.00344,0.998452,0,6.24553,0,0,0,0,0.681064,6.30605,2.47449,0,0,995,96.4424,103.066,6.19688,0.6,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.994065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 07:00 am",0,189.96,188.841,0,0,1.00071,0.996044,0,15.6298,0,0,0,0,0.630264,5.90377,2.31664,0,0,995,105.649,91.6716,6.04063,0.8,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.963022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 08:00 am",0,218.924,238.642,370.1,0.413665,0.987552,0.993438,0.597394,24.8913,0.135148,-77.7964,26.6487,145.227,1.10507,9.95558,3.90657,160.099,0,995,115.395,81.2571,7.30625,1,8.4,408,-355.488,0,0,-0.3703,0,0,0,0.907108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 09:00 am",334.04,293,393,598.666,1,0.960047,0.992535,1,34.3358,0.532614,-68.092,169.421,234.917,4.68755,33.6656,13.2104,284.49,81.5934,995,126.362,71.3395,8.66406,0.6,10.5,725,19952.1,22.6727,22.6727,20.7835,0,0,61.6187,0.825746,1.88917,0.129828,0.915937,0,0.2893,0.104378,0.44973,0,1.88917,0
"Oct 29, 10:00 am",608.016,293,393,615.083,1,0.918049,0.991687,1,42.7041,0.452186,-52.7579,166.31,241.359,4.5814,33.6743,13.2138,328.439,148.515,995,139.219,62.8235,8.85,1,12.6,837,50297,55.4094,55.4094,52.3928,0,8.52626,139.989,0.734866,3.01661,0.389997,1.33347,0,0.2893,0.104378,0.89946,0,3.01661,0
"Oct 29, 11:00 am",539.416,293,393,586.498,1,0.865772,0.990827,1,49.3874,0.372671,-33.8942,149.422,230.142,4.48686,33.5774,13.1758,353.552,131.759,995,154.444,56.4632,9.34375,1.3,14.5,901,47112.6,51.9723,51.9723,49.0756,0,0,131.759,0.650941,2.89665,0.313879,1.28964,0,0.2893,0.104378,0.89946,0,2.89665,0
"Oct 29, 12:00 pm",474.761,293,393,550.335,1,0.825102,0.990229,1,53.1664,0.321929,-11.0518,133.542,215.952,4.41323,33.5427,13.1622,360.223,115.966,995,171.829,53.0905,9.98438,2,16,918,40919.8,45.3723,45.3723,42.6248,0,0,115.966,0.599494,2.74744,0.248849,1.20546,0,0.2893,0.104378,0.89946,0,2.74744,0
"Oct 29, 01:00 pm",483.658,293,393,557.286,1,0.827673,0.990266,1,52.9529,0.32548,13.5899,135.655,218.679,4.35979,33.5255,13.1554,362.97,118.139,995,190.058,53.2968,10.6156,2,17.1,925,41767.1,46.2749,46.2749,43.5074,0,0,118.139,0.602472,2.76752,0.257412,1.21697,0,0.2893,0.104378,0.89946,0,2.76752,0
"Oct 29, 02:00 pm",389.596,293,393,439.127,1,0.871036,0.990908,1,48.825,0.363593,36.063,112.565,172.313,4.33565,33.2983,13.0662,261.731,95.1635,995,207.244,57.0423,11.1547,1.4,17.6,667,32813.6,36.7425,36.7425,34.1808,0,0,95.1635,0.658361,2.56166,0.173131,1.09539,0,0.2893,0.104378,0.89946,0,2.56166,0
"Oct 29, 03:00 pm",182.445,293,393,227.633,1,0.922828,0.991773,1,41.9355,0.37114,54.5171,61.8747,89.3231,4.36463,32.9909,12.9456,120.074,44.5644,995,222.189,63.6867,10.8281,1.2,17,306,13251.6,15.5079,15.5079,13.8038,0,0,44.5644,0.743898,1.70409,0.03613,0.824554,0,0.2893,0.104378,0.44973,0,1.70409,0
"Oct 29, 04:00 pm",80.3712,293,393,131.8,1,0.963314,0.992612,0.986734,33.47,0.316643,69.5645,36.9324,51.7182,4.41323,32.8428,12.8875,61.9992,19.6316,995,234.796,72.397,10.4922,1,16,158,-371.414,0,0,-0.386889,19.6316,0,0,0.834175,0.386889,-0.00678914,0,0,0.2893,0.104378,0,0,0,0.386889
"Oct 29, 05:00 pm",0,324.194,319.805,13.7046,0.305636,0.989366,0.993708,0.56394,23.9868,0,78.4895,0.689707,5.37768,3.52417,26.1682,10.2684,5.886,0,995,245.578,82.4314,10.425,0.6,14.8,15,-355.488,0,0,-0.3703,0,0,0,0.913639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 06:00 pm",0,306.071,302.314,0,0,1.00139,0.996276,0,14.7538,0,0,0,0,2.88338,22.0669,8.65904,0,0,995,255.209,92.942,9.92813,1.2,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.967029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 07:00 pm",0,290.527,287.274,0,0,1.00323,0.998656,0,5.42735,0,0,0,0,2.38457,18.8974,7.41534,0,0,995,264.369,104.385,10.2531,1.4,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.995517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 08:00 pm",0,277.029,274.181,0,0,1.00237,0.999165,0,3.37849,0,0,0,0,2.00383,16.3858,6.4298,0,0,995,273.793,116.008,9.975,1.3,13.1,0,-355.488,0,0,-0.3703,0,0,0,0.998262,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 09:00 pm",0,265.197,262.684,0,0,1.0032,0.997184,0,11.2626,0,0,0,0,1.71621,14.302,5.61209,0,0,995,284.456,127.488,10.0266,0.4,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.980742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 10:00 pm",0,254.625,252.366,0,0,0.998693,0.995473,0,17.7506,0,0,0,0,1.48649,12.7683,5.01029,0,0,995,297.947,138.339,9.94375,0.8,12.6,0,-355.488,0,0,-0.3703,0,0,0,0.952392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 29, 11:00 pm",0,245.067,243.018,0,0,0.992716,0.994251,0,22.1234,0,0,0,0,1.30357,11.5097,4.51641,0,0,995,317.052,147.61,9.64375,1.4,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.926375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 12:00 am",0,236.393,234.531,0,0,0.988924,0.993641,0,24.2129,0,0,0,0,1.15352,10.3833,4.07442,0,0,995,345.055,153.335,9.6,1.2,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.912028,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 01:00 am",0,228.463,226.76,0,0,0.989117,0.99367,0,24.1147,0,0,0,0,1.03336,9.42367,3.69785,0,0,995,18.3343,152.997,10.0594,0.9,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.912729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 02:00 am",0,221.117,219.54,0,0,0.993304,0.994354,0,21.7646,0,0,0,0,0.931335,8.67933,3.40577,0,0,995,45.3866,146.789,10.3281,1.5,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.928715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 03:00 am",0,214.256,212.786,0,0,0.999433,0.995666,0,17.0373,0,0,0,0,0.844981,8.0498,3.15874,0,0,995,63.7556,137.295,10.7312,2.7,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.956114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 04:00 am",0,207.855,206.491,0,0,1.00343,0.997407,0,10.3906,0,0,0,0,0.76975,7.43042,2.9157,0,0,995,76.8616,126.357,10.9438,2.7,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.983601,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 05:00 am",0,201.823,200.542,0,0,1.0018,0.999411,0,2.38316,0,0,0,0,0.706394,6.94205,2.72406,0,0,995,87.3492,114.858,10.7437,4,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.999135,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 06:00 am",0,196.145,194.947,0,0,1.0035,0.998387,0,6.50918,0,0,0,0,0.650281,6.45364,2.53241,0,0,995,96.72,103.256,10.7437,4,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.993554,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 07:00 am",0,190.792,189.671,0,0,1.00049,0.995975,0,15.8886,0,0,0,0,0.602139,6.00198,2.35518,0,0,995,105.911,91.8724,10.4703,3.5,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.961796,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 08:00 am",0,193.95,196.362,84.1857,0.396075,0.987017,0.993362,0.591683,25.1467,0.0707755,-77.9149,5.74489,33.0345,0.638475,6.43118,2.52359,36.4932,0,995,115.644,81.4737,11.3484,3.8,11.7,93,-355.488,0,0,-0.3703,0,0,0,0.905223,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 09:00 am",0,190.462,189.355,3.29235,1,0.958997,0.99251,1,34.6048,0,-68.3127,0.930688,1.29192,0.590005,5.93269,2.32799,1.5696,0,995,126.595,71.583,11.375,3.1,12,4,-355.488,0,0,-0.3703,0,0,0,0.823089,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 10:00 am",0,196.759,201.216,29.9909,1,0.916222,0.991654,1,42.9888,0.300398,-52.9653,8.09276,11.7684,0.662177,6.61993,2.59766,16.0884,0,995,139.424,63.0974,11.5938,2.2,13,41,-355.488,0,0,-0.3703,0,0,0,0.731487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 11:00 am",0,224.894,242.419,95.7424,1,0.862851,0.990782,1,49.6911,0.330373,-34.0488,24.3088,37.5693,1.09163,10.2719,4.03071,58.0752,0,995,154.593,56.7675,12.0297,2.2,14.1,148,-355.488,0,0,-0.3703,0,0,0,0.646908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 12:00 pm",0,236.93,239.221,31.5387,1,0.821229,0.990175,1,53.4824,0.109047,-11.094,7.61667,12.3758,1.15461,10.6885,4.19418,20.7972,0,995,171.891,53.4156,12.1781,1.5,14.6,53,-355.488,0,0,-0.3703,0,0,0,0.59507,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 01:00 pm",0,230.937,229.198,0.598136,1,0.823921,0.990213,1,53.2635,0,13.6885,0.14493,0.234709,1.02505,9.73521,3.8201,0.3924,0,995,190.016,53.6238,12.5906,2.2,14.7,1,-355.488,0,0,-0.3703,0,0,0,0.598136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 02:00 pm",0,223.51,221.915,0,1,0.868345,0.990866,1,49.115,0,36.2598,0,0,0.927001,8.85282,3.47385,0,0,995,207.115,57.3526,12.1297,1.3,14.2,0,-355.488,0,0,-0.3703,0,0,0,0.654543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 03:00 pm",0,216.648,215.176,0,1,0.921191,0.991744,1,42.2027,0,54.7528,0,0,0.842362,8.10383,3.17994,0,0,995,222.005,63.9704,11.8469,0.9,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.740773,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 04:00 pm",0,210.255,208.888,0,1,0.962386,0.99259,0.9756,33.7205,0,69.8052,0,0,0.770883,7.47447,2.93298,0,0,995,234.581,72.6533,11.7594,0.8,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.831756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 05:00 pm",0,204.217,202.93,0,0.286697,0.9889,0.993637,0.5578,24.2251,0,78.6165,0,0,0.711536,6.99627,2.74534,0,0,995,245.346,82.6624,11.5891,1.7,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.91194,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 06:00 pm",0,198.492,197.28,0,0,1.00121,0.996212,0,14.995,0,0,0,0,0.661203,6.5518,2.57093,0,0,995,254.963,93.1599,11.0844,2.4,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.965948,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 07:00 pm",0,193.063,191.921,0,0,1.0033,0.998595,0,5.67448,0,0,0,0,0.60876,6.14917,2.41294,0,0,995,264.107,104.593,11.3062,3.7,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.9951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 08:00 pm",0,187.893,186.814,0,0,1.00224,0.999229,0,3.11993,0,0,0,0,0.567381,5.77989,2.26803,0,0,995,273.509,116.216,10.95,4.6,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.998518,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 09:00 pm",0,182.932,181.904,0,0,1.00328,0.997254,0,10.9889,0,0,0,0,0.531835,5.47687,2.14912,0,0,995,284.143,127.705,10.65,6.7,11.9,0,-355.488,0,0,-0.3703,0,0,0,0.981664,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 10:00 pm",0,178.193,177.221,0,0,0.999001,0.995552,0,17.4607,0,0,0,0,0.500807,5.14257,2.01795,0,0,995,297.606,138.579,9.95938,6.4,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.953923,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 30, 11:00 pm",0,173.661,172.741,0,0,0.993207,0.994337,0,21.8247,0,0,0,0,0.473031,4.83275,1.89637,0,0,995,316.73,147.891,9.75937,5.9,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.928326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 12:00 am",0,169.292,168.414,0,0,0.989525,0.993732,0,23.904,0,0,0,0,0.448494,4.58699,1.79994,0,0,995,344.925,153.657,9.71562,7.1,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.914226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 01:00 am",0,165.067,164.226,0,0,0.989719,0.993762,0,23.8029,0,0,0,0,0.427792,4.35934,1.7106,0,0,995,18.545,153.31,9.31563,8,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.914939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 02:00 am",0,161,160.201,0,0,0.993792,0.994442,0,21.4581,0,0,0,0,0.409991,4.10445,1.61059,0,0,995,45.75,147.051,9.44063,6.2,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.930685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 03:00 am",0,157.049,156.281,0,0,0.999722,0.995746,0,16.7411,0,0,0,0,0.397188,3.91034,1.53442,0,0,995,64.1168,137.515,9.02188,5.6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.957616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 04:00 am",0,153.249,152.521,0,0,1.00349,0.997479,0,10.1081,0,0,0,0,0.378295,3.67648,1.44265,0,0,995,77.1882,126.554,9.11406,4.6,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.984478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 05:00 am",0,149.561,148.862,0,0,1.00163,0.999478,0,2.1142,0,0,0,0,0.365013,3.49929,1.37312,0,0,995,87.6448,115.046,8.85312,4.4,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.999319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 06:00 am",0,145.98,145.31,0,0,1.00354,0.998322,0,6.76792,0,0,0,0,0.351409,3.32586,1.30507,0,0,995,96.993,103.447,8.42813,4.4,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.993032,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 07:00 am",0,142.492,141.847,0,0,1.00027,0.995907,0,16.1423,0,0,0,0,0.339614,3.17382,1.24541,0,0,995,106.168,92.0732,8.91875,4.8,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.960574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 08:00 am",0,139.1,138.482,0,0.378442,0.986483,0.993286,0.585954,25.3971,0,-78.0336,0,0,0.328824,3.01606,1.1835,0,0,995,115.888,81.69,8.88437,4.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.903357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 09:00 am",0,135.793,135.199,0.820467,1,0.95795,0.992486,1,34.8684,0,-68.5345,0.231672,0.321951,0.3192,2.87523,1.12824,0.3924,0,995,126.823,71.8259,9.00625,4.4,10.1,1,-355.488,0,0,-0.3703,0,0,0,0.820467,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 10:00 am",0,132.585,132.017,0,1,0.914401,0.991622,1,43.2681,0,-53.1751,0,0,0.310167,2.71789,1.0665,0,0,995,139.623,63.3702,9.28906,3.1,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.728155,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 11:00 am",0,132.358,132.391,6.42928,1,0.859928,0.990738,1,49.9895,0.0656131,-34.2074,1.62678,2.52285,0.308438,2.70355,1.06087,3.924,0,995,154.737,57.0696,9.65938,3.3,11.3,10,-355.488,0,0,-0.3703,0,0,0,0.642928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 12:00 pm",0,129.54,128.995,0,1,0.817335,0.99012,1,53.7937,0,-11.1413,0,0,0.301205,2.5802,1.01247,0,0,995,171.949,53.7373,9.75937,3.1,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.590695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 01:00 pm",0,126.488,125.962,0,1,0.820139,0.990159,1,53.5702,0,13.7819,0,0,0.294673,2.46849,0.968635,0,0,995,189.972,53.9467,9.85938,3.1,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.593838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 02:00 pm",0,134.245,138.888,26.6806,1,0.865633,0.990824,1,49.402,0.33292,36.4515,6.79629,10.4695,0.316992,2.86225,1.12315,16.0884,0,995,206.985,57.6583,10.3594,3.8,12,41,-355.488,0,0,-0.3703,0,0,0,0.650747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 03:00 pm",0,133.665,133.098,0,1,0.919541,0.991714,1,42.4678,0,54.9834,0,0,0.309167,2.72509,1.06933,0,0,995,221.821,64.2494,9.26563,3.5,12,0,-355.488,0,0,-0.3703,0,0,0,0.737657,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 04:00 pm",0,130.544,129.997,0,1,0.96145,0.992568,0.964683,33.9694,0,70.0409,0,0,0.302519,2.59805,1.01948,0,0,995,234.368,72.9049,8.83125,2.6,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.829336,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 05:00 pm",0,127.47,126.937,0,0.268163,0.988427,0.993567,0.551784,24.4626,0,78.7409,0,0,0.29665,2.5087,0.984416,0,0,995,245.115,82.8885,8.53125,3.5,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.910232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 06:00 pm",0,124.453,123.938,0,0,1.00103,0.996149,0,15.2352,0,0,0,0,0.291296,2.40364,0.943189,0,0,995,254.718,93.3728,8.19219,2.9,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.964855,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 07:00 pm",0,121.486,120.985,0,0,1.00336,0.998533,0,5.92067,0,0,0,0,0.286561,2.31302,0.907629,0,0,995,263.846,104.797,7.9875,2.7,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.994666,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 08:00 pm",0,118.565,118.078,0,0,1.00209,0.999293,0,2.86248,0,0,0,0,0.281873,2.22738,0.874023,0,0,995,273.225,116.418,8,2.9,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.998752,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 09:00 pm",0,115.692,115.219,0,0,1.00336,0.997324,0,10.7167,0,0,0,0,0.277861,2.14195,0.840502,0,0,995,283.83,127.915,8.5375,2.2,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.982559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 10:00 pm",0,112.86,112.399,0,0,0.999297,0.99563,0,17.173,0,0,0,0,0.273977,2.06706,0.811116,0,0,995,297.263,138.813,8.2375,2.2,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.955418,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Oct 31, 11:00 pm",0,110.054,109.601,0,0,0.99368,0.994421,0,21.5291,0,0,0,0,0.271333,2.01146,0.789297,0,0,995,316.402,148.165,7.31563,1.9,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.930231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 12:00 am",0,107.272,106.828,0,0,0.990104,0.993822,0,23.5994,0,0,0,0,0.268677,1.95808,0.768352,0,0,995,344.787,153.975,6.49375,1.7,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.916367,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 01:00 am",0,104.512,104.075,0,0,0.990298,0.993852,0,23.4957,0,0,0,0,0.266005,1.91115,0.749935,0,0,997,18.751,153.62,6.08437,2.1,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.91709,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 02:00 am",0,101.771,101.34,0,0,0.99426,0.994527,0,21.1562,0,0,0,0,0.263706,1.8685,0.7332,0,0,997,46.1096,147.311,5.08437,2.1,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.9326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 03:00 am",0,99.0518,98.6277,0,0,0.999995,0.995825,0,16.4494,0,0,0,0,0.261369,1.82463,0.715983,0,0,997,64.4737,137.733,4.49687,1.9,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.95907,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 04:00 am",0,96.3539,95.936,0,0,1.00354,0.99755,0,9.83044,0,0,0,0,0.258864,1.7842,0.70012,0,0,997,77.5102,126.749,4.03125,2.7,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.985317,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 05:00 am",0,93.6812,93.2702,0,0,1.00145,0.999543,0,1.85014,0,0,0,0,0.256448,1.74065,0.683032,0,0,997,87.9358,115.233,3.56562,2.6,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.999479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 06:00 am",0,91.0344,90.6298,0,0,1.00358,0.998258,0,7.02165,0,0,0,0,0.253984,1.69968,0.666955,0,0,997,97.2613,103.637,2.8875,3.3,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.9925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 07:00 am",0,88.426,88.0305,0,0,1.00005,0.99584,0,16.3908,0,0,0,0,0.250889,1.64594,0.645866,0,0,997,106.42,92.274,2.80938,5.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.959359,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 08:00 am",0,85.869,85.4847,4.50756,0.360774,0.98595,0.993252,0.580209,25.6424,0,-78.1527,0.274424,1.76877,0.247527,1.58055,0.62021,1.962,0,997,116.127,81.9061,2.71875,4.7,3.5,5,-355.488,0,0,-0.3703,0,0,0,0.901512,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 09:00 am",0,128.488,152.415,100.6,1,0.95691,0.992462,1,35.1265,0.553987,-68.7575,28.3744,39.4753,0.350488,3.27636,1.28564,48.2652,0,997,127.045,72.0682,3.42812,4.7,4.6,123,-355.488,0,0,-0.3703,0,0,0,0.817884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 10:00 am",0,158.079,168.689,52.1909,1,0.912588,0.99159,1,43.5416,0.419341,-53.3871,14.0264,20.4797,0.451635,4.40174,1.72724,28.2528,0,997,139.815,63.6416,4.1625,5.1,5.1,72,-355.488,0,0,-0.3703,0,0,0,0.724874,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 11:00 am",0,167.235,169.614,19.8091,1,0.857005,0.990694,1,50.2824,0.220931,-34.3698,4.99498,7.7731,0.476681,4.66564,1.8308,12.1644,0,997,154.875,57.3694,4.75,5.1,6,31,-355.488,0,0,-0.3703,0,0,0,0.639004,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 12:00 pm",0,210.83,238.526,147.765,1,0.813421,0.990066,1,54.1001,0.308491,-11.1937,35.3425,57.9832,1.06033,9.62569,3.77712,98.8848,0,997,172.001,54.0557,5.77187,5.8,7.1,252,-355.488,0,0,-0.3703,0,0,0,0.586371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 01:00 pm",0,237.483,246.405,64.8536,1,0.81633,0.990106,1,53.8729,0.222777,13.87,15.5678,25.4485,1.35659,11.7106,4.59524,43.164,0,997,189.925,54.2654,5.39063,6.5,7.5,110,-355.488,0,0,-0.3703,0,0,0,0.589578,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 02:00 pm",0,294.507,334.039,224.501,1,0.862901,0.990783,1,49.686,0.320368,36.6379,57.0036,88.094,3.4804,25.2319,9.90099,136.163,0,997,206.855,57.9594,5.6,4.4,8.1,347,-355.488,0,0,-0.3703,0,0,0,0.646976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 03:00 pm",0,298.94,295.311,8.08008,1,0.91788,0.991684,1,42.7306,0,55.2088,2.18434,3.17062,2.84183,20.92,8.20901,4.3164,0,997,221.638,64.5238,5.2,3.3,7.7,11,-355.488,0,0,-0.3703,0,0,0,0.734553,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 04:00 pm",0,283.878,280.716,0,1,0.960507,0.992545,0.953989,34.2167,0,70.2714,0,0,2.37514,18.0192,7.07074,0,0,997,234.155,73.1516,4.57813,4,7,0,-355.488,0,0,-0.3703,0,0,0,0.826917,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 05:00 pm",0,270.642,267.841,0,0.250042,0.987948,0.993496,0.545895,24.6992,0,78.8626,0,0,2.01306,15.8285,6.21112,0,0,997,244.885,83.1097,4.2125,6.5,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.908514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 06:00 pm",0,258.935,256.446,0,0,1.00084,0.996085,0,15.4744,0,0,0,0,1.73661,13.9212,5.4627,0,0,997,254.474,93.5808,3.74687,5.4,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.96375,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 07:00 pm",0,248.464,246.229,0,0,1.00342,0.998472,0,6.16586,0,0,0,0,1.51315,12.3964,4.86436,0,0,997,263.585,104.995,3.24687,5.1,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.994215,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 08:00 pm",0,238.993,236.966,0,0,1.00194,0.999356,0,2.60624,0,0,0,0,1.33485,11.1501,4.37531,0,0,997,272.941,116.614,3.0375,5.1,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.998966,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 09:00 pm",0,230.322,228.464,0,0,1.00342,0.997393,0,10.4461,0,0,0,0,1.1867,10.1583,3.98614,0,0,997,283.516,128.12,2.69375,6.5,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.983426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 10:00 pm",0,222.348,220.642,0,0,0.99958,0.995707,0,16.8875,0,0,0,0,1.0642,9.26343,3.63497,0,0,997,296.918,139.041,2.42812,6.5,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.956877,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 1, 11:00 pm",0,214.992,213.423,0,0,0.994136,0.994504,0,21.2368,0,0,0,0,0.963455,8.45405,3.31737,0,0,997,316.068,148.434,1.69375,5.1,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.932091,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 12:00 am",0,208.152,206.697,0,0,0.990662,0.99391,0,23.2991,0,0,0,0,0.8784,7.78053,3.05308,0,0,997,344.641,154.288,1.40625,4.7,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.918453,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 01:00 am",0,201.74,200.382,0,0,0.990855,0.993941,0,23.1931,0,0,0,0,0.799933,7.22749,2.83607,0,0,997,18.9522,153.927,1.61875,5.6,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.919183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 02:00 am",0,195.732,194.468,0,0,0.994708,0.994612,0,20.859,0,0,0,0,0.734219,6.68311,2.62245,0,0,997,46.4652,147.569,1.2625,4.7,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.934459,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 03:00 am",0,190.081,188.9,0,0,1.00025,0.995902,0,16.1626,0,0,0,0,0.676871,6.20436,2.43459,0,0,997,64.826,137.95,0.928125,4,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.960476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 04:00 am",0,184.712,183.598,0,0,1.00358,0.997619,0,9.55763,0,0,0,0,0.627109,5.8252,2.28581,0,0,997,77.8276,126.944,0.671875,4.7,2,0,-355.488,0,0,-0.3703,0,0,0,0.986119,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 05:00 am",0,179.606,178.556,0,0,1.00127,0.999607,0,1.59108,0,0,0,0,0.583049,5.46014,2.14256,0,0,997,88.2221,115.421,0.828125,4.7,2,0,-355.488,0,0,-0.3703,0,0,0,0.999614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 06:00 am",0,174.682,173.679,0,0,1.00361,0.998196,0,7.27025,0,0,0,0,0.544955,5.20775,2.04352,0,0,997,97.5249,103.827,0.728125,7.6,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.99196,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 07:00 am",0,169.933,168.975,0,0,0.999823,0.995775,0,16.6341,0,0,0,0,0.509981,4.9545,1.94415,0,0,997,106.667,92.4748,0.90625,10.3,2,0,-355.488,0,0,-0.3703,0,0,0,0.958153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 08:00 am",0,165.394,164.489,0,0.343075,0.985419,0.993234,0.574451,25.8825,0,-78.2719,0,0,0.47825,4.647,1.82348,0,0,997,116.36,82.1218,1.20625,9.3,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.899691,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 09:00 am",0,161.012,160.147,0.815341,1,0.955877,0.992439,1,35.3789,0,-68.9815,0.229716,0.31994,0.449769,4.42452,1.73618,0.3924,0,997,127.261,72.3098,1.37188,11.9,2.7,1,-355.488,0,0,-0.3703,0,0,0,0.815341,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 10:00 am",0,156.854,156.046,1.44329,1,0.910784,0.991558,1,43.8094,0,-53.6013,0.387109,0.566348,0.423664,4.09417,1.60655,0.7848,0,997,140.001,63.9116,1.68125,7.3,3.4,2,-355.488,0,0,-0.3703,0,0,0,0.721646,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 11:00 am",0,202.473,232.009,147.352,1,0.854084,0.99065,1,50.5697,0.357865,-34.5361,37.0274,57.8211,0.967835,8.87026,3.48069,91.0368,0,997,155.006,57.6667,3.14375,6.5,5.8,232,-355.488,0,0,-0.3703,0,0,0,0.63514,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 12:00 pm",0,260.378,291.129,179.287,1,0.809492,0.990011,1,54.4016,0.279626,-11.2514,42.6724,70.3522,2.16143,17.1142,6.7156,120.859,0,997,172.048,54.3705,4.475,5.8,7.6,308,-355.488,0,0,-0.3703,0,0,0,0.582101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 01:00 pm",0,291.819,304.079,102.438,1,0.812496,0.990053,1,54.1717,0.193764,13.9524,24.4729,40.1966,2.84053,21.2196,8.32657,68.67,0,997,189.875,54.5798,4.90625,4,8.5,175,-355.488,0,0,-0.3703,0,0,0,0.585359,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 02:00 pm",178.13,293,393,356.349,1,0.860151,0.990741,1,49.9669,0.332318,36.8189,90.1896,139.831,4.73358,33.6734,13.2134,217.39,43.5104,997,206.723,58.2559,5.5375,4,9.6,554,5120.26,6.9261,6.9261,5.3336,0,0,23.5357,0.64323,1.59249,0.0339869,0.715099,0,0.2893,0.104378,0.44973,0,1.59249,0
"Nov 2, 03:00 pm",419.46,293,393,446.19,1,0.916208,0.991654,1,42.9911,0.428044,55.4288,120.398,175.085,4.69265,33.7593,13.2472,239.364,102.458,997,221.454,64.7932,6.25937,3.3,10.4,610,35660.5,39.7719,39.7719,37.1463,0,0,102.458,0.73146,2.62556,0.198396,1.13403,0,0.2893,0.104378,0.89946,0,2.62556,0
"Nov 2, 04:00 pm",83.1133,293,393,142.638,1,0.959555,0.992523,0.943525,34.4623,0.299055,70.4966,38.0667,55.9712,4.71821,33.2494,13.0471,67.8852,20.3014,997,233.942,73.3935,5.99375,2.7,9.9,173,-372.317,0,0,-0.38783,20.3014,0,0,0.824498,0.38783,-0.00584835,0,0,0.2893,0.104378,0,0,0,0.38783
"Nov 2, 05:00 pm",0,323.735,319.238,0,0.232342,0.987462,0.993425,0.540136,24.9347,0,78.9816,0,0,3.75272,26.4283,10.3704,0,0,997,244.655,83.3257,5.61875,2.4,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.906789,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 06:00 pm",0,305.263,301.436,0,0,1.00064,0.996022,0,15.7126,0,0,0,0,3.06067,22.1283,8.68315,0,0,997,254.23,93.7837,4.69688,2,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.962632,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 07:00 pm",0,289.451,286.143,0,0,1.00348,0.998411,0,6.40999,0,0,0,0,2.52656,18.9231,7.42542,0,0,997,263.324,105.188,5.04375,2.3,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.993748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 08:00 pm",0,275.724,272.828,0,0,1.00178,0.999419,0,2.35127,0,0,0,0,2.12148,16.4064,6.43789,0,0,997,272.658,116.805,5.07813,2.4,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.999158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 09:00 pm",0,263.633,261.066,0,0,1.00348,0.997461,0,10.1772,0,0,0,0,1.80878,14.4296,5.66218,0,0,997,283.201,128.319,4.97813,2.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.984266,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 10:00 pm",0,252.922,250.638,0,0,0.999851,0.995783,0,16.6044,0,0,0,0,1.56826,12.7081,4.98666,0,0,997,296.57,139.262,5.77187,1.2,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.958301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 2, 11:00 pm",0,243.272,241.205,0,0,0.994575,0.994586,0,20.9478,0,0,0,0,1.37107,11.4256,4.48342,0,0,997,315.727,148.697,5.98438,1.6,7,0,-355.488,0,0,-0.3703,0,0,0,0.933906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 12:00 am",0,234.458,232.567,0,0,0.991198,0.993996,0,23.0031,0,0,0,0,1.21161,10.402,4.08175,0,0,997,344.485,154.596,5.78438,2.8,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.920484,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 01:00 am",0,226.378,224.645,0,0,0.99139,0.994028,0,22.8953,0,0,0,0,1.08352,9.465,3.71407,0,0,997,19.1481,154.231,5.15,2.8,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.921218,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 02:00 am",0,218.89,217.287,0,0,0.995137,0.994694,0,20.5666,0,0,0,0,0.980622,8.70276,3.41496,0,0,997,46.8165,147.824,4.8625,3.3,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.936265,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 03:00 am",0,211.909,210.419,0,0,1.0005,0.995977,0,15.8806,0,0,0,0,0.885565,8.0567,3.16145,0,0,997,65.1735,138.165,4.60625,4.7,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.961834,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 04:00 am",0,205.438,204.064,0,0,1.00362,0.997687,0,9.28982,0,0,0,0,0.805825,7.37273,2.89306,0,0,997,78.1402,127.139,4.975,3.1,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.986884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 05:00 am",0,199.374,198.092,0,0,1.00109,0.99967,0,1.33712,0,0,0,0,0.738967,6.83915,2.68368,0,0,997,88.5035,115.608,4.85313,3.1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.999728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 06:00 am",0,193.685,192.489,0,0,1.00363,0.998135,0,7.51364,0,0,0,0,0.68284,6.32516,2.48199,0,0,997,97.7836,104.017,4.86562,2.1,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.991414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 07:00 am",0,188.314,187.193,0,0,0.999595,0.995711,0,16.8719,0,0,0,0,0.631658,5.89586,2.31354,0,0,997,106.91,92.6755,4.86562,1.9,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.956956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 08:00 am",0,183.227,182.174,0,0.325352,0.98489,0.993216,0.568683,26.1173,0,-78.3913,0,0,0.584046,5.51186,2.16286,0,0,997,116.588,82.337,5.26563,1.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.897895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 09:00 am",0,178.361,177.362,0.812841,1,0.954852,0.992416,1,35.6256,0,-69.2064,0.22876,0.318959,0.542543,5.21425,2.04607,0.3924,0,997,127.471,72.5507,5.5875,3.1,5.9,1,-355.488,0,0,-0.3703,0,0,0,0.812841,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 10:00 am",0,173.695,172.747,0,1,0.908991,0.991527,1,44.0714,0,-53.8176,0,0,0.50632,4.93066,1.93479,0,0,997,140.181,64.1801,5.675,4.2,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.718474,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 11:00 am",0,169.242,168.347,6.31336,1,0.85117,0.990607,1,50.8512,0,-34.7063,1.58097,2.47736,0.472366,4.63074,1.8171,3.924,0,997,155.131,57.9615,6.24062,4.2,7.1,10,-355.488,0,0,-0.3703,0,0,0,0.631336,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 12:00 pm",0,164.988,164.142,0,1,0.805551,0.989957,1,54.698,0,-11.3145,0,0,0.446857,4.34015,1.70307,0,0,997,172.091,54.6818,6.18437,3.1,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.577887,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 01:00 pm",0,160.86,160.047,0,1,0.808638,0.989999,1,54.4663,0,14.0291,0,0,0.423684,4.15393,1.63,0,0,997,189.822,54.8898,6.15,5.1,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.581181,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 02:00 pm",0,166.714,170.572,26.2199,1,0.857384,0.990699,1,50.2447,0.268967,36.9942,6.61445,10.2887,0.466298,4.64045,1.82091,16.0884,0,997,206.59,58.5475,6.3375,5.6,7.9,41,-355.488,0,0,-0.3703,0,0,0,0.63951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 03:00 pm",0,164.81,163.959,0,1,0.914525,0.991624,1,43.2493,0,55.6433,0,0,0.441951,4.38791,1.72182,0,0,997,221.27,65.0578,6.49375,6.1,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.728379,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 04:00 pm",0,160.644,159.823,0,1,0.958596,0.992501,0.933297,34.7063,0,70.7164,0,0,0.421542,4.20762,1.65107,0,0,997,233.73,73.6304,6.6625,8.7,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.822082,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 05:00 pm",0,156.598,155.812,0,0.21507,0.98697,0.993355,0.534509,25.1692,0,79.0977,0,0,0.403829,4.00637,1.5721,0,0,997,244.427,83.5366,6.49687,9.3,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.905056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 06:00 pm",0,152.705,151.959,0,0,1.00044,0.995958,0,15.9496,0,0,0,0,0.387747,3.76405,1.47701,0,0,997,253.988,93.9814,6.19688,6.5,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.961504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 07:00 pm",0,148.93,148.214,0,0,1.00352,0.998351,0,6.65297,0,0,0,0,0.373395,3.57899,1.4044,0,0,997,263.065,105.375,6.05312,6.1,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.993266,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 08:00 pm",0,145.232,144.539,0,0,1.00162,0.999482,0,2.09766,0,0,0,0,0.360816,3.44343,1.3512,0,0,997,272.375,116.99,6.04375,7.8,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.99933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 09:00 pm",0,141.616,140.948,0,0,1.00353,0.997529,0,9.91005,0,0,0,0,0.349821,3.29813,1.29418,0,0,997,282.886,128.512,5.54375,8.1,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.985079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 10:00 pm",0,138.077,137.43,0,0,1.00011,0.995858,0,16.3237,0,0,0,0,0.339562,3.16387,1.2415,0,0,997,296.22,139.478,5.14375,8.7,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.959689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 3, 11:00 pm",0,134.587,133.956,0,0,0.994998,0.994667,0,20.6623,0,0,0,0,0.331683,3.06309,1.20196,0,0,997,315.38,148.953,4.32188,10.3,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.935677,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 12:00 am",0,131.211,130.612,0,0,0.991713,0.994081,0,22.7116,0,0,0,0,0.320298,2.87994,1.13009,0,0,997,344.32,154.9,4.475,7.8,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.92246,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 01:00 am",0,127.912,127.333,0,0,0.991904,0.994113,0,22.6023,0,0,0,0,0.312156,2.75773,1.08213,0,0,997,19.3383,154.532,4.45313,7.8,5,0,-355.488,0,0,-0.3703,0,0,0,0.923195,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 02:00 am",0,124.678,124.118,0,0,0.995548,0.994775,0,20.279,0,0,0,0,0.305262,2.64361,1.03735,0,0,997,47.1631,148.077,4.30937,7.3,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.938016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 03:00 am",0,121.509,120.966,0,0,1.00073,0.996051,0,15.6036,0,0,0,0,0.298794,2.53418,0.994413,0,0,997,65.5161,138.379,4.10938,6.8,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.963145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 04:00 am",0,118.395,117.869,0,0,1.00364,0.997753,0,9.0271,0,0,0,0,0.292911,2.43634,0.956018,0,0,997,78.4477,127.332,4.06563,6.8,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.987614,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 05:00 am",0,115.337,114.827,0,0,1.0009,0.999731,0,1.08836,0,0,0,0,0.287365,2.34144,0.918781,0,0,997,88.78,115.795,3.96562,6.8,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.99982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 06:00 am",0,112.326,111.828,0,0,1.00365,0.998075,0,7.7517,0,0,0,0,0.2823,2.2613,0.887333,0,0,997,98.0373,104.207,3.76563,8.1,4,0,-355.488,0,0,-0.3703,0,0,0,0.990862,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 07:00 am",0,109.344,108.857,0,0,0.999366,0.995648,0,17.1043,0,0,0,0,0.278085,2.20143,0.863842,0,0,997,107.147,92.876,3.44375,11.1,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.955771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 08:00 am",0,106.443,105.976,0,0.307609,0.984365,0.993199,0.562907,26.3467,0,-78.5108,0,0,0.272317,2.07915,0.815858,0,0,997,116.811,82.5517,4.26563,9,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.896125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 09:00 am",0,103.599,103.146,0,1,0.953837,0.992393,0.992852,35.8664,0,-69.4321,0,0,0.268008,1.99621,0.783311,0,0,997,127.676,72.7906,4.54375,9.6,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.810386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 10:00 am",0,100.822,100.385,0,1,0.907213,0.991496,1,44.3273,0,-54.036,0,0,0.26337,1.89902,0.745175,0,0,997,140.354,64.4469,5.16563,9.3,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.71536,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 11:00 am",0,98.108,97.6866,0.627597,1,0.848265,0.990564,1,51.127,0,-34.8804,0.156617,0.246269,0.25892,1.81116,0.710698,0.3924,0,997,155.251,58.2536,5.65312,11.9,6.2,1,-355.488,0,0,-0.3703,0,0,0,0.627597,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 12:00 pm",0,95.4673,95.0628,0,1,0.8016,0.989902,1,54.9892,0,-11.3831,0,0,0.254737,1.71278,0.672093,0,0,997,172.128,54.9893,5.98438,9,7,0,-355.488,0,0,-0.3703,0,0,0,0.573731,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 01:00 pm",0,92.8867,92.4957,0,1,0.804759,0.989946,1,54.7568,0,14.0999,0,0,0.251077,1.63456,0.641401,0,0,997,189.766,55.1952,6.17188,9.3,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.577048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 02:00 pm",0,90.3673,89.9899,3.17909,1,0.8546,0.990658,1,50.5193,0,37.1637,0.799347,1.24748,0.247407,1.55581,0.610501,1.962,0,997,206.457,58.8342,6.77188,8.5,8.1,5,-355.488,0,0,-0.3703,0,0,0,0.635818,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 03:00 pm",0,139.809,168.034,124.028,1,0.912831,0.991594,1,43.5052,0.46861,55.8521,33.3419,48.6688,0.387252,3.85002,1.51075,67.1004,0,997,221.087,65.3173,6.64688,6.1,8.6,171,-355.488,0,0,-0.3703,0,0,0,0.725312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 04:00 pm",0,150.539,149.824,4.09834,1,0.95763,0.992479,0.923313,34.9485,0,70.9307,1.06812,1.60819,0.373039,3.58428,1.40647,1.962,0,997,233.519,73.8623,6.50313,4.7,8.3,5,-355.488,0,0,-0.3703,0,0,0,0.819667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 05:00 pm",0,146.874,146.185,0,0.198234,0.986471,0.993284,0.529018,25.4026,0,79.2111,0,0,0.360976,3.43005,1.34595,0,0,997,244.199,83.7422,6.2375,5.1,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.903315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 06:00 pm",0,143.299,142.636,0,0,1.00023,0.995895,0,16.1855,0,0,0,0,0.350112,3.27406,1.28474,0,0,997,253.746,94.1738,5.81563,4.7,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.960364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 07:00 pm",0,139.808,139.168,0,0,1.00356,0.99829,0,6.89475,0,0,0,0,0.33967,3.13099,1.2286,0,0,997,262.806,105.557,5.59375,4.7,7,0,-355.488,0,0,-0.3703,0,0,0,0.992768,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 08:00 pm",0,136.388,135.769,0,0,1.00145,0.999544,0,1.8455,0,0,0,0,0.330238,3.00396,1.17875,0,0,997,272.093,117.17,5.68437,5.1,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.999481,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 09:00 pm",0,133.047,132.45,0,0,1.00357,0.997597,0,9.6448,0,0,0,0,0.321736,2.86879,1.12571,0,0,997,282.571,128.7,5.61875,4.4,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.985865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 10:00 pm",0,129.783,129.209,0,0,1.00036,0.995933,0,16.0456,0,0,0,0,0.314069,2.73612,1.07365,0,0,997,295.868,139.687,5.00625,3.3,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.961042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 4, 11:00 pm",0,126.583,126.027,0,0,0.995405,0.994746,0,20.3801,0,0,0,0,0.306879,2.62676,1.03074,0,0,997,315.028,149.204,5.11875,3.3,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.937403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 12:00 am",0,123.444,122.905,0,0,0.992209,0.994164,0,22.4247,0,0,0,0,0.300572,2.51928,0.988566,0,0,997,344.145,155.199,4.89687,2.8,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.924381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 01:00 am",0,120.337,119.809,0,0,0.992396,0.994196,0,22.3143,0,0,0,0,0.295169,2.45222,0.96225,0,0,997,19.5226,154.829,4.31875,4.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.925115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 02:00 am",0,117.266,116.75,0,0,0.995941,0.994854,0,19.9964,0,0,0,0,0.289807,2.37928,0.93363,0,0,997,47.5048,148.327,4.4875,6.1,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.939714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 03:00 am",0,114.26,113.762,0,0,1.00095,0.996123,0,15.3318,0,0,0,0,0.284939,2.26817,0.890028,0,0,997,65.8534,138.591,4.24375,3.5,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.964411,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 04:00 am",0,111.308,110.824,0,0,1.00366,0.997818,0,8.76959,0,0,0,0,0.280297,2.17973,0.855326,0,0,997,78.75,127.525,4.04375,2.8,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.988309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 05:00 am",0,108.394,107.921,0,0,1.00071,0.999791,0,0.844906,0,0,0,0,0.275995,2.11258,0.828978,0,0,997,89.0514,115.981,3.84375,3.7,4,0,-355.488,0,0,-0.3703,0,0,0,0.999891,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 06:00 am",0,105.521,105.06,0,0,1.00366,0.998016,0,7.98435,0,0,0,0,0.271858,2.04105,0.800907,0,0,997,98.2859,104.396,3.66563,4.2,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.990306,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 07:00 am",0,102.691,102.242,0,0,0.999135,0.995587,0,17.3312,0,0,0,0,0.267868,1.97184,0.77375,0,0,997,107.378,93.0762,3.50938,5.1,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.954599,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 08:00 am",0,103.265,103.702,39.3529,0.289854,0.983844,0.993181,0.557127,26.5706,0.0458683,-78.6304,1.84421,15.4421,0.268443,1.99751,0.783823,17.2656,0,997,117.028,82.7658,3.74062,6.8,4.6,44,-355.488,0,0,-0.3703,0,0,0,0.894384,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 09:00 am",0,137.962,157.707,86.4536,1,0.952833,0.992371,0.982386,36.1012,0.525479,-69.6586,23.8507,33.9244,0.374524,3.60098,1.41303,41.9868,0,997,127.874,73.0295,4.5625,5.8,5.5,107,-355.488,0,0,-0.3703,0,0,0,0.807978,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 10:00 am",0,204.344,240.5,167.392,1,0.90545,0.991466,1,44.5771,0.432713,-54.2564,44.6295,65.6846,1.00747,9.47971,3.71984,92.214,0,997,140.521,64.7119,6.97188,8.5,8.3,235,-355.488,0,0,-0.3703,0,0,0,0.712307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 11:00 am",0,216.01,214.459,1.87177,1,0.845372,0.990521,1,51.3968,0,-35.0583,0.46549,0.734483,0.894642,8.51176,3.34001,1.1772,0,997,155.364,58.5429,6.36563,8.5,9.1,3,-355.488,0,0,-0.3703,0,0,0,0.623924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 12:00 pm",0,224.707,231.174,50.6975,1,0.797644,0.989848,1,55.2752,0.198602,-11.4574,11.888,19.8937,1.07011,9.89302,3.88202,34.9236,0,997,172.161,55.2929,7.12187,7.3,9.7,89,-355.488,0,0,-0.3703,0,0,0,0.569635,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 01:00 pm",0,231.151,233.376,31.5128,1,0.800861,0.989892,1,55.0431,0.102545,14.1645,7.41956,12.3656,1.12595,10.3988,4.08049,21.582,0,997,189.708,55.496,7.84375,8.1,10.5,55,-355.488,0,0,-0.3703,0,0,0,0.572961,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 02:00 pm",0,225.188,223.471,12.011,1,0.851801,0.990616,1,50.7906,0,37.3272,3.01,4.7131,1.00788,9.53094,3.73994,7.4556,0,997,206.322,59.1159,7.20938,10.3,10.1,19,-355.488,0,0,-0.3703,0,0,0,0.632156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 03:00 pm",0,244.316,258.352,81.6154,1,0.911128,0.991564,1,43.7586,0.344346,56.055,21.8987,32.0259,1.4936,13.0896,5.13636,44.3412,0,997,220.903,65.5716,6.91875,9,10.2,113,-355.488,0,0,-0.3703,0,0,0,0.72226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 04:00 pm",66.5549,293,393,353.872,1,0.956656,0.992457,0.913578,35.1889,0.430481,71.1394,91.16,138.859,4.69265,33.9568,13.3247,169.909,16.2569,997,233.309,74.0889,7.19687,7.3,10.4,433,-367.034,0,0,-0.382327,0,0,0,0.817256,0.382327,-0.0113511,0,0,0.2893,0.104378,0,0,0,0.382327
"Nov 5, 05:00 pm",0,323.467,318.906,287.601,0.181841,0.985966,0.993253,0.523666,25.6349,0,79.3215,7.96531,112.854,3.70109,27.0507,10.6147,125.176,0,997,243.973,83.9425,7.22188,6.1,9.8,319,-355.488,0,0,-0.3703,0,0,0,0.901569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 06:00 pm",0,304.954,301.125,0,0,1.00002,0.995833,0,16.4201,0,0,0,0,3.01206,22.2619,8.73558,0,0,997,253.506,94.3609,6.55625,4.7,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.959215,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 07:00 pm",0,289.15,285.843,0,0,1.0036,0.99823,0,7.13523,0,0,0,0,2.5008,18.9656,7.44212,0,0,997,262.549,105.734,6.09062,3.7,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.992256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 08:00 pm",0,275.389,272.485,0,0,1.00127,0.999606,0,1.59486,0,0,0,0,2.10913,16.4889,6.47025,0,0,997,271.811,117.343,5.49062,4.4,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.999613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 09:00 pm",0,263.25,260.672,0,0,1.00361,0.997664,0,9.38153,0,0,0,0,1.81153,14.4895,5.68569,0,0,997,282.256,128.881,4.86875,4.2,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.986625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 10:00 pm",0,252.445,250.141,0,0,1.00059,0.996006,0,15.77,0,0,0,0,1.57518,12.8273,5.03344,0,0,997,295.515,139.889,4.97188,3.3,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.96236,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 5, 11:00 pm",0,242.679,240.589,0,0,0.995796,0.994825,0,20.1016,0,0,0,0,1.38684,11.5452,4.53032,0,0,997,314.67,149.448,4.35,4,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.939085,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 12:00 am",0,233.819,231.921,0,0,0.992685,0.994246,0,22.1424,0,0,0,0,1.23227,10.3902,4.0771,0,0,997,343.961,155.492,3.59375,3.1,5,0,-355.488,0,0,-0.3703,0,0,0,0.92625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 01:00 am",0,225.701,223.962,0,0,0.992869,0.994278,0,22.0313,0,0,0,0,1.10486,9.44782,3.70733,0,0,997,19.7005,155.122,3.22813,2.9,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.926979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 02:00 am",0,218.201,216.596,0,0,0.996316,0.994931,0,19.7189,0,0,0,0,0.999917,8.6514,3.39481,0,0,997,47.8413,148.575,2.94062,2.7,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.941359,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 03:00 am",0,211.189,209.694,0,0,1.00116,0.996194,0,15.065,0,0,0,0,0.909374,8.0243,3.14873,0,0,997,66.1853,138.802,2.575,4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.965631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 04:00 am",0,204.651,203.264,0,0,1.00367,0.997882,0,8.51738,0,0,0,0,0.827831,7.39853,2.90318,0,0,997,79.047,127.717,2.375,3.7,3,0,-355.488,0,0,-0.3703,0,0,0,0.988971,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 05:00 am",0,198.533,197.241,0,0,1.00052,0.99985,0,0.606854,0,0,0,0,0.75958,6.83976,2.68392,0,0,997,89.3176,116.167,2.23125,3.1,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.999944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 06:00 am",0,192.745,191.53,0,0,1.00367,0.997959,0,8.21148,0,0,0,0,0.699633,6.40428,2.51304,0,0,997,98.5293,104.586,2.1875,4,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.989748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 07:00 am",0,187.27,186.131,0,0,0.998905,0.995527,0,17.5524,0,0,0,0,0.64602,5.97777,2.34568,0,0,997,107.605,93.2762,2.03125,4,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.953442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 08:00 am",0,196.167,202.31,235.666,0.272094,0.983328,0.993165,0.551344,26.789,0.0647,-78.75,10.2542,92.4752,0.763114,7.10648,2.78858,103.594,0,997,117.239,82.9791,2.60625,4.2,3.7,264,-355.488,0,0,-0.3703,0,0,0,0.892673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 09:00 am",179.797,293,393,545.404,1,0.951841,0.99235,0.971876,36.33,0.490749,-69.8857,148.697,214.016,4.93152,34.1388,13.3961,265.655,43.9176,997,128.066,73.2674,4.00313,4,5.8,677,5272.24,7.0873,7.0873,5.49192,0,0,23.9429,0.805619,1.59537,0.0348114,0.717155,0,0.2893,0.104378,0.44973,0,1.59537,0
