"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Nov 6, 10:00 am",548.081,293,393,571.708,1,0.903706,0.991436,1,44.8207,0.423289,-54.4786,152.129,224.338,4.81622,34.2437,13.4372,316.274,133.875,997,140.682,64.9751,4.95313,6.1,8,806,47952.4,52.8677,52.8677,49.9504,0,0,133.875,0.709316,2.91728,0.323089,1.30106,0,0.2893,0.104378,0.89946,0,2.91728,0
"Nov 6, 11:00 am",484.689,293,393,550.844,1,0.842496,0.990479,1,51.6605,0.339764,-35.2402,136.517,216.151,4.71309,34.1813,13.4127,348.451,118.391,997,155.471,58.8293,5.78125,7.3,10,888,41865.3,46.3796,46.3796,43.6097,0,0,118.391,0.620319,2.76985,0.258412,1.2183,0,0.2893,0.104378,0.89946,0,2.76985,0
"Nov 6, 12:00 pm",423.423,293,393,520.355,1,0.793686,0.989795,1,55.5558,0.286493,-11.5373,121.406,204.187,4.63173,34.0154,13.3477,361.008,103.426,997,172.189,55.5925,6.67813,6.8,11.6,920,36037.6,40.1733,40.1733,37.5392,0,0,103.426,0.565603,2.63414,0.201853,1.13915,0,0.2893,0.104378,0.89946,0,2.63414,0
"Nov 6, 01:00 pm",395.112,293,393,488.134,1,0.796947,0.989839,1,55.325,0.286655,14.2228,114.361,191.544,4.57138,33.8401,13.2788,336.679,96.5109,997,189.646,55.792,7.52656,5.4,12.8,858,33340.2,37.3027,37.3027,34.7293,0,0,96.5109,0.56892,2.57337,0.177693,1.10253,0,0.2893,0.104378,0.89946,0,2.57337,0
"Nov 6, 02:00 pm",325.708,293,393,389.685,1,0.848988,0.990575,1,51.0587,0.327013,37.4845,97.3302,152.912,4.54641,33.7042,13.2255,243.288,79.5582,997,206.186,59.3924,7.59688,5.1,13.3,620,26683.6,30.2245,30.2245,27.7954,0,0,79.5582,0.628523,2.42914,0.123748,1.01226,0,0.2893,0.104378,0.89946,0,2.42914,0
"Nov 6, 03:00 pm",99.5323,293,393,156.791,1,0.909416,0.991534,1,44.0096,0.284207,56.252,41.989,61.5246,4.57138,33.3987,13.1057,85.5432,24.312,997,220.72,65.8208,7.52656,5.1,12.8,218,5444.31,7.23362,7.23362,5.67116,0,0,24.312,0.719223,1.56246,2.99448e-05,0.719021,0,0.2893,0.104378,0.44973,0,1.56246,0
"Nov 6, 04:00 pm",0,323.732,319.234,30.1494,1,0.955676,0.992435,0.904099,35.4275,0,71.3424,7.67809,11.8306,3.63256,26.7394,10.4925,14.5188,0,997,233.099,74.3102,7.0125,6.8,11.7,37,-355.488,0,0,-0.3703,0,0,0,0.814849,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 05:00 pm",0,305.289,301.469,0.899817,0.165898,0.985456,0.993235,0.518454,25.8659,0,79.429,0.0224978,0.353088,2.97317,22.2994,8.75028,0.3924,0,997,243.747,84.1373,6.47188,4.7,10.3,1,-355.488,0,0,-0.3703,0,0,0,0.899817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 06:00 pm",0,289.495,286.191,0,0,0.999805,0.99577,0,16.6534,0,0,0,0,2.48313,19.0091,7.45915,0,0,997,253.267,94.5425,6.05313,3.7,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.958056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 07:00 pm",0,275.802,272.914,0,0,1.00362,0.99817,0,7.37435,0,0,0,0,2.09296,16.4241,6.44482,0,0,997,262.293,105.905,5.86563,2.8,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.991729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 08:00 pm",0,263.7,261.129,0,0,1.00109,0.999668,0,1.34584,0,0,0,0,1.79306,14.4979,5.68898,0,0,997,271.531,117.511,5.36563,3.7,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.999724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 09:00 pm",0,252.939,250.644,0,0,1.00363,0.99773,0,9.1203,0,0,0,0,1.55749,12.8169,5.02936,0,0,997,281.941,129.055,4.86562,2.6,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.987358,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 10:00 pm",0,243.21,241.126,0,0,1.00082,0.996079,0,15.4972,0,0,0,0,1.36968,11.5496,4.53205,0,0,997,295.16,140.085,4.57813,3.5,7,0,-355.488,0,0,-0.3703,0,0,0,0.963644,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 6, 11:00 pm",0,234.365,232.469,0,0,0.996172,0.994901,0,19.8266,0,0,0,0,1.21523,10.4282,4.09202,0,0,997,314.306,149.685,4.23438,3.3,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.940724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 12:00 am",0,226.257,224.52,0,0,0.993142,0.994325,0,21.8649,0,0,0,0,1.08796,9.49015,3.72394,0,0,997,343.767,155.78,3.89063,3.3,6,0,-355.488,0,0,-0.3703,0,0,0,0.928065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 01:00 am",0,218.777,217.176,0,0,0.993322,0.994357,0,21.7534,0,0,0,0,0.983361,8.67762,3.4051,0,0,997,19.8717,155.413,3.54688,2.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.928788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 02:00 am",0,211.865,210.391,0,0,0.996675,0.995007,0,19.4466,0,0,0,0,0.895699,7.92027,3.10791,0,0,997,48.1723,148.821,3.41563,1.7,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.942952,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 03:00 am",0,205.398,204.023,0,0,1.00135,0.996263,0,14.8036,0,0,0,0,0.821099,7.33899,2.87982,0,0,997,66.5116,139.012,2.89375,1.9,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.966807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 04:00 am",0,199.304,198.015,0,0,1.00367,0.997944,0,8.27057,0,0,0,0,0.753654,6.84677,2.68667,0,0,997,79.3384,127.908,2.82813,2.6,4,0,-355.488,0,0,-0.3703,0,0,0,0.9896,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 05:00 am",0,193.588,192.387,0,0,1.00032,0.999908,0,0.374298,0,0,0,0,0.696024,6.32597,2.48231,0,0,997,89.5784,116.353,3.075,1.6,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.999979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 06:00 am",0,188.163,187.031,0,0,1.00367,0.997903,0,8.43302,0,0,0,0,0.64598,5.93463,2.32875,0,0,997,98.7673,104.775,3.24375,2,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.989188,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 07:00 am",0,183.011,181.945,0,0,0.998674,0.995468,0,17.7678,0,0,0,0,0.599911,5.55699,2.18056,0,0,997,107.826,93.4758,3.32188,2,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.952301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 08:00 am",0,185.432,187.319,123.848,0.254335,0.982818,0.993148,0.545562,27.0016,0.0375179,-78.8695,4.98163,48.598,0.626823,5.88289,2.30845,54.5436,0,997,117.444,83.1917,4.16094,2.1,4.2,139,-355.488,0,0,-0.3703,0,0,0,0.890993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 09:00 am",72.0664,293,393,479.576,1,0.950863,0.992328,0.961327,36.5526,0.474029,-70.1133,129.196,188.186,4.89988,33.7622,13.2483,234.263,17.6031,997,128.252,73.504,5.38438,1.7,6.4,597,-368.747,0,0,-0.384111,0,0,0,0.803311,0.384111,-0.00956697,0,0,0.2893,0.104378,0,0,0,0.384111
"Nov 7, 10:00 am",490.789,293,393,519.196,1,0.901982,0.991407,1,45.0581,0.415656,-54.7026,137.888,203.733,4.77994,33.708,13.227,288.414,119.881,997,140.837,65.2363,6.43437,1.6,8.7,735,41512.4,46.0132,46.0132,43.242,0,0,117.51,0.70639,2.77113,0.264363,1.21363,0,0.2893,0.104378,0.89946,0,2.77113,0
"Nov 7, 11:00 am",436.583,293,393,503.914,1,0.839639,0.990438,1,51.9182,0.332638,-35.4258,124.458,197.736,4.67228,33.4985,13.1448,320.591,106.641,997,155.572,59.1126,7.675,1.1,10.8,817,37289.4,41.5059,41.5059,38.8431,0,0,106.641,0.616786,2.66279,0.213509,1.15614,0,0.2893,0.104378,0.89946,0,2.66279,0
"Nov 7, 12:00 pm",121.907,293,393,203.874,1,0.789731,0.989741,1,55.831,0.20905,-11.623,47.3268,80,4.60652,32.9841,12.943,142.441,29.7773,997,172.212,55.8881,8.70156,0.9,12.1,363,7511.13,9.42317,9.42317,7.82409,0,0,29.7773,0.561635,1.59907,0.00871676,0.746948,0,0.2893,0.104378,0.44973,0,1.59907,0
"Nov 7, 01:00 pm",27.1811,293,393,103.382,1,0.793019,0.989786,1,55.6026,0.0924579,14.2746,24.0999,40.5671,4.57639,32.8344,12.8842,71.8092,6.63933,997,189.582,56.0832,8.95,0.9,12.7,183,-356.12,0,0,-0.370958,6.63933,0,0,0.56493,0.370958,-0.0227205,0,0,0.2893,0.104378,0,0,0,0.370958
"Nov 7, 02:00 pm",227.513,293,393,293.714,1,0.846163,0.990533,1,51.3235,0.301325,37.6354,73.1126,115.253,4.55639,33.0874,12.9835,184.428,55.5728,997,206.049,59.6637,9.0375,0.8,13.1,470,17604.1,20.1247,20.1247,18.3376,0,0,55.5728,0.624923,1.78709,0.0602455,0.88344,0,0.2893,0.104378,0.44973,0,1.78709,0
"Nov 7, 03:00 pm",150.154,293,393,202.685,1,0.907695,0.991505,1,44.2582,0.330277,56.4429,54.1754,79.5337,4.55139,32.9944,12.947,111.049,36.677,997,220.537,66.0645,9.1375,0.9,13.2,283,10167.8,12.2385,12.2385,10.5915,0,0,36.677,0.716202,1.64706,0.0207972,0.782856,0,0.2893,0.104378,0.44973,0,1.64706,0
"Nov 7, 04:00 pm",52.2797,293,393,120.242,1,0.95469,0.992412,0.894882,35.6643,0.219887,71.5395,30.2777,47.183,4.59144,32.9161,12.9163,58.0752,12.77,997,232.89,74.5261,8.65,1,12.4,148,-362.809,0,0,-0.377926,12.77,0,0,0.812447,0.377926,-0.0157523,0,0,0.2893,0.104378,0,0,0,0.377926
"Nov 7, 05:00 pm",0,323.837,319.364,96.0925,0.150411,0.984939,0.993218,0.513386,26.0956,0,79.5335,2.15582,37.7067,3.65876,26.4794,10.3905,41.9868,0,997,243.523,84.3265,7.68437,1.9,11.2,107,-355.488,0,0,-0.3703,0,0,0,0.898061,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 06:00 pm",0,305.508,301.712,0,0,0.999582,0.995707,0,16.8854,0,0,0,0,2.99626,22.0622,8.65722,0,0,997,253.029,94.7186,7.63437,1.4,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.956888,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 07:00 pm",0,289.838,286.559,0,0,1.00364,0.99811,0,7.61203,0,0,0,0,2.47851,18.8322,7.38974,0,0,997,262.038,106.07,7.64688,1.2,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.991188,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 08:00 pm",0,276.239,273.37,0,0,1.00091,0.999729,0,1.09851,0,0,0,0,2.08315,16.3174,6.40296,0,0,997,271.251,117.673,7.44687,1.1,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.999816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 09:00 pm",0,264.236,261.686,0,0,1.00365,0.997795,0,8.86123,0,0,0,0,1.78192,14.3861,5.64509,0,0,997,281.627,129.224,7.14688,1.5,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.988064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 10:00 pm",0,253.53,251.244,0,0,1.00103,0.996151,0,15.2271,0,0,0,0,1.54426,12.7909,5.01914,0,0,997,294.803,140.275,7.31563,1.6,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.964892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 7, 11:00 pm",0,243.863,241.793,0,0,0.996533,0.994977,0,19.5553,0,0,0,0,1.35125,11.5169,4.51923,0,0,997,313.936,149.916,7.58438,2.3,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.942319,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 12:00 am",0,235.117,233.241,0,0,0.993581,0.994403,0,21.5921,0,0,0,0,1.19692,10.3423,4.05833,0,0,997,343.563,156.063,7.05,1.4,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.929827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 01:00 am",0,227.096,225.375,0,0,0.993757,0.994435,0,21.4807,0,0,0,0,1.06483,9.44573,3.7065,0,0,997,20.0358,155.699,6.58125,2,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.930541,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 02:00 am",0,219.685,218.098,0,0,0.997017,0.995081,0,19.1795,0,0,0,0,0.957561,8.66707,3.40096,0,0,997,48.4974,149.064,6.48125,2.3,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.944494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 03:00 am",0,212.839,211.377,0,0,1.00153,0.99633,0,14.5476,0,0,0,0,0.86521,7.92923,3.11143,0,0,997,66.8319,139.22,6.95,1.7,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.967939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 04:00 am",0,206.483,205.13,0,0,1.00366,0.998005,0,8.02927,0,0,0,0,0.788659,7.2836,2.85808,0,0,997,79.6242,128.098,7.00625,1.1,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.990197,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 05:00 am",0,200.509,199.243,0,0,1.00013,0.999964,0,0.147332,0,0,0,0,0.722123,6.78645,2.663,0,0,997,89.8338,116.538,7.24063,1.6,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.999997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 06:00 am",0,194.869,193.681,0,0,1.00366,0.997849,0,8.64886,0,0,0,0,0.664944,6.33632,2.48637,0,0,997,98.9999,104.964,7.31875,2,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.988629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 07:00 am",0,189.529,188.412,0,0,0.998444,0.995411,0,17.9774,0,0,0,0,0.616486,5.92192,2.32376,0,0,997,108.041,93.6749,7.0625,2.1,8,0,-355.488,0,0,-0.3703,0,0,0,0.951178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 08:00 am",0,184.486,183.441,0.889348,0.236585,0.982314,0.993132,0.539784,27.2086,0,-78.9888,0.0329065,0.34898,0.568242,5.51821,2.16534,0.3924,0,997,117.644,83.4033,8.075,1.9,8.7,1,-355.488,0,0,-0.3703,0,0,0,0.889348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 09:00 am",0,179.729,178.751,0.801056,1,0.949899,0.992308,0.950745,36.769,0,-70.3412,0.213204,0.314334,0.527594,5.12548,2.01124,0.3924,0,997,128.432,73.7394,7.97188,1.1,9.3,1,-355.488,0,0,-0.3703,0,0,0,0.801056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 10:00 am",0,182.382,184.379,18.2918,1,0.90028,0.991378,1,45.289,0.213999,-54.9284,4.84863,7.1777,0.546914,5.39859,2.11841,10.2024,0,997,140.985,65.4954,9.31563,1.4,10.8,26,-355.488,0,0,-0.3703,0,0,0,0.703531,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 11:00 am",0,210.07,227.645,95.679,1,0.836806,0.990397,1,52.1696,0.31524,-35.6152,23.5503,37.5444,0.895604,8.55615,3.35743,61.2144,0,997,155.667,59.3929,11.0375,1.5,12.6,156,-355.488,0,0,-0.3703,0,0,0,0.613327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 12:00 pm",0,228.998,235.971,54.1003,1,0.785781,0.989688,1,56.1007,0.196552,-11.7146,12.4953,21.229,1.08199,10.0202,3.93194,38.0628,0,997,172.231,56.1795,10.4531,1.2,13.5,97,-355.488,0,0,-0.3703,0,0,0,0.557736,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 01:00 pm",0,225.767,224.131,1.12198,1,0.789081,0.989733,1,55.8757,0,14.3198,0.260237,0.440265,0.965633,9.072,3.55985,0.7848,0,997,189.515,56.3694,11.9594,0.9,13.6,2,-355.488,0,0,-0.3703,0,0,0,0.56099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 02:00 pm",0,237.733,246.645,61.5141,1,0.843326,0.990491,1,51.5849,0.247217,37.7798,15.2604,24.1381,1.23348,11.272,4.42313,38.8476,0,997,205.912,59.9297,10.8625,1.5,14.3,99,-355.488,0,0,-0.3703,0,0,0,0.621355,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 03:00 pm",0,234.711,232.89,7.13199,1,0.905967,0.991475,1,44.5042,0,56.6275,1.90261,2.79859,1.0978,10.2018,4.00319,3.924,0,997,220.354,66.3028,12.1594,2,13.8,10,-355.488,0,0,-0.3703,0,0,0,0.713199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 04:00 pm",0,243.724,250.726,54.2734,1,0.953698,0.99239,0.885932,35.8991,0.284178,71.7307,13.5153,21.2969,1.33089,12.0111,4.71316,26.2908,0,997,232.682,74.7366,12.4594,2.1,14.1,67,-355.488,0,0,-0.3703,0,0,0,0.810051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 05:00 pm",0,239.329,237.407,72.6004,0.135388,0.984417,0.9932,0.508465,26.324,0,79.635,1.45125,28.4884,1.17929,10.7983,4.23723,31.7844,0,997,243.299,84.5102,11.8594,1.5,13.5,81,-355.488,0,0,-0.3703,0,0,0,0.896301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 06:00 pm",0,231.157,229.402,0,0,0.999354,0.995645,0,17.1158,0,0,0,0,1.05922,9.77101,3.83414,0,0,997,252.792,94.8891,11.1375,1.6,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.955712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 07:00 pm",0,223.63,222.014,0,0,1.00366,0.998051,0,7.84818,0,0,0,0,0.952381,8.94024,3.50815,0,0,997,261.784,106.23,10.9375,1.7,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.990633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 08:00 pm",0,216.613,215.109,0,0,1.00071,0.999789,0,0.852984,0,0,0,0,0.862106,8.28331,3.25037,0,0,997,270.973,117.829,10.6375,3.1,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.999889,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 09:00 pm",0,210.085,208.691,0,0,1.00366,0.99786,0,8.60439,0,0,0,0,0.784991,7.62342,2.99143,0,0,997,281.314,129.386,10.4375,2.8,12,0,-355.488,0,0,-0.3703,0,0,0,0.988745,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 10:00 pm",0,204.005,202.712,0,0,1.00123,0.996221,0,14.9599,0,0,0,0,0.719838,7.01522,2.75277,0,0,997,294.446,140.458,10.2375,1.9,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.966107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 8, 11:00 pm",0,198.299,197.092,0,0,0.99688,0.995051,0,19.2877,0,0,0,0,0.665168,6.50266,2.55164,0,0,997,313.562,150.14,9.97656,1.5,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.943872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 12:00 am",0,192.902,191.767,0,0,0.994001,0.99448,0,21.3241,0,0,0,0,0.617073,6.07756,2.38484,0,0,997,343.349,156.34,9.81563,1.7,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.931538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 01:00 am",0,187.808,186.746,0,0,0.994172,0.994511,0,21.2132,0,0,0,0,0.576452,5.64345,2.21449,0,0,997,20.1924,155.982,9.51563,0.9,11,0,-355.488,0,0,-0.3703,0,0,0,0.93224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 02:00 am",0,182.959,181.955,0,0,0.997344,0.995153,0,18.9177,0,0,0,0,0.540268,5.29704,2.07856,0,0,997,48.8164,149.305,9.66719,0.9,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.945985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 03:00 am",0,178.315,177.361,0,0,1.0017,0.996396,0,14.297,0,0,0,0,0.509185,4.99863,1.96146,0,0,997,67.1462,139.426,9.40625,1.1,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.969029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 04:00 am",0,173.82,172.905,0,0,1.00365,0.998065,0,7.79355,0,0,0,0,0.483453,4.76908,1.87139,0,0,997,79.9042,128.287,9.43125,2.1,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.990763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 05:00 am",0,169.503,168.635,0,0,1.00006,0.999982,0,0.0739524,0,0,0,0,0.455461,4.50001,1.7658,0,0,997,90.0836,116.722,9.2625,2.3,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.999999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 06:00 am",0,165.346,164.519,0,0,1.00365,0.997796,0,8.85892,0,0,0,0,0.431921,4.26144,1.67219,0,0,997,99.227,105.152,9.44063,2.6,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.988071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 07:00 am",0,161.331,160.541,0,0,0.998215,0.995356,0,18.1811,0,0,0,0,0.411613,4.04113,1.58574,0,0,997,108.251,93.8736,9.28438,2.8,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.950075,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 08:00 am",0,157.464,156.713,0,0.218851,0.981818,0.993116,0.534013,27.4097,0,-79.108,0,0,0.392808,3.81305,1.49624,0,0,997,117.838,83.614,9.71875,2.3,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.887737,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 09:00 am",0,153.733,153.017,0,1,0.948952,0.992287,0.940134,36.979,0,-70.5695,0,0,0.375812,3.60559,1.41483,0,0,997,128.606,73.9734,9.31563,2,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.798856,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 10:00 am",0,150.128,149.445,0,1,0.898604,0.99135,1,45.5135,0,-55.1556,0,0,0.359719,3.41181,1.33879,0,0,997,141.127,65.7522,9.87656,1.9,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.700741,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 11:00 am",0,146.635,145.983,0.609943,1,0.833999,0.990356,1,52.4146,0,-35.8082,0.149621,0.239342,0.344564,3.23968,1.27125,0.3924,0,997,155.757,59.6698,10.7375,2.4,12.3,1,-355.488,0,0,-0.3703,0,0,0,0.609943,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 12:00 pm",0,143.244,142.618,0,1,0.781842,0.989635,1,56.3647,0,-11.8121,0,0,0.33186,3.08099,1.20898,0,0,997,172.245,56.4665,11.3984,2.9,13,0,-355.488,0,0,-0.3703,0,0,0,0.553905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 01:00 pm",0,139.918,139.312,0,1,0.785134,0.98968,1,56.1444,0,14.3581,0,0,0.321111,2.96905,1.16506,0,0,997,189.445,56.6506,11.8594,5.6,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.557102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 02:00 pm",0,136.676,136.093,3.0891,1,0.84048,0.99045,1,51.8428,0,37.9175,0.763726,1.21216,0.311334,2.82839,1.10986,1.962,0,997,205.773,60.1902,12.4594,6.5,14.1,5,-355.488,0,0,-0.3703,0,0,0,0.617821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 03:00 pm",0,179.343,205.811,121.447,1,0.904231,0.991445,1,44.7477,0.436515,56.8058,32.3355,47.6556,0.590482,6.25549,2.45465,67.1004,0,997,220.172,66.5356,11.1234,6.1,14.6,171,-355.488,0,0,-0.3703,0,0,0,0.710214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 04:00 pm",0,188.036,186.969,4.03831,1,0.9527,0.992368,0.877256,36.1319,0,71.9158,0.994719,1.58463,0.552835,5.73164,2.24909,1.962,0,997,232.476,74.9415,12.4031,4.4,14.2,5,-355.488,0,0,-0.3703,0,0,0,0.807661,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 05:00 pm",0,183.151,182.138,0,0.120835,0.98389,0.993183,0.503692,26.5509,0,79.7334,0,0,0.521175,5.40335,2.12028,0,0,997,243.078,84.6882,12.35,5.1,13.6,0,-355.488,0,0,-0.3703,0,0,0,0.894538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 06:00 pm",0,178.466,177.504,0,0,0.999121,0.995583,0,17.3448,0,0,0,0,0.490718,5.1037,2.00269,0,0,997,252.557,95.054,11.7594,6.1,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.954528,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 07:00 pm",0,174.008,173.102,0,0,1.00367,0.997992,0,8.08272,0,0,0,0,0.466038,4.75568,1.86613,0,0,997,261.532,106.383,11.2984,3.7,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.990066,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 08:00 pm",0,169.698,168.83,0,0,1.00052,0.99985,0,0.609336,0,0,0,0,0.443507,4.53129,1.77808,0,0,997,270.696,117.979,10.9375,5.1,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.999943,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 09:00 pm",0,165.558,164.734,0,0,1.00367,0.997924,0,8.3499,0,0,0,0,0.424163,4.26043,1.67179,0,0,997,281.001,129.542,10.4375,3.7,12,0,-355.488,0,0,-0.3703,0,0,0,0.9894,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 10:00 pm",0,161.566,160.781,0,0,1.00143,0.996291,0,14.6957,0,0,0,0,0.40651,4.02776,1.58049,0,0,997,294.088,140.634,10.0375,3.1,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.967287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 9, 11:00 pm",0,157.7,156.948,0,0,0.997212,0.995124,0,19.0239,0,0,0,0,0.391201,3.82413,1.50059,0,0,997,313.182,150.358,9.61563,2.8,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.945382,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 12:00 am",0,153.942,153.22,0,0,0.994404,0.994554,0,21.0611,0,0,0,0,0.37746,3.64451,1.4301,0,0,997,343.125,156.611,9.11563,2.8,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.933198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 01:00 am",0,150.291,149.598,0,0,0.99457,0.994585,0,20.9512,0,0,0,0,0.365517,3.4627,1.35876,0,0,997,20.3411,156.261,8.51563,2.1,10,0,-355.488,0,0,-0.3703,0,0,0,0.933885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 02:00 am",0,146.746,146.082,0,0,0.997655,0.995224,0,18.6614,0,0,0,0,0.354788,3.28534,1.28917,0,0,997,49.1289,149.543,8.22812,1.2,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.947426,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 03:00 am",0,143.26,142.614,0,0,1.00186,0.99646,0,14.052,0,0,0,0,0.345311,3.17542,1.24603,0,0,997,67.4542,139.631,7.91875,2,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.970076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 04:00 am",0,139.832,139.205,0,0,1.00364,0.998122,0,7.56353,0,0,0,0,0.335729,3.06216,1.20159,0,0,997,80.1782,128.476,7.3625,2.9,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.9913,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 05:00 am",0,136.479,135.873,0,0,1.00025,0.999929,0,0.289468,0,0,0,0,0.326784,2.92927,1.14944,0,0,997,90.3276,116.906,7.0625,2.7,8,0,-355.488,0,0,-0.3703,0,0,0,0.999987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 06:00 am",0,133.208,132.626,0,0,1.00364,0.997744,0,9.06312,0,0,0,0,0.318729,2.78799,1.09401,0,0,997,99.4485,105.34,7.15312,1.7,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.987515,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 07:00 am",0,130.001,129.437,0,0,0.997988,0.995302,0,18.3788,0,0,0,0,0.310691,2.67859,1.05108,0,0,997,108.455,94.0717,7.30937,2.1,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.948993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 08:00 am",0,132.691,134.413,115.201,0.201142,0.981329,0.993101,0.528252,27.6049,0.0416861,-79.2269,3.54288,45.205,0.317236,2.8011,1.09915,51.012,0,997,118.025,83.8235,8.35312,1.4,8.9,130,-355.488,0,0,-0.3703,0,0,0,0.886164,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 09:00 am",0,258.31,342.809,404.73,1,0.948022,0.992268,0.9295,37.1827,0.468934,-70.798,105.101,158.816,2.84668,22.3689,8.77754,199.339,0,997,128.773,74.2058,9.59375,1.6,11,508,-355.488,0,0,-0.3703,0,0,0,0.796712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 10:00 am",388.643,293,393,529.101,1,0.896955,0.991323,1,45.7314,0.4103,-55.3844,139.724,207.619,4.55139,33.4684,13.133,297.439,94.9308,997,141.262,66.0068,10.1922,0.8,13.2,758,24805,28.2917,28.2917,25.8386,0,0,74.9561,0.698022,2.45309,0.172348,0.987604,0,0.2893,0.104378,0.89946,0,2.45309,0
"Nov 10, 11:00 am",388.575,293,393,459.831,1,0.831222,0.990317,1,52.6532,0.319105,-36.0049,112.418,180.438,4.45239,33.2597,13.0511,297.439,94.9308,997,155.84,59.9434,11.45,0.8,15.2,758,32722.6,36.6457,36.6457,34.086,0,0,94.9308,0.606638,2.55964,0.172292,1.09415,0,0.2893,0.104378,0.89946,0,2.55964,0
"Nov 10, 12:00 pm",373.355,293,393,475.326,1,0.777917,0.989583,1,56.6229,0.26899,-11.9157,108.673,186.518,4.37432,33.3905,13.1024,339.034,91.1966,997,172.254,56.7491,12.5031,2.1,16.8,864,31261,35.0909,35.0909,32.5635,0,0,91.1966,0.550146,2.52744,0.159975,1.07432,0,0.2893,0.104378,0.89946,0,2.52744,0
"Nov 10, 01:00 pm",383.073,293,393,483.558,1,0.781183,0.989627,1,56.4084,0.272833,14.3895,111.024,189.748,4.31641,33.4801,13.1376,342.958,93.5702,997,189.373,56.9265,12.9219,3.1,18,874,32190.4,36.0795,36.0795,33.5317,0,0,93.5702,0.55327,2.54787,0.167798,1.08693,0,0.2893,0.104378,0.89946,0,2.54787,0
"Nov 10, 02:00 pm",464.537,293,393,531.389,1,0.837625,0.990409,1,52.0973,0.334296,38.0483,130.925,208.517,4.28767,33.558,13.1682,339.426,113.469,997,205.634,60.4452,13.2875,2.9,18.6,865,39947.1,44.3361,44.3361,41.6116,0,0,113.469,0.614322,2.72454,0.239163,1.19224,0,0.2893,0.104378,0.89946,0,2.72454,0
"Nov 10, 03:00 pm",523.321,293,393,546.703,1,0.902489,0.991416,1,44.9885,0.421421,56.9776,145.276,214.526,4.28767,33.54,13.1611,303.325,127.828,997,219.99,66.7627,12.8969,2,18.6,773,45560.7,50.3178,50.3178,47.4591,0,0,127.828,0.707249,2.85875,0.297082,1.26853,0,0.2893,0.104378,0.89946,0,2.85875,0
"Nov 10, 04:00 pm",323.153,293,393,395.392,1,0.951698,0.992347,0.868858,36.3627,0.409688,72.0948,96.3574,155.152,4.33084,33.3654,13.0926,192.668,78.934,997,232.27,75.1408,12.5438,2,17.7,491,26437.1,29.9626,29.9626,27.5386,0,0,78.934,0.80528,2.42396,0.121905,1.00892,0,0.2893,0.104378,0.89946,0,2.42396,0
"Nov 10, 05:00 pm",0,324.144,319.743,116.953,0.106758,0.983359,0.993165,0,26.7762,0,79.8286,0,45.8924,3.46426,26.4128,10.3644,51.4044,0,997,242.857,84.8604,12.0594,1.5,16.2,131,-355.488,0,0,-0.3703,0,0,0,0.892773,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 06:00 pm",0,306.145,302.418,0,0,0.998884,0.995522,0,17.5722,0,0,0,0,2.81577,22.0056,8.63499,0,0,997,252.323,95.2132,12.475,1,15.6,0,-355.488,0,0,-0.3703,0,0,0,0.953337,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 07:00 pm",0,290.721,287.492,0,0,1.00367,0.997933,0,8.31557,0,0,0,0,2.33573,18.8401,7.39286,0,0,997,261.281,106.531,12.0141,1,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.989487,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 08:00 pm",0,277.268,274.427,0,0,1.00032,0.999909,0,0.367666,0,0,0,0,1.97283,16.4139,6.4408,0,0,997,270.42,118.123,11.6875,1.5,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.999979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 09:00 pm",0,265.385,262.859,0,0,1.00367,0.997988,0,8.09784,0,0,0,0,1.69445,14.4554,5.67232,0,0,997,280.689,129.692,11.5562,1.6,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.990029,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 10:00 pm",0,254.779,252.514,0,0,1.00161,0.99636,0,14.4346,0,0,0,0,1.47281,12.8538,5.04384,0,0,997,293.729,140.803,11.2125,1.6,13.4,0,-355.488,0,0,-0.3703,0,0,0,0.968433,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 10, 11:00 pm",0,245.194,243.139,0,0,0.997531,0.995196,0,18.7641,0,0,0,0,1.29648,11.5704,4.54022,0,0,997,312.798,150.568,11.0031,2.1,12.8,0,-355.488,0,0,-0.3703,0,0,0,0.946851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 12:00 am",0,236.43,234.548,0,0,0.994791,0.994627,0,20.8031,0,0,0,0,1.15229,10.5307,4.13223,0,0,997,342.89,156.877,10.6375,3.3,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.934807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 01:00 am",0,228.386,226.658,0,0,0.994951,0.994658,0,20.6946,0,0,0,0,1.0274,9.60769,3.77006,0,0,997,20.4815,156.536,10.0469,4,12,0,-355.488,0,0,-0.3703,0,0,0,0.935477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 02:00 am",0,220.973,219.384,0,0,0.997951,0.995293,0,18.4106,0,0,0,0,0.926508,8.77596,3.44369,0,0,997,49.4346,149.778,9.59062,3.5,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.948817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 03:00 am",0,214.097,212.626,0,0,1.00201,0.996523,0,13.8127,0,0,0,0,0.839213,8.07415,3.1683,0,0,997,67.7557,139.834,9.23438,3.7,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.971081,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 04:00 am",0,207.676,206.307,0,0,1.00362,0.998179,0,7.33928,0,0,0,0,0.764264,7.47189,2.93197,0,0,997,80.446,128.663,9.525,4.2,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.991807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 05:00 am",0,201.648,200.37,0,0,1.00043,0.999877,0,0.49913,0,0,0,0,0.700444,6.94173,2.72393,0,0,997,90.5658,117.09,9.425,4.7,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.999962,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 06:00 am",0,195.977,194.781,0,0,1.00362,0.997694,0,9.26138,0,0,0,0,0.644938,6.45349,2.53235,0,0,997,99.6643,105.527,9.65938,4.7,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.986964,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 07:00 am",0,190.599,189.472,0,0,0.997763,0.995249,0,18.5704,0,0,0,0,0.597027,6.0511,2.37445,0,0,997,108.653,94.2692,9.65938,5.8,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.947933,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 08:00 am",0,185.464,184.396,0,0.183466,0.980849,0.993086,0.522506,27.7942,0,-79.3455,0,0,0.552262,5.71702,2.24336,0,0,997,118.207,84.0318,10.1375,8.7,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.884628,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 09:00 am",0,186.128,186.895,14.3033,1,0.947111,0.992248,0.91885,37.3799,0.113624,-71.0265,3.66816,5.61261,0.557268,5.88262,2.30834,7.0632,0,997,128.935,74.4367,11.1156,11.9,12.6,18,-355.488,0,0,-0.3703,0,0,0,0.794628,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 10:00 am",0,221.114,244.244,116.128,1,0.895336,0.991296,1,45.9427,0.387762,-55.6144,30.6106,45.5686,1.06826,10.5299,4.13194,65.5308,0,997,141.391,66.2588,12.2953,11.1,14.6,167,-355.488,0,0,-0.3703,0,0,0,0.695377,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 11:00 am",0,268.115,293.825,153.267,1,0.828479,0.990277,1,52.8853,0.28298,-36.2052,37.3449,60.1419,2.07194,18.0135,7.06852,99.6696,0,997,155.917,60.2135,12.7969,10.3,16,254,-355.488,0,0,-0.3703,0,0,0,0.603412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 12:00 pm",0,299.88,314.484,122.954,1,0.774012,0.989531,1,56.8754,0.180472,-12.0252,27.9682,48.2471,2.85535,23.392,9.17903,88.29,0,997,172.258,57.0272,13.7844,10.3,17.3,225,-355.488,0,0,-0.3703,0,0,0,0.546461,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 01:00 pm",0,293.112,289.768,33.5191,1,0.777229,0.989574,1,56.6678,0,14.4138,7.65658,13.1529,2.32167,19.8396,7.78508,23.9364,0,997,189.298,57.1972,14.0719,9.6,17.9,61,-355.488,0,0,-0.3703,0,0,0,0.549493,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 02:00 pm",0,279.212,276.283,2.44344,1,0.834763,0.990367,1,52.3483,0,38.1721,0.599938,0.958806,1.93046,17.2481,6.76814,1.5696,0,997,205.493,60.6946,14.1719,12.4,18,4,-355.488,0,0,-0.3703,0,0,0,0.61086,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 03:00 pm",0,267.006,264.416,9.86025,1,0.900742,0.991386,1,45.2267,0,57.1427,2.61503,3.86916,1.64066,15.1108,5.92949,5.4936,0,997,219.808,66.9841,14.2062,11.1,17.8,14,-355.488,0,0,-0.3703,0,0,0,0.704303,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 04:00 pm",0,256.216,253.915,0,1,0.95069,0.992325,0.860745,36.5915,0,72.2676,0,0,1.4256,13.267,5.20596,0,0,997,232.065,75.3343,14.0531,6.8,17.1,0,-355.488,0,0,-0.3703,0,0,0,0.802906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 05:00 pm",0,246.515,244.436,0,0.093163,0.982822,0.993148,0,27,0,79.9206,0,0,1.25583,11.8713,4.65829,0,0,997,242.638,85.0268,13.4094,6.1,16.3,0,-355.488,0,0,-0.3703,0,0,0,0.891006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 06:00 pm",0,237.698,235.805,0,0,0.998641,0.99546,0,17.7979,0,0,0,0,1.11493,10.7255,4.2087,0,0,997,252.091,95.3665,12.575,6.1,15.7,0,-355.488,0,0,-0.3703,0,0,0,0.952141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 07:00 pm",0,229.67,227.946,0,0,1.00367,0.997875,0,8.54664,0,0,0,0,1.0001,9.67344,3.79586,0,0,997,261.032,106.673,12.0141,4,15.1,0,-355.488,0,0,-0.3703,0,0,0,0.988895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 08:00 pm",0,222.289,220.705,0,0,1.00011,0.999968,0,0.128068,0,0,0,0,0.906258,8.81307,3.45825,0,0,997,270.147,118.261,11.6875,2.9,14.5,0,-355.488,0,0,-0.3703,0,0,0,0.999997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 09:00 pm",0,215.428,213.957,0,0,1.00366,0.998051,0,7.84832,0,0,0,0,0.827176,8.11891,3.18586,0,0,997,280.379,129.835,11.5344,3.1,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.990633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 10:00 pm",0,209.04,207.676,0,0,1.00178,0.996428,0,14.1766,0,0,0,0,0.759362,7.46578,2.92957,0,0,997,293.37,140.966,11.4031,2.3,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.969546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 11, 11:00 pm",0,203.073,201.805,0,0,0.997837,0.995266,0,18.5081,0,0,0,0,0.704893,6.87471,2.69764,0,0,997,312.409,150.771,11.5969,1.2,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.948279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 12:00 am",0,197.425,196.23,0,0,0.995161,0.994699,0,20.5501,0,0,0,0,0.652004,6.44434,2.52876,0,0,997,342.644,157.137,11.4531,2,12,0,-355.488,0,0,-0.3703,0,0,0,0.936365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 01:00 am",0,192.066,190.94,0,0,0.995314,0.994729,0,20.4436,0,0,0,0,0.610597,6.02457,2.36404,0,0,997,20.6132,156.807,11.0437,1.9,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.937017,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 02:00 am",0,186.945,185.877,0,0,0.998233,0.99536,0,18.1655,0,0,0,0,0.574285,5.67646,2.22744,0,0,997,49.7331,150.011,10.1656,2.4,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.95016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 03:00 am",0,182.028,181.012,0,0,1.00215,0.996584,0,13.5792,0,0,0,0,0.542245,5.36845,2.10658,0,0,997,68.0504,140.036,9.44375,3.1,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.972046,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 04:00 am",0,177.332,176.371,0,0,1.00359,0.998233,0,7.1209,0,0,0,0,0.512745,5.03459,1.97557,0,0,997,80.7075,128.85,8.76563,2.4,9,0,-355.488,0,0,-0.3703,0,0,0,0.992287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 05:00 am",0,172.82,171.904,0,0,1.00059,0.999826,0,0.702854,0,0,0,0,0.487302,4.75611,1.8663,0,0,997,90.798,117.273,8.14375,2.3,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.999925,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 06:00 am",0,168.506,167.642,0,0,1.0036,0.997645,0,9.45362,0,0,0,0,0.460172,4.45943,1.74988,0,0,997,99.8742,105.714,8.24375,1.6,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.986419,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 07:00 am",0,164.346,163.52,0,0,0.997541,0.995198,0,18.7559,0,0,0,0,0.436745,4.23368,1.66129,0,0,997,108.845,94.4659,8.24375,2,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.946897,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 08:00 am",0,160.326,159.538,0.883133,0.165832,0.980379,0.993071,0.516776,27.9774,0,-79.4637,0.0218834,0.346541,0.414034,4.02066,1.57771,0.3924,0,997,118.383,84.2388,8.25313,2.6,8.8,1,-355.488,0,0,-0.3703,0,0,0,0.883133,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 09:00 am",0,156.451,155.7,0.792603,1,0.946221,0.99223,0.90819,37.5705,0,-71.2548,0.200716,0.311018,0.39364,3.80186,1.49185,0.3924,0,997,129.09,74.6658,8.20625,2.6,9.3,1,-355.488,0,0,-0.3703,0,0,0,0.792603,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 10:00 am",0,159.985,162.368,18.013,1,0.893748,0.99127,1,46.1473,0.267524,-55.8457,4.73956,7.0683,0.411684,4.07363,1.59849,10.2024,0,997,141.514,66.5084,9.01563,3.5,10.5,26,-355.488,0,0,-0.3703,0,0,0,0.692807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 11:00 am",0,188.994,206.611,93.642,1,0.825775,0.990239,1,53.1108,0.317611,-36.409,22.7414,36.7451,0.662107,6.72012,2.63697,61.2144,0,997,155.988,60.48,10.3375,5.4,11.9,156,-355.488,0,0,-0.3703,0,0,0,0.600269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 12:00 pm",0,208.858,216.189,52.6567,1,0.77013,0.98948,1,57.122,0.209091,-12.1408,11.9171,20.6625,0.814624,8.01191,3.14387,38.0628,0,997,172.258,57.3006,9.86563,4.4,12.6,97,-355.488,0,0,-0.3703,0,0,0,0.542853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 01:00 pm",0,206.943,205.599,1.09155,1,0.773277,0.989522,1,56.9224,0,14.4307,0.248056,0.428324,0.742764,7.34205,2.88102,0.7848,0,997,189.22,57.4625,9.63125,3.5,12.6,2,-355.488,0,0,-0.3703,0,0,0,0.545774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 02:00 pm",0,220.031,229.325,60.1362,1,0.831896,0.990326,1,52.5956,0.259612,38.2887,14.7139,23.5974,0.969387,9.32533,3.65926,38.8476,0,997,205.352,60.9382,9.58438,4.7,13.1,99,-355.488,0,0,-0.3703,0,0,0,0.607436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 03:00 pm",0,218.336,216.798,7.0138,1,0.898989,0.991357,1,45.4622,0,57.301,1.85645,2.75221,0.872602,8.51412,3.34094,3.924,0,997,219.627,67.1997,9.35,4.7,13.1,10,-355.488,0,0,-0.3703,0,0,0,0.70138,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 04:00 pm",0,228.089,235.31,53.6363,1,0.949679,0.992303,0.852922,36.8181,0.295153,72.4341,12.8037,21.0469,1.07745,10.1081,3.96642,26.2908,0,997,231.861,75.5221,9.48438,3.7,13,67,-355.488,0,0,-0.3703,0,0,0,0.800543,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 05:00 pm",0,224.815,223.143,72.0284,0.0800566,0.982281,0.993131,0,27.2221,0,80.0094,0,28.264,0.968934,9.30966,3.65311,31.7844,0,997,242.42,85.1874,9.19687,5.6,12.4,81,-355.488,0,0,-0.3703,0,0,0,0.88924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 06:00 pm",0,217.591,216.043,0,0,0.998395,0.995399,0,18.0218,0,0,0,0,0.88111,8.54762,3.35409,0,0,997,251.861,95.514,8.65312,6.8,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.950939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 07:00 pm",0,210.836,209.393,0,0,1.00366,0.997817,0,8.77584,0,0,0,0,0.806692,7.91394,3.10543,0,0,997,260.785,106.809,8.00937,7.8,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.988293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 08:00 pm",0,204.512,203.168,0,0,1.0001,0.999973,0,0.109361,0,0,0,0,0.742416,7.31569,2.87068,0,0,997,269.875,118.393,6.99687,7.3,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.999998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 09:00 pm",0,198.517,197.249,0,0,1.00364,0.998113,0,7.60143,0,0,0,0,0.687903,6.86336,2.69318,0,0,997,280.07,129.971,6.66562,9.6,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.991212,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 10:00 pm",0,192.831,191.637,0,0,1.00194,0.996495,0,13.9218,0,0,0,0,0.639836,6.41928,2.51893,0,0,997,293.012,141.121,6.59062,10.3,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.970625,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 12, 11:00 pm",0,187.456,186.337,0,0,0.99813,0.995335,0,18.2562,0,0,0,0,0.599249,5.96306,2.3399,0,0,997,312.017,150.967,6.49375,8.1,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.949665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 12:00 am",0,182.32,181.258,0,0,0.995515,0.994768,0,20.3023,0,0,0,0,0.562877,5.61981,2.20521,0,0,997,342.388,157.39,5.95,9,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.937875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 01:00 am",0,177.454,176.458,0,0,0.995662,0.994797,0,20.1981,0,0,0,0,0.531359,5.2141,2.04601,0,0,997,20.7359,157.074,5.71875,5.6,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.938504,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 02:00 am",0,172.796,171.851,0,0,0.998501,0.995425,0,17.926,0,0,0,0,0.50293,4.90938,1.92644,0,0,997,50.0242,150.242,5.275,5.1,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.951455,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 03:00 am",0,168.297,167.393,0,0,1.00228,0.996644,0,13.3515,0,0,0,0,0.478272,4.66507,1.83057,0,0,997,68.3381,140.236,4.73125,5.8,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.972972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 04:00 am",0,163.965,163.105,0,0,1.00356,0.998287,0,6.90847,0,0,0,0,0.454101,4.40638,1.72906,0,0,997,80.9626,129.035,4.35313,5.4,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.99274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 05:00 am",0,159.835,159.026,0,0,1.00075,0.999778,0,0.90056,0,0,0,0,0.432971,4.09969,1.60872,0,0,997,91.0241,117.455,3.81875,2.4,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.999876,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 06:00 am",0,155.847,155.074,0,0,1.00357,0.997598,0,9.63977,0,0,0,0,0.41417,3.88813,1.5257,0,0,997,100.078,105.9,3.20625,2.1,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.98588,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 07:00 am",0,151.976,151.235,0,0,0.997322,0.995149,0,18.9352,0,0,0,0,0.396009,3.70491,1.4538,0,0,997,109.031,94.6618,3.3625,2.4,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.945886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 08:00 am",0,148.245,147.541,0,0.148248,0.979918,0.993057,0.511066,28.1545,0,-79.5814,0,0,0.379969,3.4865,1.3681,0,0,997,118.553,84.4444,3.05,1.2,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.881678,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 09:00 am",5.98089,293,393,532.892,1,0.945351,0.992212,0.897526,37.7546,0.435177,-71.483,133.238,209.107,4.88412,33.7915,13.2598,264.478,1.4609,997,129.238,74.8931,4.825,1.4,6.7,674,-355.488,0,0,-0.3703,0,0,0,0.790641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 10:00 am",526.671,293,393,558.464,1,0.892194,0.991244,1,46.345,0.405245,-56.0779,146.683,219.141,4.7593,33.8387,13.2783,317.452,128.646,997,141.63,66.7552,6.05313,2.3,9.1,809,38577.1,42.9528,42.9528,40.1845,0,0,110.132,0.690314,2.76828,0.300544,1.1746,0,0.2893,0.104378,0.89946,0,2.76828,0
"Nov 13, 11:00 am",453.467,293,393,531.518,1,0.823112,0.990201,1,53.3296,0.317163,-36.6161,128.661,208.567,4.64691,33.7636,13.2488,349.236,110.765,997,156.054,60.7427,7.31563,3.1,11.3,890,38894.5,43.2151,43.2151,40.5151,0,0,110.765,0.597211,2.69994,0.228858,1.17794,0,0.2893,0.104378,0.89946,0,2.69994,0
"Nov 13, 12:00 pm",387.031,293,393,498.872,1,0.766277,0.989429,1,57.3625,0.260454,-12.2625,112.332,195.758,4.56138,33.7259,13.234,362.97,94.5371,997,172.254,57.5693,8.15625,4.2,13,925,32568.6,36.4819,36.4819,33.9257,0,0,94.5371,0.539322,2.55623,0.171026,1.09207,0,0.2893,0.104378,0.89946,0,2.55623,0
"Nov 13, 01:00 pm",368.506,293,393,476.519,1,0.76933,0.98947,1,57.1723,0.260965,14.4403,107.731,186.986,4.5017,33.6832,13.2173,344.92,90.0121,997,189.139,57.7223,8.8875,4.4,14.2,879,30796.6,34.5971,34.5971,32.0798,0,0,90.0121,0.542115,2.51729,0.156126,1.06803,0,0.2893,0.104378,0.89946,0,2.51729,0
"Nov 13, 02:00 pm",348.288,293,393,421.628,1,0.829026,0.990285,1,52.8394,0.310606,38.3979,102.802,165.447,4.47699,33.7713,13.2519,273.895,85.0736,997,205.21,61.176,9.19219,6.1,14.7,698,28857,32.5347,32.5347,30.0593,0,0,85.0736,0.604052,2.47533,0.140475,1.04172,0,0.2893,0.104378,0.89946,0,2.47533,0
"Nov 13, 03:00 pm",443.695,293,393,477.76,1,0.897233,0.991327,1,45.6949,0.40379,57.4525,126.205,187.473,4.47207,34.035,13.3553,268.402,108.378,997,219.446,67.4094,9.40938,8.1,14.8,684,37965.5,42.2258,42.2258,39.5474,0,0,108.378,0.698479,2.67838,0.21992,1.16533,0,0.2893,0.104378,0.89946,0,2.67838,0
"Nov 13, 04:00 pm",460.851,293,393,552.347,1,0.948664,0.992281,0.845393,37.0425,0.414554,72.5941,130.546,216.741,4.5017,34.342,13.4758,271.541,112.568,997,231.658,75.7039,9.00469,10.3,14.2,692,39596.6,43.9628,43.9628,41.2464,0,0,112.568,0.798189,2.71633,0.23571,1.18748,0,0.2893,0.104378,0.89946,0,2.71633,0
"Nov 13, 05:00 pm",0,323.584,319.051,335.465,0.0674443,0.981736,0.993114,0,27.4424,0,80.095,0,131.637,3.57515,27.1568,10.6563,148.327,0,997,242.204,85.342,8.68125,7.6,12.9,378,-355.488,0,0,-0.3703,0,0,0,0.887474,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 06:00 pm",0,305.184,301.378,0,0,0.998144,0.995338,0,18.2439,0,0,0,0,2.8973,22.3805,8.7821,0,0,997,251.632,95.6557,9.09688,7.3,12.3,0,-355.488,0,0,-0.3703,0,0,0,0.949732,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 07:00 pm",0,289.427,286.13,0,0,1.00364,0.997759,0,9.00309,0,0,0,0,2.40248,19.1595,7.51818,0,0,997,260.54,106.939,8.86563,7.6,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.98768,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 08:00 pm",0,275.766,272.885,0,0,1.0003,0.999915,0,0.344522,0,0,0,0,2.02599,16.5445,6.49204,0,0,997,269.605,118.518,8.26563,5.8,11,0,-355.488,0,0,-0.3703,0,0,0,0.999982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 09:00 pm",0,263.716,261.156,0,0,1.00362,0.998174,0,7.35727,0,0,0,0,1.73759,14.5566,5.71201,0,0,997,279.762,130.101,8.2125,5.8,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.991767,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 10:00 pm",0,253.001,250.715,0,0,1.0021,0.99656,0,13.6704,0,0,0,0,1.5112,12.8677,5.0493,0,0,997,292.653,141.27,8.00313,4.2,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.971671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 13, 11:00 pm",0,243.352,241.286,0,0,0.99841,0.995403,0,18.0083,0,0,0,0,1.33172,11.5239,4.52197,0,0,997,311.62,151.156,7.61563,3.7,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.951012,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 12:00 am",0,234.557,232.671,0,0,0.995854,0.994836,0,20.0596,0,0,0,0,1.18357,10.4459,4.09896,0,0,997,342.122,157.637,7.17188,4.2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.939336,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 01:00 am",0,226.485,224.755,0,0,0.995993,0.994865,0,19.9584,0,0,0,0,1.05987,9.51694,3.73445,0,0,997,20.849,157.337,6.4375,4.4,8,0,-355.488,0,0,-0.3703,0,0,0,0.939941,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 02:00 am",0,218.937,217.319,0,0,0.998755,0.995489,0,17.6924,0,0,0,0,0.956702,8.86467,3.4785,0,0,997,50.3076,150.469,6.25,8.5,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.952702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 03:00 am",0,211.95,210.461,0,0,1.0024,0.996701,0,13.1298,0,0,0,0,0.8678,8.09951,3.17825,0,0,997,68.6186,140.435,5.92812,6.8,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.973858,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 04:00 am",0,205.44,204.057,0,0,1.00353,0.998338,0,6.70208,0,0,0,0,0.791533,7.47214,2.93207,0,0,997,81.211,129.22,5.62813,6.5,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.993166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 05:00 am",0,199.353,198.067,0,0,1.0009,0.99973,0,1.09217,0,0,0,0,0.725714,6.90109,2.70799,0,0,997,91.244,117.636,5.6625,5.6,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.999818,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 06:00 am",0,193.668,192.475,0,0,1.00355,0.997552,0,9.81975,0,0,0,0,0.668815,6.35032,2.49187,0,0,997,100.276,106.085,5.5625,3.5,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.985349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 07:00 am",0,188.293,187.172,0,0,0.997107,0.995101,0,19.1082,0,0,0,0,0.618817,5.93544,2.32907,0,0,997,109.212,94.8569,5.32813,3.7,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.944902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 08:00 am",0,183.217,182.167,0,0.130723,0.979469,0.993044,0.50538,28.3255,0,-79.6986,0,0,0.574121,5.51955,2.16587,0,0,997,118.716,84.6484,5.7625,2.8,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.880267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 09:00 am",0,183.804,184.513,14.1974,1,0.944504,0.992194,0.886866,37.9319,0.106286,-71.7108,3.50438,5.57104,0.579294,5.5412,2.17437,7.0632,0,997,129.38,75.1185,6.48438,1.4,7.5,18,-355.488,0,0,-0.3703,0,0,0,0.788742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 10:00 am",0,218.528,241.399,114.879,1,0.890677,0.991219,1,46.5359,0.383517,-56.3111,30.1215,45.0786,1.10648,9.89511,3.88284,65.5308,0,997,141.74,66.9992,8.09375,1.2,9.5,167,-355.488,0,0,-0.3703,0,0,0,0.6879,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 11:00 am",0,264.847,290.022,150.937,1,0.820494,0.990164,1,53.5416,0.277,-36.8265,36.4186,59.2275,2.11849,17.053,6.69161,99.6696,0,997,156.114,61.0016,8.14375,2.3,10.8,254,-355.488,0,0,-0.3703,0,0,0,0.594238,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 12:00 pm",0,295.948,310.157,120.571,1,0.762456,0.989379,1,57.597,0.175351,-12.3903,27.0126,47.312,2.89364,22.0112,8.63718,88.29,0,997,172.245,57.8331,8.70156,1.5,12.1,225,-355.488,0,0,-0.3703,0,0,0,0.535871,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 01:00 pm",0,289.488,286.258,32.8496,1,0.765391,0.989418,1,57.4172,0,14.4423,7.38819,12.8902,2.37445,18.7193,7.34546,23.9364,0,997,189.056,57.9765,9.1625,1.2,12.6,61,-355.488,0,0,-0.3703,0,0,0,0.538518,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 02:00 pm",0,276.115,273.293,2.40283,1,0.826154,0.990244,1,53.0794,0,38.4997,0.583811,0.942871,1.9931,16.1928,6.35407,1.5696,0,997,205.068,61.4079,8.92813,0.9,12.6,4,-355.488,0,0,-0.3703,0,0,0,0.600708,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 03:00 pm",0,264.332,261.827,9.73843,1,0.895474,0.991298,1,45.9248,0,57.5969,2.56739,3.82136,1.70529,14.2469,5.59048,5.4936,0,997,219.265,67.6131,8.65,0.8,12.4,14,-355.488,0,0,-0.3703,0,0,0,0.695602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 04:00 pm",0,253.761,251.502,0,1,0.947645,0.99226,0.838164,37.2646,0,72.7476,0,0,1.48513,12.7562,5.00552,0,0,997,231.457,75.8798,8.44063,1.7,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.795848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 05:00 pm",0,244.201,242.152,0,0.0553315,0.981188,0.993096,0,27.6609,0,80.1772,0,0,1.3118,11.4696,4.50068,0,0,997,241.99,85.4906,7.40625,1.9,11,0,-355.488,0,0,-0.3703,0,0,0,0.885711,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 06:00 pm",0,235.526,233.664,0,0,0.997889,0.995278,0,18.4641,0,0,0,0,1.16945,10.3231,4.05077,0,0,997,251.405,95.7913,7.40938,1.2,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.948522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
