"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Nov 14, 07:00 pm",0,227.56,225.849,0,0,1.00362,0.997702,0,9.22828,0,0,0,0,1.05025,9.41726,3.69533,0,0,997,260.297,107.063,7.04375,1.4,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.987057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 08:00 pm",0,220.231,218.659,0,0,1.00049,0.999857,0,0.577316,0,0,0,0,0.954027,8.56711,3.36173,0,0,997,269.337,118.637,6.65625,0.6,9,0,-355.488,0,0,-0.3703,0,0,0,0.999949,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 09:00 pm",0,213.416,211.958,0,0,1.00359,0.998235,0,7.11595,0,0,0,0,0.871415,7.89063,3.09628,0,0,997,279.457,130.225,6.19063,0.6,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.992297,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 10:00 pm",0,207.031,205.67,0,0,1.00224,0.996625,0,13.4224,0,0,0,0,0.799831,7.31852,2.87179,0,0,997,292.296,141.411,5.98125,0.8,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.972685,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 14, 11:00 pm",0,201.029,199.757,0,0,0.998678,0.995469,0,17.7646,0,0,0,0,0.739622,6.79171,2.66507,0,0,997,311.22,151.338,5.35938,0.7,7,0,-355.488,0,0,-0.3703,0,0,0,0.952318,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 12:00 am",0,195.377,194.185,0,0,0.996178,0.994903,0,19.8222,0,0,0,0,0.687814,6.30543,2.47425,0,0,997,341.844,157.878,5.05,0.4,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.94075,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 01:00 am",0,190.015,188.893,0,0,0.996309,0.99493,0,19.7244,0,0,0,0,0.641831,5.90041,2.31532,0,0,997,20.9522,157.595,5.23125,0.4,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.941327,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 02:00 am",0,184.912,183.852,0,0,0.998997,0.995551,0,17.4646,0,0,0,0,0.60253,5.52957,2.1698,0,0,997,50.5828,150.694,4.6875,0.3,5,0,-355.488,0,0,-0.3703,0,0,0,0.953902,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 03:00 am",0,180.006,178.995,0,0,1.00251,0.996758,0,12.914,0,0,0,0,0.567715,5.24526,2.05824,0,0,997,68.8918,140.632,3.9875,0.7,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.974706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 04:00 am",0,175.289,174.327,0,0,1.00349,0.998388,0,6.50181,0,0,0,0,0.534669,4.96525,1.94836,0,0,997,81.4527,129.404,3.74375,1,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.993568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 05:00 am",0,170.764,169.851,0,0,1.00104,0.999685,0,1.27761,0,0,0,0,0.50553,4.67923,1.83613,0,0,997,91.4576,117.817,3.1875,0.8,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.999751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 06:00 am",0,166.425,165.558,0,0,1.00352,0.997508,0,9.9935,0,0,0,0,0.478554,4.40572,1.7288,0,0,997,100.468,106.27,2.90937,0.5,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.984827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 07:00 am",0,162.208,161.374,0,0,0.996896,0.995055,0,19.2748,0,0,0,0,0.454994,4.22146,1.6565,0,0,997,109.386,95.051,2.96094,1.2,3,0,-355.488,0,0,-0.3703,0,0,0,0.943946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 08:00 am",0,158.117,157.318,0,0.113266,0.97903,0.993031,0,28.4902,0,-79.8151,0,0,0.432896,4.02339,1.57878,0,0,997,118.873,84.8508,2.82188,1.6,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.878899,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 09:00 am",5.14623,293,393,525.654,1,0.943681,0.992177,0.876216,38.1025,0.41904,-71.938,128.077,206.267,4.92624,33.9208,13.3105,262.123,1.25703,997,129.516,75.3418,4.9625,2.3,5.9,668,-355.488,0,0,-0.3703,0,0,0,0.786908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 10:00 am",509.278,293,393,544.339,1,0.889198,0.991195,1,46.7199,0.399265,-56.5451,142.486,213.599,4.80583,33.8505,13.2829,311.566,124.397,997,141.844,67.2403,5.7,2.4,8.2,794,36845.4,41.1076,41.1076,38.3806,0,0,105.68,0.685566,2.72696,0.282756,1.15106,0,0.2893,0.104378,0.89946,0,2.72696,0
"Nov 15, 11:00 am",440.132,293,393,521.575,1,0.817926,0.990128,1,53.7468,0.310629,-37.04,125.449,204.666,4.70797,33.7246,13.2335,346.097,107.508,997,156.168,61.2565,7.13125,2.6,10.1,882,37626.8,41.8651,41.8651,39.1946,0,0,107.508,0.591354,2.67056,0.216698,1.16073,0,0.2893,0.104378,0.89946,0,2.67056,0
"Nov 15, 12:00 pm",365.933,293,393,480.849,1,0.758674,0.98933,1,57.8253,0.252256,-12.5242,107.189,188.685,4.63679,33.5595,13.1687,354.337,89.3837,997,172.231,58.092,7.59375,2.4,11.5,903,30550.1,34.335,34.335,31.8231,0,0,89.3837,0.532502,2.51192,0.154099,1.06468,0,0.2893,0.104378,0.89946,0,2.51192,0
"Nov 15, 01:00 pm",374.778,293,393,488.439,1,0.761465,0.989366,1,57.6572,0.255523,14.4366,109.286,191.664,4.59144,33.5118,13.15,358.261,91.5442,997,188.971,58.225,8.025,2.1,12.4,913,31397.1,35.2358,35.2358,32.7053,0,0,91.5442,0.534983,2.53042,0.161111,1.07617,0,0.2893,0.104378,0.89946,0,2.53042,0
"Nov 15, 02:00 pm",458.564,293,393,535.873,1,0.823283,0.990204,1,53.3157,0.318226,38.5938,129.742,210.277,4.57138,33.5391,13.1607,351.983,112.01,997,204.924,61.6338,8.26875,1.5,12.8,897,39379.2,43.7312,43.7312,41.02,0,0,112.01,0.597406,2.71124,0.233579,1.18453,0,0.2893,0.104378,0.89946,0,2.71124,0
"Nov 15, 03:00 pm",565.244,293,393,592.301,1,0.893712,0.991269,1,46.1518,0.411526,57.7343,155.839,232.419,4.5814,33.6143,13.1903,335.502,138.068,997,219.085,67.8108,8.30313,1,12.6,855,49626.4,54.6528,54.6528,51.6942,0,0,138.068,0.69275,2.95864,0.341677,1.32382,0,0.2893,0.104378,0.89946,0,2.95864,0
"Nov 15, 04:00 pm",479.648,293,393,582.443,1,0.946624,0.992238,0.831239,37.4844,0.406775,72.8946,135.057,228.551,4.62163,33.8323,13.2758,288.022,117.16,997,231.257,76.0497,7.97188,2.1,11.8,734,41385.1,45.868,45.868,43.1095,0,0,117.16,0.793519,2.75845,0.253538,1.21178,0,0.2893,0.104378,0.89946,0,2.75845,0
"Nov 15, 05:00 pm",0,323.585,319.053,335.901,0.0437234,0.980636,0.993079,0,27.8775,0,80.2561,0,131.807,3.68102,26.8841,10.5493,149.112,0,997,241.777,85.6331,7.50937,2.9,10.4,380,-355.488,0,0,-0.3703,0,0,0,0.88395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 06:00 pm",0,305.194,301.39,0,0,0.99763,0.995218,0,18.6824,0,0,0,0,2.98826,22.134,8.68536,0,0,997,251.181,95.921,7.69063,2.7,9.8,0,-355.488,0,0,-0.3703,0,0,0,0.947309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 07:00 pm",0,289.391,286.082,0,0,1.0036,0.997646,0,9.45132,0,0,0,0,2.47656,19.0541,7.47684,0,0,997,260.056,107.181,7.325,4.7,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.986425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 08:00 pm",0,275.658,272.761,0,0,1.00068,0.999801,0,0.807641,0,0,0,0,2.08881,16.4967,6.47332,0,0,997,269.071,118.75,6.64688,4.2,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.999901,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 09:00 pm",0,263.552,260.982,0,0,1.00356,0.998294,0,6.87758,0,0,0,0,1.79188,14.4959,5.68819,0,0,997,279.154,130.342,6.51563,4,8,0,-355.488,0,0,-0.3703,0,0,0,0.992804,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 10:00 pm",0,252.758,250.455,0,0,1.00237,0.996689,0,13.178,0,0,0,0,1.55781,12.8678,5.04933,0,0,997,291.939,141.545,6.15,3.7,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.973667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 15, 11:00 pm",0,243.055,240.979,0,0,0.998933,0.995534,0,17.5251,0,0,0,0,1.37262,11.4875,4.50768,0,0,997,310.818,151.512,5.60625,2.7,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.953585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 12:00 am",0,234.233,232.342,0,0,0.996487,0.994967,0,19.59,0,0,0,0,1.22005,10.3806,4.07333,0,0,997,341.556,158.113,5.31875,2.6,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.942116,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 01:00 am",0,226.156,224.425,0,0,0.99661,0.994993,0,19.4963,0,0,0,0,1.09121,9.43418,3.70197,0,0,997,21.045,157.85,4.91875,2.4,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.942663,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 02:00 am",0,218.671,217.069,0,0,0.999226,0.995611,0,17.2428,0,0,0,0,0.984739,8.6827,3.40709,0,0,997,50.8495,150.917,4.75313,3.1,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.955057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 03:00 am",0,211.644,210.143,0,0,1.00262,0.996812,0,12.7044,0,0,0,0,0.892609,8.10623,3.18089,0,0,997,69.1572,140.827,4.35313,6.1,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.975517,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 04:00 am",0,205.102,203.714,0,0,1.00345,0.998437,0,6.30773,0,0,0,0,0.812559,7.45035,2.92352,0,0,997,81.6875,129.586,4.66094,5.1,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.993946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 05:00 am",0,199.014,197.729,0,0,1.00117,0.99964,0,1.45681,0,0,0,0,0.744893,6.84148,2.6846,0,0,997,91.6647,117.996,4.46094,3.3,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.999677,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 06:00 am",0,193.298,192.098,0,0,1.00348,0.997465,0,10.161,0,0,0,0,0.685967,6.347,2.49056,0,0,997,100.654,106.454,4.36094,2.8,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.984316,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 07:00 am",0,187.899,186.773,0,0,0.99669,0.99501,0,19.4351,0,0,0,0,0.636098,5.91328,2.32037,0,0,997,109.554,95.244,4.16094,2.4,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.943019,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 08:00 am",0,182.741,181.674,0,0.0958885,0.978604,0.993018,0,28.6486,0,-79.931,0,0,0.590806,5.58732,2.19246,0,0,997,119.024,85.0514,4.16094,3.7,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.877577,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 09:00 am",42.5667,293,393,516.622,1,0.942883,0.992161,0.865582,38.2663,0.410849,-72.1646,124.242,202.723,4.85269,33.9139,13.3078,258.199,10.3974,997,129.646,75.563,6.59688,2.7,7.3,658,-360.108,0,0,-0.375113,0,0,0,0.78514,0.375113,-0.0185654,0,0,0.2893,0.104378,0,0,0,0.375113
"Nov 16, 10:00 am",520.028,293,393,554.851,1,0.887759,0.991172,1,46.8969,0.398656,-56.7796,144.999,217.723,4.72333,33.7736,13.2527,318.629,127.023,997,141.941,67.4784,7.69063,2,9.8,812,41459.2,45.9868,45.9868,43.1866,0,0,117.446,0.683314,2.80013,0.293695,1.21329,0,0.2893,0.104378,0.89946,0,2.80013,0
"Nov 16, 11:00 am",441.853,293,393,524.407,1,0.815411,0.990093,1,53.9451,0.308693,-37.2566,125.738,205.777,4.62163,33.6099,13.1885,349.628,107.928,997,156.216,61.5073,8.59688,2,11.8,891,37790.4,42.0394,42.0394,39.365,0,0,107.928,0.588561,2.67434,0.218252,1.16295,0,0.2893,0.104378,0.89946,0,2.67434,0
"Nov 16, 12:00 pm",375.438,293,393,493.23,1,0.754936,0.989281,1,58.0474,0.250755,-12.6642,109.402,193.544,4.54641,33.5123,13.1502,365.717,91.7053,997,172.214,58.3457,8.80781,2.3,13.3,932,31460.2,35.3029,35.3029,32.7711,0,0,91.7053,0.529217,2.53181,0.161639,1.07703,0,0.2893,0.104378,0.89946,0,2.53181,0
"Nov 16, 01:00 pm",382.831,293,393,499.622,1,0.757554,0.989315,1,57.8923,0.253517,14.4232,111.208,196.052,4.49675,33.6393,13.2,368.856,93.5111,997,188.883,58.4678,9.06563,3.7,14.3,940,32167.3,36.055,36.055,33.5076,0,0,93.5111,0.531513,2.54736,0.167601,1.08662,0,0.2893,0.104378,0.89946,0,2.54736,0
"Nov 16, 02:00 pm",468.507,293,393,547.804,1,0.820413,0.990163,1,53.5481,0.31631,38.6802,132.163,214.958,4.47207,33.7728,13.2524,361.793,114.439,997,204.78,61.8536,9.25313,4,14.8,922,40324.7,44.7383,44.7383,42.0049,0,0,114.439,0.594147,2.73341,0.242905,1.19737,0,0.2893,0.104378,0.89946,0,2.73341,0
"Nov 16, 03:00 pm",570.949,293,393,598.854,1,0.89195,0.99124,1,46.3759,0.409454,57.8645,157.248,234.99,4.47699,33.9193,13.3099,340.603,139.461,997,218.906,68.0023,9.075,4,14.7,868,50186.4,55.25,55.25,52.2775,0,0,139.461,0.689924,2.97254,0.347958,1.33144,0,0.2893,0.104378,0.89946,0,2.97254,0
"Nov 16, 04:00 pm",468.037,293,393,575.205,1,0.945601,0.992217,0.824623,37.7019,0.40075,73.0349,132.172,225.71,4.52153,33.9607,13.3262,285.275,114.324,997,231.058,76.2135,9.03438,4,13.8,727,40280.1,44.6908,44.6908,41.9584,0,0,114.324,0.791203,2.73236,0.242461,1.19676,0,0.2893,0.104378,0.89946,0,2.73236,0
"Nov 16, 05:00 pm",0,323.681,319.171,326.411,0.0326253,0.980081,0.993062,0,28.092,0,80.3317,0,128.084,3.60065,26.9142,10.5611,145.188,0,997,241.566,85.7696,8.25937,3.7,12.4,370,-355.488,0,0,-0.3703,0,0,0,0.882193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 06:00 pm",0,305.39,301.607,0,0,0.997368,0.995159,0,18.8985,0,0,0,0,2.92305,22.1433,8.68902,0,0,997,250.958,96.0446,8.12813,2.9,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.946094,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 07:00 pm",0,289.744,286.47,0,0,1.00357,0.99759,0,9.67213,0,0,0,0,2.42516,18.9335,7.42949,0,0,997,259.818,107.293,7.68437,2.8,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.985785,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 08:00 pm",0,276.168,273.304,0,0,1.00086,0.999744,0,1.03539,0,0,0,0,2.05088,16.3626,6.4207,0,0,997,268.808,118.857,7.53125,1.9,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.999837,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 09:00 pm",0,264.253,261.722,0,0,1.00352,0.998353,0,6.64226,0,0,0,0,1.76304,14.2882,5.6067,0,0,997,278.853,130.452,7.32187,0.8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.993288,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 10:00 pm",0,253.635,251.368,0,0,1.0025,0.996752,0,12.9372,0,0,0,0,1.53588,12.681,4.97602,0,0,997,291.584,141.673,6.95625,0.6,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.974616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 16, 11:00 pm",0,244.077,242.029,0,0,0.999178,0.995598,0,17.2898,0,0,0,0,1.3537,11.3509,4.45411,0,0,997,310.412,151.678,6.43437,0.4,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.954814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 12:00 am",0,235.367,233.497,0,0,0.996783,0.99503,0,19.3632,0,0,0,0,1.20665,10.2825,4.03487,0,0,997,341.258,158.34,6.125,0.5,8,0,-355.488,0,0,-0.3703,0,0,0,0.943436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 01:00 am",0,227.368,225.651,0,0,0.996897,0.995055,0,19.2742,0,0,0,0,1.08348,9.37483,3.67868,0,0,997,21.1272,158.1,6.15,0.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.94395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 02:00 am",0,219.977,218.392,0,0,0.999443,0.995669,0,17.0271,0,0,0,0,0.981996,8.5837,3.36824,0,0,997,51.1075,151.136,5.62813,0.5,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.956166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 03:00 am",0,213.099,211.629,0,0,1.00271,0.996865,0,12.501,0,0,0,0,0.894841,7.91297,3.10505,0,0,997,69.4149,141.02,5.02812,0.6,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.976292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 04:00 am",0,206.692,205.328,0,0,1.00341,0.998484,0,6.11993,0,0,0,0,0.817423,7.28911,2.86025,0,0,997,81.9151,129.767,5.04063,0.4,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.994301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 05:00 am",0,200.69,199.419,0,0,1.0013,0.999598,0,1.6297,0,0,0,0,0.751354,6.75162,2.64934,0,0,997,91.8653,118.175,5.13125,0.3,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.999596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 06:00 am",0,195.005,193.806,0,0,1.00345,0.997424,0,10.322,0,0,0,0,0.694164,6.33228,2.48479,0,0,997,100.833,106.637,5.22188,0.7,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.983816,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 07:00 am",0,189.632,188.509,0,0,0.996489,0.994968,0,19.5889,0,0,0,0,0.643853,5.89754,2.31419,0,0,997,109.716,95.436,5.06094,0.5,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.942123,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 08:00 am",0,184.518,183.456,0,0.0785987,0.978191,0.993006,0,28.8007,0,-80.0462,0,0,0.598272,5.54741,2.17681,0,0,997,119.169,85.2501,5.02187,0.8,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.876301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 09:00 am",44.7003,293,393,520.988,1,0.942111,0.992145,0.854974,38.4233,0.404864,-72.3904,123.653,204.436,4.81622,33.6101,13.1886,260.946,10.9186,997,129.769,75.7819,7.29688,0.7,8,665,-360.69,0,0,-0.375718,0,0,0,0.783441,0.375718,-0.0179601,0,0,0.2893,0.104378,0,0,0,0.375718
"Nov 17, 10:00 am",516.817,293,393,552.409,1,0.886363,0.991149,1,47.0668,0.396683,-57.0145,144.131,216.765,4.69776,33.6244,13.1942,318.236,126.239,997,142.032,67.7133,8.50313,1.1,10.3,811,41358.7,45.8774,45.8774,43.082,0,0,117.183,0.681145,2.79545,0.290409,1.2119,0,0.2893,0.104378,0.89946,0,2.79545,0
"Nov 17, 11:00 am",439.362,293,393,523.172,1,0.812953,0.990059,1,54.1363,0.306265,-37.476,125.059,205.292,4.60149,33.4821,13.1384,350.413,107.319,997,156.258,61.754,9.075,1.2,12.2,893,37553.6,41.7872,41.7872,39.1183,0,0,107.319,0.585858,2.66887,0.216004,1.15973,0,0.2893,0.104378,0.89946,0,2.66887,0
"Nov 17, 12:00 pm",369.274,293,393,488.671,1,0.751245,0.989233,1,58.2632,0.247434,-12.8103,107.856,191.754,4.53147,33.4466,13.1244,364.54,90.1997,997,172.191,58.5943,9.69375,1.9,13.6,929,30870.2,34.6753,34.6753,32.1564,0,0,90.1997,0.526018,2.5189,0.156733,1.06902,0,0.2893,0.104378,0.89946,0,2.5189,0
"Nov 17, 01:00 pm",371.58,293,393,489.558,1,0.753664,0.989265,1,58.1222,0.249517,14.4019,108.403,192.102,4.48686,33.5189,13.1528,363.755,90.7629,997,188.793,58.7047,9.8125,2.7,14.5,927,31091,34.9102,34.9102,32.3864,0,0,90.7629,0.52811,2.52372,0.158562,1.07202,0,0.2893,0.104378,0.89946,0,2.52372,0
"Nov 17, 02:00 pm",458.309,293,393,539.522,1,0.817549,0.990123,1,53.7767,0.312475,38.7587,129.705,211.708,4.46714,33.8697,13.2905,358.261,111.948,997,204.635,62.0672,9.82187,5.4,14.9,913,39354.9,43.7054,43.7054,40.9947,0,0,111.948,0.590933,2.71068,0.233342,1.1842,0,0.2893,0.104378,0.89946,0,2.71068,0
"Nov 17, 03:00 pm",559.465,293,393,589.554,1,0.890187,0.991211,1,46.597,0.405894,57.9873,154.496,231.341,4.47207,34.0659,13.3675,336.679,136.656,997,218.727,68.1875,9.64375,6.1,14.8,858,49061,54.0499,54.0499,51.1052,0,0,136.656,0.687126,2.94464,0.335367,1.31613,0,0.2893,0.104378,0.89946,0,2.94464,0
"Nov 17, 04:00 pm",474.825,293,393,587.733,1,0.944576,0.992196,0.81832,37.9169,0.396739,73.1684,133.87,230.626,4.5116,34.0884,13.3763,292.338,115.982,997,230.861,76.3711,9.39063,5.4,14,745,40926,45.3788,45.3788,42.6312,0,0,115.982,0.788903,2.74759,0.248911,1.20554,0,0.2893,0.104378,0.89946,0,2.74759,0
"Nov 17, 05:00 pm",0,323.625,319.102,323.122,0.0220419,0.979524,0.993046,0,28.3044,0,80.4038,0,126.793,3.58963,27.045,10.6125,144.011,0,997,241.357,85.9,8.61563,5.8,12.6,367,-355.488,0,0,-0.3703,0,0,0,0.880441,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 06:00 pm",0,305.22,301.412,0,0,0.997102,0.9951,0,19.1124,0,0,0,0,2.90931,22.3686,8.77743,0,0,997,250.738,96.1621,8.71875,6.8,12,0,-355.488,0,0,-0.3703,0,0,0,0.944878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 07:00 pm",0,289.421,286.113,0,0,1.00353,0.997534,0,9.8906,0,0,0,0,2.41145,19.21,7.538,0,0,997,259.582,107.398,8.25313,8.5,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.985138,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 08:00 pm",0,275.698,272.803,0,0,1.00103,0.999689,0,1.26047,0,0,0,0,2.03483,16.6187,6.52119,0,0,997,268.548,118.957,7.55313,7.3,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.999758,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 09:00 pm",0,263.605,261.037,0,0,1.00348,0.998411,0,6.41009,0,0,0,0,1.74445,14.598,5.72827,0,0,997,278.554,130.556,7.42188,6.8,10,0,-355.488,0,0,-0.3703,0,0,0,0.993748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 10:00 pm",0,252.789,250.48,0,0,1.00262,0.996813,0,12.7001,0,0,0,0,1.51712,13.0116,5.10577,0,0,997,291.23,141.793,6.87813,7.6,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.975534,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 17, 11:00 pm",0,243.018,240.927,0,0,0.999411,0.995661,0,17.0589,0,0,0,0,1.33466,11.6918,4.58787,0,0,997,310.005,151.837,6.88125,8.1,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.956003,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 12:00 am",0,234.119,232.212,0,0,0.997065,0.995091,0,19.1418,0,0,0,0,1.18447,10.5826,4.15263,0,0,997,340.949,158.561,6.82813,8.5,8,0,-355.488,0,0,-0.3703,0,0,0,0.94471,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 01:00 am",0,225.942,224.19,0,0,0.99717,0.995115,0,19.058,0,0,0,0,1.06059,9.6561,3.78906,0,0,997,21.1982,158.345,6.30625,9.3,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.945189,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 02:00 am",0,218.384,216.767,0,0,0.999648,0.995726,0,16.8175,0,0,0,0,0.957373,8.84743,3.47173,0,0,997,51.3564,151.353,5.72813,9.3,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.957231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 03:00 am",0,211.304,209.793,0,0,1.0028,0.996916,0,12.3039,0,0,0,0,0.869679,8.22812,3.22871,0,0,997,69.6645,141.212,5.3625,12.8,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.977031,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 04:00 am",0,204.649,203.236,0,0,1.00337,0.998529,0,5.93848,0,0,0,0,0.7915,7.66313,3.00701,0,0,997,82.1356,129.947,5.14063,16,6,0,-355.488,0,0,-0.3703,0,0,0,0.994634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 05:00 am",0,198.437,197.126,0,0,1.00141,0.999557,0,1.79621,0,0,0,0,0.725431,7.05192,2.76717,0,0,997,92.0592,118.353,4.52812,13.4,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.999509,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 06:00 am",0,192.619,191.4,0,0,1.00341,0.997385,0,10.4767,0,0,0,0,0.668227,6.513,2.5557,0,0,997,101.006,106.819,4.32813,11.1,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.983329,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 07:00 am",0,187.155,186.018,0,0,0.996293,0.994927,0,19.7362,0,0,0,0,0.619306,6.02385,2.36376,0,0,997,109.872,95.6267,3.89375,8.5,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.941258,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 08:00 am",0,181.978,180.909,0,0.0614072,0.977791,0.992994,0,28.9463,0,-80.1605,0,0,0.575361,5.62851,2.20863,0,0,997,119.307,85.4468,4.12813,8.1,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.875073,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 09:00 am",10.8725,293,393,499.577,1,0.941365,0.99213,0.844398,38.5734,0.393823,-72.6152,117.01,196.034,4.83183,34.2233,13.4292,250.744,2.65573,997,129.886,75.9985,5.90312,6.8,7.7,639,-352.278,0,0,-0.366956,0,0,0,0.78181,0.366956,-0.0267223,0,0,0.2893,0.104378,0,0,0,0.366956
"Nov 18, 10:00 am",482.103,293,393,521.52,1,0.885012,0.991128,1,47.2296,0.390756,-57.2497,135.861,204.644,4.72845,34.0802,13.3731,301.363,117.759,997,142.117,67.945,7.12187,5.8,9.7,768,34811.9,38.9347,38.9347,36.2624,0,0,100.44,0.679062,2.67239,0.255906,1.12335,0,0.2893,0.104378,0.89946,0,2.67239,0
"Nov 18, 11:00 am",238.124,293,393,319.038,1,0.810556,0.990026,1,54.3206,0.270983,-37.6981,76.0355,125.19,4.6672,33.6486,13.2037,214.643,58.1646,997,156.295,61.9963,7.61875,5.1,10.9,547,18633,21.2165,21.2165,19.4094,0,0,58.1646,0.58325,1.80716,0.0663836,0.897365,0,0.2893,0.104378,0.44973,0,1.80716,0
"Nov 18, 12:00 pm",227.02,293,393,333.615,1,0.747609,0.989187,1,58.4726,0.221498,-12.9623,73.2729,130.91,4.60652,33.6747,13.2139,250.351,55.4524,997,172.165,58.8376,7.80313,6.1,12.1,638,17556.4,20.0741,20.0741,18.2879,0,0,55.4524,0.522907,1.78617,0.0599647,0.882793,0,0.2893,0.104378,0.44973,0,1.78617,0
"Nov 18, 01:00 pm",0,293,393,76.0923,1,0.749798,0.989215,1,58.3469,0,14.3727,16.7618,29.8586,4.59646,33.3916,13.1029,56.898,0,997,188.7,58.9356,7.6125,6.8,12.3,145,-355.488,0,0,-0.3703,0,0,0,0.524775,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 02:00 pm",0,323.769,319.28,28.2127,1,0.814691,0.990083,1,54.0014,0,38.8292,6.75858,11.0707,3.61736,26.7108,10.4813,18.8352,0,997,204.49,62.2746,7.80313,6.5,12.1,48,-355.488,0,0,-0.3703,0,0,0,0.587766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 03:00 pm",0,305.332,301.513,1.36871,1,0.888426,0.991183,1,46.8151,0,58.1027,0.357958,0.537082,2.94204,22.3753,8.78008,0.7848,0,997,218.549,68.3665,8.7,6.1,11.2,2,-355.488,0,0,-0.3703,0,0,0,0.684356,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 04:00 pm",0,289.484,286.166,0,1,0.943551,0.992175,0.812333,38.1294,0,73.2952,0,0,2.44457,19.2059,7.53639,0,0,997,230.665,76.5225,7.33125,7.6,10.3,0,-355.488,0,0,-0.3703,0,0,0,0.786619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 05:00 pm",0,275.705,272.799,0,0.0119779,0.978965,0.993029,0,28.5146,0,80.4725,0,0,2.07055,16.6159,6.52009,0,0,997,241.15,86.0243,7.03438,6.5,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.878695,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 06:00 pm",0,263.6,261.03,0,0,0.996833,0.995041,0,19.3242,0,0,0,0,1.76367,14.5605,5.71354,0,0,997,250.52,96.2735,7.71562,5.6,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.943662,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 07:00 pm",0,252.788,250.481,0,0,1.00349,0.997479,0,10.1066,0,0,0,0,1.52358,12.9858,5.09564,0,0,997,259.349,107.498,7.59375,6.8,9,0,-355.488,0,0,-0.3703,0,0,0,0.984483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 08:00 pm",0,243.12,241.053,0,0,1.00119,0.999634,0,1.48277,0,0,0,0,1.33302,11.5283,4.52372,0,0,997,268.29,119.051,7.31563,4.2,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.999665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 09:00 pm",0,234.377,232.503,0,0,1.00343,0.998468,0,6.18118,0,0,0,0,1.17711,10.3711,4.06963,0,0,997,278.259,130.653,7.05937,3.3,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.994186,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 10:00 pm",0,226.393,224.681,0,0,1.00273,0.996873,0,12.4668,0,0,0,0,1.05076,9.40529,3.69064,0,0,997,290.879,141.906,6.9375,2.7,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.976421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 18, 11:00 pm",0,219.021,217.442,0,0,0.999634,0.995722,0,16.8325,0,0,0,0,0.945358,8.62584,3.38478,0,0,997,309.596,151.989,6.99375,2.9,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.957155,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 12:00 am",0,212.162,210.697,0,0,0.997334,0.995151,0,18.9259,0,0,0,0,0.856502,7.96151,3.1241,0,0,997,340.629,158.775,6.79375,3.5,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.945939,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 01:00 am",0,205.728,204.359,0,0,0.997429,0.995173,0,18.8478,0,0,0,0,0.778612,7.41169,2.90835,0,0,997,21.2576,158.586,6.79375,5.1,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.94638,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 02:00 am",0,199.699,198.423,0,0,0.999842,0.99578,0,16.6141,0,0,0,0,0.711386,6.86707,2.69464,0,0,997,51.5958,151.567,6.81563,5.1,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.958252,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 03:00 am",0,193.997,192.798,0,0,1.00288,0.996965,0,12.1131,0,0,0,0,0.654573,6.42917,2.5228,0,0,997,69.9058,141.402,6.97188,6.5,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.977735,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 04:00 am",0,188.615,187.492,0,0,1.00332,0.998573,0,5.76344,0,0,0,0,0.604922,5.98547,2.3487,0,0,997,82.3487,130.126,7.11094,6.1,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.994945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 05:00 am",0,183.534,182.482,0,0,1.00152,0.999517,0,1.95629,0,0,0,0,0.563019,5.5629,2.18288,0,0,997,92.2464,118.53,7.38437,4.7,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.999417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 06:00 am",0,178.686,177.691,0,0,1.00338,0.997347,0,10.6249,0,0,0,0,0.52578,5.23741,2.05516,0,0,997,101.173,107,7.95313,5.4,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.982855,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 07:00 am",0,174.086,173.152,0,0,0.996104,0.994887,0,19.8769,0,0,0,0,0.494211,4.87418,1.91263,0,0,997,110.021,95.8161,7.64063,3.5,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.940425,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 08:00 am",0,169.69,168.806,0,0.044324,0.977405,0.992983,0,29.0856,0,-80.2739,0,0,0.465989,4.58196,1.79796,0,0,997,119.439,85.6414,7.74063,3.1,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.873895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 09:00 am",0,291.171,378.929,492.338,1,0.940649,0.992115,0.833861,38.7165,0.392728,-72.839,113.787,193.193,4.23953,31.3613,12.3062,247.604,0,997,129.996,76.2125,9.78594,3.5,11.7,631,-355.488,0,0,-0.3703,0,0,0,0.78025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 10:00 am",462.496,293,393,522.694,1,0.883707,0.991107,1,47.3853,0.390019,-57.4849,135.963,205.105,4.5017,33.9246,13.312,302.933,112.97,997,142.195,68.1732,10.45,5.4,14.2,772,31897,35.8403,35.8403,33.2261,0,0,92.9956,0.677065,2.61427,0.237249,1.08388,0,0.2893,0.104378,0.89946,0,2.61427,0
"Nov 19, 11:00 am",408.708,293,393,494.206,1,0.808223,0.989994,1,54.4977,0.298959,-37.9228,117.44,193.927,4.39861,33.6639,13.2097,333.932,99.8319,997,156.326,62.2342,11.4562,4.2,16.3,851,34636.6,38.6822,38.6822,36.0798,0,0,99.8319,0.580736,2.60241,0.18914,1.12013,0,0.2893,0.104378,0.89946,0,2.60241,0
"Nov 19, 12:00 pm",346.249,293,393,466.857,1,0.744032,0.98914,1,58.6754,0.240016,-13.1204,102.042,183.195,4.31641,33.5115,13.1499,352.375,84.5756,997,172.134,59.0755,12.1406,4,18,898,28661,32.3264,32.3264,29.8553,0,0,84.5756,0.519885,2.47113,0.138932,1.03906,0,0.2893,0.104378,0.89946,0,2.47113,0
"Nov 19, 01:00 pm",339.48,293,393,457.885,1,0.74596,0.989165,1,58.5664,0.240684,14.3354,100.343,179.674,4.26382,33.5294,13.157,344.527,82.9221,997,188.605,59.1605,12.4984,4.7,19.1,878,28010.1,31.6344,31.6344,29.1771,0,0,82.9221,0.52151,2.45723,0.133856,1.03024,0,0.2893,0.104378,0.89946,0,2.45723,0
"Nov 19, 02:00 pm",357.715,293,393,439.069,1,0.811841,0.990044,1,54.222,0.2965,38.8915,104.81,172.291,4.24007,33.6237,13.1939,294.692,87.3762,997,204.344,62.4756,12.7641,5.8,19.6,751,29762.1,33.497,33.497,31.0022,0,0,87.3762,0.584646,2.49483,0.147693,1.054,0,0.2893,0.104378,0.89946,0,2.49483,0
"Nov 19, 03:00 pm",217.002,293,393,269.92,1,0.886667,0.991154,1,47.03,0.341112,58.2106,70.4501,105.917,4.26382,33.5902,13.1808,155.39,53.0055,997,218.372,68.5391,12.4984,8.1,19.1,396,16586,19.0445,19.0445,17.2771,0,0,53.0055,0.681615,1.76741,0.0543385,0.869662,0,0.2893,0.104378,0.44973,0,1.76741,0
"Nov 19, 04:00 pm",337.677,293,393,447.08,1,0.942525,0.992154,0.806668,38.3393,0.368768,73.4151,100.161,175.434,4.30202,34.0904,13.3771,223.668,82.4816,997,230.471,76.6677,12.5187,11.1,18.3,570,27836.5,31.4499,31.4499,28.9964,0,0,82.4816,0.784352,2.45354,0.132515,1.02789,0,0.2893,0.104378,0.89946,0,2.45354,0
"Nov 19, 05:00 pm",0,323.708,319.205,249.933,0.00243744,0.978404,0.993012,0,28.7225,0,80.5377,0,98.0736,3.41208,27.3444,10.73,111.834,0,997,240.945,86.1423,12.3125,16,17,285,-355.488,0,0,-0.3703,0,0,0,0.876957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 06:00 pm",0,305.386,301.596,0,0,0.996562,0.994983,0,19.5335,0,0,0,0,2.76051,22.6192,8.87576,0,0,997,250.305,96.3788,12.4937,14.1,16.4,0,-355.488,0,0,-0.3703,0,0,0,0.942446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 07:00 pm",0,289.72,286.442,0,0,1.00345,0.997425,0,10.3201,0,0,0,0,2.28377,19.3229,7.58229,0,0,997,259.118,107.591,12.2844,12.8,15.8,0,-355.488,0,0,-0.3703,0,0,0,0.983822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 08:00 pm",0,276.154,273.292,0,0,1.00135,0.99958,0,1.70218,0,0,0,0,1.92211,16.67,6.5413,0,0,997,268.036,119.139,12.0969,9.6,15.3,0,-355.488,0,0,-0.3703,0,0,0,0.999559,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 09:00 pm",0,264.14,261.587,0,0,1.00337,0.998525,0,5.95564,0,0,0,0,1.64652,14.7529,5.78905,0,0,997,277.966,130.743,11.5359,11.9,14.7,0,-355.488,0,0,-0.3703,0,0,0,0.994603,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 10:00 pm",0,253.421,251.133,0,0,1.00283,0.996933,0,12.2375,0,0,0,0,1.42994,13.0981,5.1397,0,0,997,290.53,142.012,11.4438,11.1,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.977277,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 19, 11:00 pm",0,243.791,241.73,0,0,0.999845,0.995781,0,16.6105,0,0,0,0,1.2574,11.6905,4.58735,0,0,997,309.185,152.132,11,9,13.5,0,-355.488,0,0,-0.3703,0,0,0,0.95827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 12:00 am",0,235.064,233.192,0,0,0.99759,0.995209,0,18.7154,0,0,0,0,1.11784,10.519,4.12767,0,0,997,340.3,158.982,10.5172,7.3,12.9,0,-355.488,0,0,-0.3703,0,0,0,0.947124,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 01:00 am",0,227.076,225.363,0,0,0.997676,0.995229,0,18.6439,0,0,0,0,1.00624,9.54337,3.74482,0,0,997,21.305,158.822,10.225,6.1,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.947524,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 02:00 am",0,219.689,218.106,0,0,1.00003,0.995833,0,16.417,0,0,0,0,0.915762,8.74129,3.43008,0,0,997,51.8254,151.778,10.0281,5.6,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.95923,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 03:00 am",0,212.765,211.284,0,0,1.00296,0.997012,0,11.9288,0,0,0,0,0.836261,8.12927,3.18992,0,0,997,70.1386,141.59,10.2437,8.1,10.4,0,-355.488,0,0,-0.3703,0,0,0,0.978405,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 04:00 am",0,206.312,204.939,0,0,1.00328,0.998615,0,5.59489,0,0,0,0,0.765789,7.47629,2.9337,0,0,997,82.5543,130.304,9.82187,6.8,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.995236,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 05:00 am",0,200.309,199.038,0,0,1.00163,0.999479,0,2.10987,0,0,0,0,0.705245,6.85468,2.68977,0,0,997,92.4266,118.706,9.26563,4.2,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.999322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 06:00 am",0,194.643,193.45,0,0,1.00334,0.997311,0,10.7666,0,0,0,0,0.652173,6.40061,2.5116,0,0,997,101.333,107.18,9.18047,4.7,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.982396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 07:00 am",0,189.255,188.128,0,0,0.995921,0.99485,0,20.011,0,0,0,0,0.606996,6.00937,2.35807,0,0,997,110.164,96.0041,8.78047,5.6,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.939627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 08:00 am",0,184.12,183.055,0,0.0273597,0.977034,0.992972,0,29.2183,0,-80.3863,0,0,0.56445,5.6536,2.21847,0,0,997,119.565,85.8338,8.72188,6.8,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.872766,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 09:00 am",0,294.553,375.401,465.699,1,0.939961,0.992102,0.823372,38.8527,0.381719,-73.0614,106.197,182.74,4.25987,31.5112,12.365,234.655,0,997,130.1,76.424,9.79375,7.3,11.2,598,-355.488,0,0,-0.3703,0,0,0,0.778761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 10:00 am",438.475,293,393,501.64,1,0.882451,0.991087,1,47.5338,0.38528,-57.7201,130.299,196.844,4.55139,34.194,13.4177,291.553,107.103,997,142.268,68.398,10.3094,9.6,13.2,743,29599.1,33.3934,33.3934,30.8324,0,0,87.1281,0.675155,2.56102,0.215207,1.05267,0,0.2893,0.104378,0.89946,0,2.56102,0
"Nov 20, 11:00 am",398.763,293,393,486.366,1,0.805958,0.989962,1,54.6676,0.295152,-38.1499,115.25,190.85,4.46714,34.0976,13.3799,330.008,97.4026,997,156.352,62.4676,10.7594,10.3,14.9,841,33688.5,37.6733,37.6733,35.0922,0,0,97.4026,0.578319,2.58114,0.180739,1.10726,0,0.2893,0.104378,0.89946,0,2.58114,0
"Nov 20, 12:00 pm",326.238,293,393,448.2,1,0.740518,0.989095,1,58.8718,0.23423,-13.2843,97.497,175.874,4.40835,34.1513,13.401,340.211,79.6877,997,172.1,59.3079,11.2953,14.1,16.1,867,26734.7,30.2788,30.2788,27.8486,0,0,79.6877,0.516955,2.43022,0.124132,1.01295,0,0.2893,0.104378,0.89946,0,2.43022,0
"Nov 20, 01:00 pm",329.667,293,393,450.417,1,0.742156,0.989116,1,58.7806,0.236147,14.29,98.1979,176.743,4.36947,33.9025,13.3033,340.996,80.5251,997,188.508,59.3792,11.5094,9.6,16.9,869,27065.1,30.63,30.63,28.1928,0,0,80.5251,0.518316,2.43719,0.126623,1.01743,0,0.2893,0.104378,0.89946,0,2.43719,0
"Nov 20, 02:00 pm",410.282,293,393,495.501,1,0.809003,0.990004,1,54.4386,0.299758,38.9457,117.863,194.435,4.35012,33.885,13.2965,334.325,100.216,997,204.198,62.6702,11.4406,7.6,17.3,852,34786.6,38.8418,38.8418,36.236,0,0,100.216,0.581574,2.60579,0.190484,1.12216,0,0.2893,0.104378,0.89946,0,2.60579,0
"Nov 20, 03:00 pm",330.405,293,393,377.472,1,0.884911,0.991126,1,47.2417,0.369912,58.3109,98.3238,148.12,4.36947,33.7638,13.2489,218.174,80.7054,997,218.196,68.7053,11.3531,7.3,16.9,556,27136.2,30.7056,30.7056,28.2669,0,0,80.7054,0.678907,2.43869,0.127162,1.01839,0,0.2893,0.104378,0.89946,0,2.43869,0
"Nov 20, 04:00 pm",393.713,293,393,514.662,0.993425,0.941526,0.992133,0.803068,38.5412,0.372461,73.4912,113.909,201.953,4.40348,33.986,13.3361,258.199,96.1691,997,230.278,76.8065,11.0438,6.5,16.2,658,33206.6,37.1606,37.1606,34.5902,0,0,96.1691,0.782161,2.57039,0.176532,1.10072,0,0.2893,0.104378,0.89946,0,2.57039,0
"Nov 20, 05:00 pm",0,323.959,319.515,75.0675,0,0.977071,0.992973,0,29.2052,0,0,0,29.4565,3.50926,26.6369,10.4523,33.7464,0,997,240.743,86.2542,10.0562,4.7,14.9,86,-355.488,0,0,-0.3703,0,0,0,0.872878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 06:00 pm",0,305.756,301.986,0,0,0.996288,0.994925,0,19.7404,0,0,0,0,2.85419,22.2289,8.7226,0,0,997,250.092,96.4778,10.4672,3.7,14.1,0,-355.488,0,0,-0.3703,0,0,0,0.941232,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 07:00 pm",0,290.135,286.865,0,0,1.0034,0.997371,0,10.531,0,0,0,0,2.37224,19.0445,7.47308,0,0,997,258.891,107.678,9.8625,4,13.3,0,-355.488,0,0,-0.3703,0,0,0,0.983156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 08:00 pm",0,276.55,273.683,0,0,1.0015,0.999526,0,1.9186,0,0,0,0,2.00681,16.5041,6.4762,0,0,997,267.785,119.22,9.25781,3.5,12.5,0,-355.488,0,0,-0.3703,0,0,0,0.999439,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 09:00 pm",0,264.598,262.059,0,0,1.00331,0.99858,0,5.73358,0,0,0,0,1.72784,14.4473,5.66911,0,0,997,277.677,130.827,8.73125,2.3,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.994997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 10:00 pm",0,253.954,251.681,0,0,1.00292,0.996991,0,12.0123,0,0,0,0,1.50819,12.7982,5.02201,0,0,997,290.183,142.111,8.4,1.6,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.978103,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 20, 11:00 pm",0,244.339,242.279,0,0,1.00005,0.99584,0,16.3932,0,0,0,0,1.33345,11.4978,4.51173,0,0,997,308.774,152.269,7.65625,1.7,10,0,-355.488,0,0,-0.3703,0,0,0,0.959348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 12:00 am",0,235.59,233.713,0,0,0.997834,0.995265,0,18.5105,0,0,0,0,1.18945,10.3855,4.07529,0,0,997,339.96,159.182,7.325,1.5,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.948265,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 01:00 am",0,227.521,225.788,0,0,0.99791,0.995283,0,18.4461,0,0,0,0,1.0667,9.53053,3.73978,0,0,997,21.3401,159.054,7.19375,2.7,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.948622,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 02:00 am",0,220.055,218.455,0,0,1.0002,0.995884,0,16.2263,0,0,0,0,0.967088,8.73197,3.42642,0,0,997,52.045,151.986,7.275,2.6,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.960166,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 03:00 am",0,213.081,211.59,0,0,1.00303,0.997058,0,11.751,0,0,0,0,0.881243,8.0888,3.17405,0,0,997,70.3627,141.777,6.49687,3.7,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.979042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 04:00 am",0,206.566,205.18,0,0,1.00323,0.998655,0,5.4329,0,0,0,0,0.804913,7.47208,2.93204,0,0,997,82.7522,130.48,5.62813,3.7,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.995508,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 05:00 am",0,200.493,199.207,0,0,1.00172,0.999443,0,2.25689,0,0,0,0,0.740259,6.86995,2.69577,0,0,997,92.5999,118.881,5.22813,2.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.999224,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 06:00 am",0,194.744,193.533,0,0,1.0033,0.997276,0,10.9017,0,0,0,0,0.683374,6.4405,2.52725,0,0,997,101.486,107.358,5.24062,3.3,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.981953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 07:00 am",0,189.307,188.171,0,0,0.995745,0.994814,0,20.1385,0,0,0,0,0.633374,6.00589,2.35671,0,0,997,110.3,96.1907,4.9625,3.1,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.938863,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 08:00 am",0,184.147,183.077,0,0.0105248,0.976678,0.992962,0,29.3446,0,-80.4977,0,0,0.58916,5.62278,2.20638,0,0,997,119.684,86.0237,5.09688,3.1,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.871688,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 09:00 am",0,285.612,359.136,426.762,1,0.939304,0.992088,0.812939,38.9819,0.377755,-73.2824,96.0164,167.461,3.80854,27.5967,10.8289,215.428,0,997,130.197,76.6327,6.85938,1.9,8.5,549,-355.488,0,0,-0.3703,0,0,0,0.777344,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 10:00 am",393.493,293,393,490.86,1,0.881246,0.991068,1,47.6751,0.382634,-57.9549,127.322,192.613,4.68246,33.597,13.1835,286.06,96.1155,997,142.333,68.6192,7.55313,1.6,10.6,729,25273.2,28.7897,28.7897,26.3262,0,0,76.1408,0.673333,2.46344,0.17635,0.993956,0,0.2893,0.104378,0.89946,0,2.46344,0
"Nov 21, 11:00 am",387.656,293,393,475.776,1,0.803765,0.989932,1,54.8303,0.292141,-38.3792,112.43,186.694,4.60149,33.4834,13.1389,324.122,94.6896,997,156.372,62.6963,8.68437,1.7,12.2,826,32628.3,36.5453,36.5453,33.9878,0,0,94.6896,0.575999,2.55755,0.171538,1.09287,0,0.2893,0.104378,0.89946,0,2.55755,0
"Nov 21, 12:00 pm",337.442,293,393,462.192,1,0.737075,0.989051,1,59.0615,0.233651,-13.454,100.069,181.364,4.53644,33.4044,13.1079,352.768,82.4244,997,172.061,59.5347,9.20313,1.9,13.5,899,27814,31.4259,31.4259,28.9729,0,0,82.4244,0.514118,2.45306,0.132342,1.02758,0,0.2893,0.104378,0.89946,0,2.45306,0
"Nov 21, 01:00 pm",343.269,293,393,467.798,1,0.738388,0.989068,1,58.9894,0.235329,14.2364,101.465,183.564,4.4918,33.4486,13.1252,356.299,83.8476,997,188.409,59.5917,9.4,2.4,14.4,908,28374.5,32.0218,32.0218,29.5568,0,0,83.8476,0.515196,2.46501,0.136688,1.03518,0,0.2893,0.104378,0.89946,0,2.46501,0
"Nov 21, 02:00 pm",425.28,293,393,512.599,1,0.806179,0.989965,1,54.6511,0.298792,38.9915,121.5,201.144,4.47207,33.5055,13.1475,347.666,103.88,997,204.052,62.8583,9.64375,2,14.8,886,36214.3,40.3614,40.3614,37.7233,0,0,103.88,0.578554,2.63817,0.203482,1.14155,0,0.2893,0.104378,0.89946,0,2.63817,0
"Nov 21, 03:00 pm",524.34,293,393,560.595,1,0.883159,0.991098,1,47.4503,0.393718,58.4035,145.73,219.977,4.47699,33.5804,13.1769,325.3,128.076,997,218.02,68.865,9.075,1.5,14.7,829,45658.7,50.4223,50.4223,47.5611,0,0,128.076,0.67623,2.86114,0.298133,1.26987,0,0.2893,0.104378,0.89946,0,2.86114,0
"Nov 21, 04:00 pm",358.383,293,393,482.044,0.984944,0.940536,0.992113,0.800303,38.7389,0.360983,73.5497,105.301,189.154,4.52153,33.7423,13.2405,242.503,87.5394,997,230.087,76.9389,8.8,3.3,13.8,618,29826.2,33.5652,33.5652,31.069,0,0,87.5394,0.780006,2.49621,0.14821,1.05486,0,0.2893,0.104378,0.89946,0,2.49621,0
"Nov 21, 05:00 pm",0,323.78,319.294,207.332,0,0.976497,0.992957,0,29.4082,0,0,0,81.3571,3.60107,26.7308,10.4892,93.3912,0,997,240.542,86.3598,8.125,3.3,12.5,238,-355.488,0,0,-0.3703,0,0,0,0.871143,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 06:00 pm",0,305.481,301.694,0,0,0.996012,0.994868,0,19.9448,0,0,0,0,2.91907,22.1917,8.70801,0,0,997,249.882,96.5707,8.32813,3.3,12,0,-355.488,0,0,-0.3703,0,0,0,0.940022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 07:00 pm",0,289.821,286.544,0,0,1.00335,0.997318,0,10.7391,0,0,0,0,2.42126,18.9673,7.44275,0,0,997,258.666,107.759,7.9625,3.1,11.4,0,-355.488,0,0,-0.3703,0,0,0,0.982486,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 08:00 pm",0,276.215,273.344,0,0,1.00164,0.999474,0,2.13191,0,0,0,0,2.04384,16.4313,6.44764,0,0,997,267.537,119.295,8.22188,2.7,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.999308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 09:00 pm",0,264.223,261.675,0,0,1.00325,0.998635,0,5.51511,0,0,0,0,1.75481,14.4345,5.66411,0,0,997,277.392,130.904,7.3875,2.4,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.995371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 10:00 pm",0,253.535,251.254,0,0,1.00301,0.997048,0,11.7912,0,0,0,0,1.52705,12.8053,5.02479,0,0,997,289.84,142.203,7.4125,2,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.978899,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 21, 11:00 pm",0,243.921,241.862,0,0,1.00024,0.995897,0,16.1804,0,0,0,0,1.34471,11.451,4.49339,0,0,997,308.363,152.397,7.20313,1.5,9,0,-355.488,0,0,-0.3703,0,0,0,0.960389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 12:00 am",0,235.174,233.298,0,0,0.998066,0.99532,0,18.3112,0,0,0,0,1.19617,10.3553,4.06342,0,0,997,339.611,159.374,6.91562,1.5,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.949364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 01:00 am",0,227.167,225.449,0,0,0.998131,0.995336,0,18.2546,0,0,0,0,1.06914,9.41406,3.69408,0,0,997,21.3625,159.28,6.85,1.4,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.949674,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 02:00 am",0,219.75,218.16,0,0,1.00036,0.995934,0,16.042,0,0,0,0,0.96563,8.66149,3.39877,0,0,997,52.254,152.191,6.60625,1.9,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.961059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 03:00 am",0,212.835,211.357,0,0,1.00309,0.997102,0,11.5797,0,0,0,0,0.876776,8.00683,3.14188,0,0,997,70.5779,141.961,6.28438,2.6,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.979646,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 04:00 am",0,206.413,205.047,0,0,1.00318,0.998694,0,5.27751,0,0,0,0,0.799594,7.34582,2.8825,0,0,997,82.9423,130.655,6.00625,1.7,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.995761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 05:00 am",0,200.423,199.155,0,0,1.00181,0.999408,0,2.3973,0,0,0,0,0.734118,6.76822,2.65585,0,0,997,92.7662,119.054,5.72813,1,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.999125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 06:00 am",0,194.789,193.603,0,0,1.00327,0.997243,0,11.0302,0,0,0,0,0.676937,6.29347,2.46956,0,0,997,101.633,107.536,6.175,0.9,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.981526,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 07:00 am",0,189.454,188.338,0,0,0.995576,0.99478,0,20.2594,0,0,0,0,0.627491,5.88568,2.30954,0,0,997,110.43,96.3756,6.3875,1,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.938135,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 08:00 am",0,184.389,183.338,0,0,0.975532,0.992929,0,29.744,0,0,0,0,0.583741,5.51154,2.16273,0,0,997,119.797,86.2111,6.23125,1,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.86825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 09:00 am",0,294.233,374.628,477.275,0.99383,0.938703,0.992076,0.804202,39.0991,0.369073,-73.4672,105.503,187.283,4.32472,30.8649,12.1114,241.326,0,997,130.288,76.8386,7.81563,1.2,9.3,615,-355.488,0,0,-0.3703,0,0,0,0.776056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 10:00 am",442.036,293,393,507.059,1,0.880092,0.991049,1,47.8092,0.383287,-58.1892,131.349,198.97,4.64185,33.522,13.1541,296.262,107.973,997,142.393,68.8366,8.66562,1.1,11.4,755,29940.3,33.7567,33.7567,31.1879,0,0,87.9981,0.671602,2.56886,0.218418,1.05731,0,0.2893,0.104378,0.89946,0,2.56886,0
"Nov 22, 11:00 am",390.928,293,393,480.253,1,0.801647,0.989903,1,54.9858,0.290736,-38.6104,113.186,188.451,4.55139,33.5002,13.1455,328.439,95.4889,997,156.386,62.9203,9.7625,2,13.2,837,32940.8,36.8778,36.8778,34.3133,0,0,95.4889,0.57378,2.56448,0.174228,1.09711,0,0.2893,0.104378,0.89946,0,2.56448,0
"Nov 22, 12:00 pm",319.605,293,393,443.874,1,0.733707,0.989008,1,59.2445,0.229204,-13.6294,95.6594,174.176,4.48193,33.4097,13.11,340.603,78.0675,997,172.018,59.7559,10.4594,2.4,14.6,868,26094.8,29.5989,29.5989,27.1821,0,0,78.0675,0.511375,2.41678,0.119364,1.00428,0,0.2893,0.104378,0.89946,0,2.41678,0
"Nov 22, 01:00 pm",275.705,293,393,393.332,1,0.734664,0.989021,1,59.1928,0.223465,14.1747,84.8786,154.343,4.44748,33.3508,13.0869,301.363,67.3443,997,188.308,59.7979,10.6125,2.6,15.3,768,22278.8,25.0868,25.0868,23.2071,0,0,67.3443,0.512151,1.87967,0.0895341,0.946728,0,0.2893,0.104378,0.44973,0,1.87967,0
"Nov 22, 02:00 pm",333.78,293,393,419.602,1,0.803371,0.989927,1,54.8594,0.28501,39.0288,99.1065,164.652,4.43278,33.4959,13.1438,286.06,81.5299,997,203.905,63.0398,10.7563,3.3,15.6,729,27461.4,31.0512,31.0512,28.6056,0,0,81.5299,0.575585,2.44558,0.129637,1.0228,0,0.2893,0.104378,0.89946,0,2.44558,0
"Nov 22, 03:00 pm",176.532,293,393,233.735,1,0.881414,0.99107,1,47.6555,0.31668,58.4884,60.6392,91.7175,4.4573,33.2871,13.0619,136.163,43.12,997,217.846,69.0182,10.5688,3.3,15.1,347,12684,14.906,14.906,13.2125,0,0,43.12,0.673587,1.69349,0.0332006,0.816878,0,0.2893,0.104378,0.44973,0,1.69349,0
"Nov 22, 04:00 pm",371.822,293,393,503.281,0.976998,0.939547,0.992093,0.797728,38.9342,0.357732,73.6041,108.586,197.487,4.4918,33.8236,13.2724,253.883,90.8221,997,229.898,77.0649,9.86875,4,14.4,647,31114.2,34.9348,34.9348,32.4106,0,0,90.8221,0.777868,2.52423,0.158754,1.07233,0,0.2893,0.104378,0.89946,0,2.52423,0
"Nov 22, 05:00 pm",0,323.739,319.243,257.348,0,0.975924,0.99294,0,29.6086,0,0,0,100.984,3.56979,26.8859,10.55,116.15,0,997,240.344,86.4593,9.7625,4.7,13.2,296,-355.488,0,0,-0.3703,0,0,0,0.86942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 06:00 pm",0,305.431,301.643,0,0,0.995733,0.994812,0,20.1466,0,0,0,0,2.89214,22.2664,8.73732,0,0,997,249.675,96.6573,9.73125,4.7,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.938815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 07:00 pm",0,289.803,286.533,0,0,1.00329,0.997265,0,10.9444,0,0,0,0,2.39593,18.9733,7.44512,0,0,997,258.445,107.833,9.15312,3.5,12.2,0,-355.488,0,0,-0.3703,0,0,0,0.981812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 08:00 pm",0,276.209,273.34,0,0,1.00178,0.999422,0,2.34201,0,0,0,0,2.01921,16.479,6.46635,0,0,997,267.292,119.364,8.80937,3.7,11.7,0,-355.488,0,0,-0.3703,0,0,0,0.999165,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 09:00 pm",0,264.201,261.65,0,0,1.00319,0.998688,0,5.30035,0,0,0,0,1.73015,14.5257,5.69988,0,0,997,277.11,130.974,8.54375,4.2,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.995724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 10:00 pm",0,253.506,251.223,0,0,1.00309,0.997104,0,11.5743,0,0,0,0,1.50279,12.8762,5.05263,0,0,997,289.499,142.287,8.12187,3.5,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.979665,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 22, 11:00 pm",0,243.867,241.803,0,0,1.00042,0.995952,0,15.9724,0,0,0,0,1.32051,11.5516,4.53285,0,0,997,307.952,152.517,7.85625,3.5,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.961394,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
