"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Nov 23, 12:00 am",0,235.1,233.219,0,0,0.998287,0.995373,0,18.1175,0,0,0,0,1.17227,10.4439,4.09819,0,0,997,339.252,159.559,7.825,3.5,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.950421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 01:00 am",0,227.029,225.297,0,0,0.998341,0.995386,0,18.0694,0,0,0,0,1.04961,9.5599,3.7513,0,0,997,21.3717,159.502,7.6375,4.7,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.950682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 02:00 am",0,219.593,218,0,0,1.00051,0.995981,0,15.8642,0,0,0,0,0.949121,8.7188,3.42126,0,0,997,52.4523,152.394,7.52812,3.7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.961912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 03:00 am",0,212.646,211.161,0,0,1.00315,0.997145,0,11.4151,0,0,0,0,0.862603,8.08843,3.1739,0,0,997,70.784,142.143,7.10625,5.4,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.980219,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 04:00 am",0,206.18,204.805,0,0,1.00313,0.998731,0,5.1288,0,0,0,0,0.787343,7.43526,2.9176,0,0,997,83.1245,130.829,6.80625,4.4,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.995996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 05:00 am",0,200.146,198.869,0,0,1.00189,0.999375,0,2.53106,0,0,0,0,0.72247,6.85282,2.68905,0,0,997,92.9252,119.226,6.7625,3.3,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.999024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 06:00 am",0,194.437,193.236,0,0,1.00323,0.997212,0,11.1521,0,0,0,0,0.666528,6.4199,2.51917,0,0,997,101.773,107.712,7.03125,4.4,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.981117,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 07:00 am",0,189.044,187.918,0,0,0.995414,0.994748,0,20.3735,0,0,0,0,0.617471,5.97948,2.34635,0,0,997,110.553,96.5589,7.0875,4,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.937443,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 08:00 am",0,183.913,182.849,0,0,0.975207,0.99292,0,29.8555,0,0,0,0,0.574037,5.61802,2.20451,0,0,997,119.903,86.3959,6.93125,4.7,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.867283,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 09:00 am",0,293.445,373.521,487.433,0.977287,0.938178,0.992066,0.798287,39.201,0.3594,-73.5923,105.116,191.269,4.24621,30.9955,12.1626,246.82,0,997,130.372,77.0416,8.82813,5.1,10,629,-355.488,0,0,-0.3703,0,0,0,0.774934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 10:00 am",448.958,293,393,517.21,1,0.878993,0.991032,1,47.936,0.382454,-58.4229,133.809,202.953,4.60149,34.0201,13.3495,302.933,109.664,997,142.446,69.0502,9.7,6.1,12.2,772,30603,34.4623,34.4623,31.8781,0,0,89.6889,0.669961,2.58416,0.224716,1.06631,0,0.2893,0.104378,0.89946,0,2.58416,0
"Nov 23, 11:00 am",399.108,293,393,490.484,1,0.799608,0.989875,1,55.1339,0.289555,-38.8435,115.3,192.466,4.50665,33.9092,13.306,336.679,97.487,997,156.395,63.1395,10.35,6.8,14.1,858,33721.4,37.7084,37.7084,35.1265,0,0,97.487,0.57166,2.58187,0.181028,1.10771,0,0.2893,0.104378,0.89946,0,2.58187,0
"Nov 23, 12:00 pm",331.611,293,393,459.891,1,0.73042,0.988967,1,59.4208,0.228343,-13.8105,98.6631,180.461,4.43768,33.7041,13.2255,354.73,80.9999,997,171.971,59.9712,10.8906,5.8,15.5,904,27252.4,30.8291,30.8291,28.3879,0,0,80.9999,0.508729,2.44115,0.128044,1.01997,0,0.2893,0.104378,0.89946,0,2.44115,0
"Nov 23, 01:00 pm",325.049,293,393,451.645,1,0.730986,0.988974,1,59.3906,0.228114,14.1047,96.9697,177.225,4.39374,33.585,13.1788,348.059,79.3972,997,188.204,59.9977,11.3219,4.7,16.4,887,26620,30.1569,30.1569,27.7291,0,0,79.3972,0.509182,2.4278,0.123272,1.01139,0,0.2893,0.104378,0.89946,0,2.4278,0
"Nov 23, 02:00 pm",420.592,293,393,511.395,1,0.800582,0.989889,1,55.0633,0.293182,39.0577,120.363,200.671,4.36947,33.7894,13.259,350.413,102.735,997,203.757,63.2147,11.3531,5.8,16.9,893,35768.2,39.8866,39.8866,37.2586,0,0,102.735,0.57267,2.62801,0.199381,1.13549,0,0.2893,0.104378,0.89946,0,2.62801,0
"Nov 23, 03:00 pm",522.217,293,393,560.939,1,0.879676,0.991043,1,47.8573,0.388841,58.5654,145.237,220.113,4.37432,33.9054,13.3045,328.046,127.558,997,217.672,69.1647,11.4094,5.4,16.8,836,45454.6,50.2047,50.2047,47.3486,0,0,127.558,0.67098,2.85617,0.295945,1.26709,0,0.2893,0.104378,0.89946,0,2.85617,0
"Nov 23, 04:00 pm",407.609,293,393,550.005,0.96959,0.938559,0.992074,0.795346,39.1272,0.357869,73.6544,117.29,215.822,4.40835,33.9407,13.3183,278.212,99.5634,997,229.711,77.1844,10.9438,5.1,16.1,709,34531.8,38.5707,38.5707,35.9707,0,0,99.5634,0.775747,2.60005,0.188204,1.11871,0,0.2893,0.104378,0.89946,0,2.60005,0
"Nov 23, 05:00 pm",0,323.832,319.357,262.916,0,0.97535,0.992924,0,29.8064,0,0,0,103.168,3.50756,26.8753,10.5459,118.897,0,997,240.149,86.5525,10.3078,4.7,14.8,303,-355.488,0,0,-0.3703,0,0,0,0.86771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 06:00 pm",0,305.513,301.72,0,0,0.995454,0.994756,0,20.3456,0,0,0,0,2.85227,22.4093,8.79341,0,0,997,249.471,96.7376,10.6187,7.3,13.9,0,-355.488,0,0,-0.3703,0,0,0,0.937613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 07:00 pm",0,289.847,286.569,0,0,1.00323,0.997214,0,11.1467,0,0,0,0,2.37248,19.0965,7.49345,0,0,997,258.227,107.902,9.71875,5.6,13,0,-355.488,0,0,-0.3703,0,0,0,0.981135,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 08:00 pm",0,276.254,273.387,0,0,1.0019,0.999371,0,2.54878,0,0,0,0,2.00961,16.4959,6.47299,0,0,997,267.052,119.426,8.89688,4,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.999011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 09:00 pm",0,264.156,261.583,0,0,1.00312,0.998741,0,5.08939,0,0,0,0,1.73118,14.6781,5.75969,0,0,997,276.832,131.038,8.6,7.3,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.996058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 10:00 pm",0,253.315,251.001,0,0,1.00316,0.997158,0,11.3618,0,0,0,0,1.50904,13.0834,5.13394,0,0,997,289.163,142.365,7.93437,8.1,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.980403,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 23, 11:00 pm",0,243.526,241.431,0,0,1.00059,0.996007,0,15.7692,0,0,0,0,1.33092,11.7401,4.60682,0,0,997,307.542,152.63,7.425,8.1,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.962364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 12:00 am",0,234.664,232.765,0,0,0.998497,0.995424,0,17.9294,0,0,0,0,1.18706,10.5264,4.13058,0,0,997,338.884,159.736,6.75937,5.6,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.951436,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 01:00 am",0,226.525,224.781,0,0,0.99854,0.995435,0,17.8906,0,0,0,0,1.06826,9.59544,3.76525,0,0,997,21.3675,159.718,6.09375,5.8,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.951645,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 02:00 am",0,218.985,217.371,0,0,1.00066,0.996027,0,15.6931,0,0,0,0,0.973222,8.79898,3.45272,0,0,997,52.6395,152.593,4.91563,5.6,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.962725,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 03:00 am",0,211.936,210.432,0,0,1.0032,0.997185,0,11.2572,0,0,0,0,0.889828,8.14576,3.1964,0,0,997,70.9807,142.324,4.38438,6.8,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.980761,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 04:00 am",0,205.364,203.968,0,0,1.00308,0.998766,0,4.98682,0,0,0,0,0.814488,7.49716,2.94189,0,0,997,83.2987,131.001,3.78438,5.8,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.996215,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 05:00 am",0,199.185,197.879,0,0,1.00197,0.999343,0,2.65812,0,0,0,0,0.750019,6.96981,2.73495,0,0,997,93.077,119.397,3.34062,6.1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.998924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 06:00 am",0,193.366,192.144,0,0,1.00319,0.997183,0,11.2672,0,0,0,0,0.692646,6.47535,2.54093,0,0,997,101.906,107.886,3.175,5.6,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.980727,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 07:00 am",0,187.873,186.728,0,0,0.995261,0.994718,0,20.4809,0,0,0,0,0.64321,6.02356,2.36364,0,0,997,110.67,96.7404,3.24375,4.7,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.936789,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 08:00 am",0,182.645,181.564,0,0,0.974899,0.992912,0,29.9602,0,0,0,0,0.597572,5.66083,2.22131,0,0,997,120.002,86.5779,2.90937,5.4,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.866373,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 09:00 am",0,286.403,361.591,468.199,0.960905,0.937684,0.992056,0.792418,39.2962,0.3506,-73.7163,98.4926,183.721,4.01563,28.6537,11.2437,237.402,0,997,130.45,77.2415,4.5625,7.8,5.5,605,-355.488,0,0,-0.3703,0,0,0,0.773883,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 10:00 am",399.481,293,393,495.961,1,0.877948,0.991015,1,48.0555,0.377387,-58.6556,128.157,194.615,4.85269,34.2096,13.4239,291.161,97.578,997,142.494,69.2599,5.03438,7.3,7.3,742,25850.6,29.404,29.404,26.9277,0,0,77.6033,0.668411,2.47627,0.18134,1.00179,0,0.2893,0.104378,0.89946,0,2.47627,0
"Nov 24, 11:00 am",358.281,293,393,450.587,1,0.797651,0.989849,1,55.2747,0.281952,-39.0781,105.659,176.81,4.77477,34.0706,13.3693,310.388,87.5146,997,156.399,63.3536,6.14375,7.8,8.8,791,29816.5,33.5548,33.5548,31.0588,0,0,87.5146,0.569642,2.496,0.148132,1.05473,0,0.2893,0.104378,0.89946,0,2.496,0
"Nov 24, 12:00 pm",224.093,293,393,340.66,1,0.727219,0.988926,1,59.5902,0.207272,-13.9969,72.7604,133.675,4.71821,33.9058,13.3046,264.085,54.7376,997,171.92,60.1807,6.85312,8.7,9.9,673,17272.8,19.7731,19.7731,17.9925,0,0,54.7376,0.506181,1.78067,0.0583049,0.878955,0,0.2893,0.104378,0.44973,0,1.78067,0
"Nov 24, 01:00 pm",2.13791,293,393,86.0697,1,0.72736,0.988928,1,59.5828,0.00782829,14.0264,18.3869,33.7737,4.71821,33.5029,13.1465,66.708,0.52221,997,188.099,60.191,7.0875,7.3,9.9,170,-355.488,0,0,-0.3703,0.52221,0,0,0.506292,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 02:00 pm",323.507,293,393,413.682,1,0.797815,0.989851,1,55.263,0.277379,39.0779,97.0251,162.329,4.69776,33.9116,13.3069,284.882,79.0205,997,203.61,63.3829,7.56563,6.8,10.3,726,26471.2,29.9989,29.9989,27.5742,0,0,79.0205,0.56981,2.42468,0.12216,1.00938,0,0.2893,0.104378,0.89946,0,2.42468,0
"Nov 24, 03:00 pm",275.268,293,393,329.526,1,0.877947,0.991015,1,48.0556,0.347566,58.6345,85.1498,129.306,4.70286,33.6626,13.2092,193.453,67.2377,997,217.5,69.3045,7.30937,4.4,10.2,493,22236.5,25.0419,25.0419,23.163,0,0,67.2377,0.668409,1.87882,0.0892526,0.946155,0,0.2893,0.104378,0.44973,0,1.87882,0
"Nov 24, 04:00 pm",292.843,293,393,424.732,0.962724,0.937572,0.992054,0.793158,39.3176,0.33204,73.7006,89.5904,166.665,4.73872,33.948,13.3212,215.428,71.5305,997,229.526,77.2974,6.92188,5.4,9.5,549,23507.7,26.8504,26.8504,24.4872,0,0,71.5305,0.773646,2.36318,0.100822,0.969221,0,0.2893,0.104378,0.89946,0,2.36318,0
"Nov 24, 05:00 pm",0,323.555,319.015,116.046,0,0.974778,0.992908,0,30.0013,0,0,0,45.5364,3.7658,26.7242,10.4866,52.5816,0,997,239.956,86.6395,6.525,4.2,8.4,134,-355.488,0,0,-0.3703,0,0,0,0.866014,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 06:00 pm",0,304.993,301.15,0,0,0.995173,0.994701,0,20.5418,0,0,0,0,3.05404,22.2636,8.73622,0,0,997,249.269,96.8117,6.39375,4.2,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.936417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 07:00 pm",0,289.181,285.874,0,0,1.00317,0.997162,0,11.346,0,0,0,0,2.53399,18.8837,7.40995,0,0,997,258.012,107.964,6.02812,2.3,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.980457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 08:00 pm",0,275.467,272.575,0,0,1.00203,0.99932,0,2.75213,0,0,0,0,2.1369,16.3378,6.41095,0,0,997,266.815,119.482,5.60625,1.9,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.998847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 09:00 pm",0,263.352,260.778,0,0,1.00304,0.998792,0,4.88236,0,0,0,0,1.83413,14.4035,5.65193,0,0,997,276.558,131.095,5.39687,2.4,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.996372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 10:00 pm",0,252.542,250.235,0,0,1.00323,0.997212,0,11.1537,0,0,0,0,1.59291,12.7974,5.02171,0,0,997,288.831,142.435,5.13125,2.4,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.981112,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 24, 11:00 pm",0,242.77,240.679,0,0,1.00076,0.996059,0,15.5709,0,0,0,0,1.40065,11.5205,4.52064,0,0,997,307.133,152.735,4.96094,3.1,5,0,-355.488,0,0,-0.3703,0,0,0,0.963299,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 12:00 am",0,233.869,231.962,0,0,0.998697,0.995474,0,17.7471,0,0,0,0,1.24211,10.4325,4.0937,0,0,997,338.508,159.906,4.46094,3.5,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.952411,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 01:00 am",0,225.695,223.944,0,0,0.998728,0.995482,0,17.7183,0,0,0,0,1.10629,9.52782,3.73872,0,0,997,21.3494,159.93,4.14375,4.4,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.952564,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 02:00 am",0,218.16,216.549,0,0,1.00079,0.996071,0,15.5285,0,0,0,0,0.993351,8.71288,3.41893,0,0,997,52.8152,152.789,4.04375,4.2,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.963497,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 03:00 am",0,211.154,209.66,0,0,1.00324,0.997224,0,11.106,0,0,0,0,0.896779,8.04243,3.15585,0,0,997,71.168,142.502,4.06094,5.1,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.981272,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 04:00 am",0,204.628,203.244,0,0,1.00303,0.9988,0,4.85162,0,0,0,0,0.81532,7.41079,2.90799,0,0,997,83.4647,131.171,3.76563,4.7,4,0,-355.488,0,0,-0.3703,0,0,0,0.996417,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 05:00 am",0,198.556,197.275,0,0,1.00204,0.999314,0,2.77843,0,0,0,0,0.745374,6.80679,2.67098,0,0,997,93.2215,119.567,3.76563,3.1,4,0,-355.488,0,0,-0.3703,0,0,0,0.998824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 06:00 am",0,192.766,191.55,0,0,1.00316,0.997155,0,11.3757,0,0,0,0,0.685579,6.45195,2.53175,0,0,997,102.032,108.059,3.86094,6.5,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.980355,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 07:00 am",0,187.292,186.152,0,0,0.995116,0.99469,0,20.5815,0,0,0,0,0.633214,6.00954,2.35814,0,0,997,110.78,96.9201,3.74375,6.1,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.936173,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 08:00 am",0,182.133,181.069,0,0,0.97461,0.992904,0,30.0579,0,0,0,0,0.588226,5.56946,2.18546,0,0,997,120.095,86.757,3.5875,4.2,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.86552,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 09:00 am",0,284.176,357.904,469.152,0.944697,0.937222,0.992047,0.7866,39.3847,0.342583,-73.8391,96.2676,184.095,3.82904,27.6245,10.8398,238.187,0,997,130.522,77.4383,5.37187,4.7,6.7,607,-355.488,0,0,-0.3703,0,0,0,0.772903,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 10:00 am",406.778,293,393,510.219,1,0.876961,0.991,1,48.1676,0.378275,-58.8873,131.691,200.21,4.7593,34.0953,13.379,300.186,99.3604,997,142.535,69.4654,6.2875,6.1,9.1,765,26553.8,30.1521,30.1521,27.6602,0,0,79.3857,0.666954,2.49197,0.187497,1.01133,0,0.2893,0.104378,0.89946,0,2.49197,0
"Nov 25, 11:00 am",386.445,293,393,480.297,1,0.795779,0.989823,1,55.4082,0.284344,-39.3141,112.358,188.468,4.65198,33.9254,13.3123,331.97,94.3939,997,156.398,63.5627,7.29375,6.1,11.2,846,32512.6,36.4223,36.4223,33.8673,0,0,94.3939,0.567726,2.55499,0.170547,1.09131,0,0.2893,0.104378,0.89946,0,2.55499,0
"Nov 25, 12:00 pm",312.211,293,393,442.276,1,0.724109,0.988887,1,59.7528,0.221351,-14.1886,94.0567,173.549,4.57138,33.7002,13.224,344.527,76.2614,997,171.866,60.3842,8.03438,5.1,12.8,878,25380.9,28.8403,28.8403,26.4384,0,0,76.2614,0.503732,2.40187,0.114129,0.994602,0,0.2893,0.104378,0.89946,0,2.40187,0
"Nov 25, 01:00 pm",217.16,293,393,332.802,1,0.723791,0.988883,1,59.7693,0.204506,13.94,70.7439,130.591,4.53644,33.546,13.1634,259.376,53.044,997,187.991,60.3778,8.42188,5.1,13.5,661,16601.3,19.0607,19.0607,17.293,0,0,53.044,0.503482,1.7677,0.0544258,0.869868,0,0.2893,0.104378,0.44973,0,1.7677,0
"Nov 25, 02:00 pm",387.271,293,393,480.822,1,0.795072,0.989814,1,55.4582,0.28428,39.0896,112.38,188.675,4.5116,33.8249,13.2729,332.755,94.5956,997,203.462,63.5444,8.29688,5.8,14,848,32591.5,36.5063,36.5063,33.9495,0,0,94.5956,0.567007,2.55674,0.171223,1.09238,0,0.2893,0.104378,0.89946,0,2.55674,0
"Nov 25, 03:00 pm",369.295,293,393,418.836,1,0.876228,0.990988,1,48.2504,0.365469,58.6956,108.013,164.351,4.51656,33.8721,13.2914,246.82,90.2049,997,217.329,69.4376,8.43125,6.8,13.9,629,30872.2,34.6775,34.6775,32.1586,0,0,90.2049,0.665876,2.51894,0.15675,1.06905,0,0.2893,0.104378,0.89946,0,2.51894,0
"Nov 25, 04:00 pm",342.194,293,393,486.086,0.956402,0.936589,0.992035,0.791166,39.5054,0.338111,73.7427,101.494,190.74,4.55139,34.0417,13.358,247.212,83.5851,997,229.343,77.4039,8.43437,6.8,13.2,630,28271.1,31.9119,31.9119,29.4491,0,0,83.5851,0.771565,2.4628,0.135883,1.03378,0,0.2893,0.104378,0.89946,0,2.4628,0
"Nov 25, 05:00 pm",0,323.608,319.081,240.285,0,0.974207,0.992892,0,30.1933,0,0,0,94.2877,3.61831,27.0028,10.5959,109.087,0,997,239.766,86.7202,7.91562,6.8,11.9,278,-355.488,0,0,-0.3703,0,0,0,0.864333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 06:00 pm",0,305.213,301.408,0,0,0.994891,0.994646,0,20.7351,0,0,0,0,2.93434,22.2823,8.74359,0,0,997,249.071,96.8796,7.70625,5.1,11.3,0,-355.488,0,0,-0.3703,0,0,0,0.935228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 07:00 pm",0,289.507,286.221,0,0,1.0031,0.997112,0,11.5421,0,0,0,0,2.4301,19.0017,7.45627,0,0,997,257.801,108.02,7.3625,4.2,10.8,0,-355.488,0,0,-0.3703,0,0,0,0.979778,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 08:00 pm",0,275.823,272.935,0,0,1.00214,0.999271,0,2.95193,0,0,0,0,2.04928,16.5372,6.48918,0,0,997,266.582,119.531,6.99687,5.1,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.998673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 09:00 pm",0,263.788,261.233,0,0,1.00297,0.998842,0,4.67936,0,0,0,0,1.75872,14.4722,5.67891,0,0,997,276.289,131.146,6.67031,3.7,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.996667,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 10:00 pm",0,253.08,250.795,0,0,1.00329,0.997264,0,10.9503,0,0,0,0,1.52799,12.8187,5.03008,0,0,997,288.503,142.499,6.6,2.9,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.981793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 25, 11:00 pm",0,243.419,241.35,0,0,1.00091,0.996111,0,15.3776,0,0,0,0,1.34458,11.5136,4.51794,0,0,997,306.726,152.832,6,3.1,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.964199,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 12:00 am",0,234.618,232.731,0,0,0.998886,0.995522,0,17.5705,0,0,0,0,1.19334,10.4303,4.09284,0,0,997,338.123,160.068,5.5,3.5,8,0,-355.488,0,0,-0.3703,0,0,0,0.953346,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 01:00 am",0,226.552,224.823,0,0,0.998905,0.995527,0,17.5525,0,0,0,0,1.07198,9.47788,3.71912,0,0,997,21.3172,160.136,4.87813,3.1,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.953441,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 02:00 am",0,219.112,217.52,0,0,1.00092,0.996113,0,15.3707,0,0,0,0,0.972286,8.65498,3.39622,0,0,997,52.9792,152.981,4.64687,2.4,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.964231,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 03:00 am",0,212.166,210.682,0,0,1.00329,0.997261,0,10.9617,0,0,0,0,0.886352,8.01433,3.14482,0,0,997,71.3455,142.679,4.41563,3.3,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.981754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 04:00 am",0,205.698,204.323,0,0,1.00298,0.998832,0,4.72326,0,0,0,0,0.808951,7.37161,2.89262,0,0,997,83.6223,131.34,4.42812,2.6,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.996604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 05:00 am",0,199.657,198.38,0,0,1.00211,0.999286,0,2.89195,0,0,0,0,0.744305,6.79546,2.66654,0,0,997,93.3584,119.735,4.18437,1.7,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.998726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 06:00 am",0,193.995,192.805,0,0,1.00312,0.997129,0,11.4773,0,0,0,0,0.686994,6.28398,2.46584,0,0,997,102.152,108.231,4.0625,1,5,0,-355.488,0,0,-0.3703,0,0,0,0.980004,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 07:00 am",0,188.644,187.526,0,0,0.994979,0.994663,0,20.6753,0,0,0,0,0.638396,5.86065,2.29972,0,0,997,110.884,97.0978,3.7625,0.8,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.935596,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 08:00 am",0,183.563,182.51,0,0,0.97434,0.992896,0,30.1488,0,0,0,0,0.593577,5.48963,2.15413,0,0,997,120.182,86.933,3.99687,0.8,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.864724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 09:00 am",0,286.083,360.38,484.813,0.928674,0.936793,0.992039,0.780837,39.4666,0.333729,-73.9607,97.0321,190.241,3.89966,27.7585,10.8924,246.427,0,997,130.587,77.6318,5.81563,0.7,7.3,628,-355.488,0,0,-0.3703,0,0,0,0.771996,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 10:00 am",425.989,293,393,522.487,1,0.876032,0.990985,1,48.2725,0.379326,-59.1176,134.713,205.024,4.74386,33.4443,13.1235,308.034,104.053,997,142.57,69.6668,6.43125,0.4,9.4,785,28401.3,32.1183,32.1183,29.5847,0,0,84.0783,0.665589,2.53365,0.204105,1.03641,0,0.2893,0.104378,0.89946,0,2.53365,0
"Nov 26, 11:00 am",394.087,293,393,488.384,1,0.793995,0.989799,1,55.5342,0.284255,-39.5512,113.991,191.642,4.65198,33.3302,13.0788,338.641,96.2605,997,156.391,63.7666,7.68437,0.6,11.2,863,33242.3,37.1986,37.1986,34.6274,0,0,96.2605,0.565915,2.57119,0.176842,1.10121,0,0.2893,0.104378,0.89946,0,2.57119,0
"Nov 26, 12:00 pm",319.951,293,393,452.248,1,0.721097,0.988849,1,59.9084,0.220802,-14.3855,95.7735,177.462,4.5814,33.232,13.0402,353.945,78.1518,997,171.807,60.5817,8.42031,0.8,12.6,902,26128.2,29.6343,29.6343,27.2168,0,0,78.1518,0.501383,2.41748,0.11961,1.00473,0,0.2893,0.104378,0.89946,0,2.41748,0
"Nov 26, 01:00 pm",311.385,293,393,442.667,1,0.720284,0.988838,1,59.9501,0.219267,13.8453,93.6377,173.702,4.53147,33.2482,13.0466,346.882,76.0597,997,187.882,60.5579,8.20938,1.1,13.6,884,25301.1,28.7556,28.7556,26.3553,0,0,76.0597,0.500754,2.40021,0.11355,0.993521,0,0.2893,0.104378,0.89946,0,2.40021,0
"Nov 26, 02:00 pm",256.99,293,393,344.764,1,0.792356,0.989777,1,55.6489,0.261819,39.0925,80.3018,135.285,4.52153,33.1483,13.0074,239.756,62.7729,997,203.315,63.6989,8.25313,1,13.8,611,20463.4,23.1593,23.1593,21.3161,0,0,62.7729,0.564262,1.84328,0.0777302,0.922144,0,0.2893,0.104378,0.44973,0,1.84328,0
"Nov 26, 03:00 pm",484.834,293,393,528.716,1,0.874521,0.990962,1,48.4416,0.378671,58.7487,136.08,207.468,4.5265,33.4538,13.1273,312.743,118.427,997,217.159,69.564,8.03594,0.9,13.7,797,41879.1,46.3942,46.3942,43.6241,0,0,118.427,0.663383,2.77018,0.258552,1.21849,0,0.2893,0.104378,0.89946,0,2.77018,0
"Nov 26, 04:00 pm",362.186,293,393,513.26,0.950626,0.935608,0.992015,0.789373,39.6905,0.338012,73.7806,106.166,201.403,4.56638,33.4652,13.1318,261.731,88.4683,997,229.162,77.5038,8.13437,0.7,12.9,667,30190.9,33.953,33.953,31.4489,0,0,88.4683,0.769505,2.50411,0.151165,1.05981,0,0.2893,0.104378,0.89946,0,2.50411,0
"Nov 26, 05:00 pm",0,323.92,319.467,157.868,0,0.973638,0.992877,0,30.3824,0,0,0,61.9476,3.64567,26.3607,10.3439,71.8092,0,997,239.578,86.7947,7.45938,0.5,11.6,183,-355.488,0,0,-0.3703,0,0,0,0.862669,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 06:00 pm",0,305.702,301.93,0,0,0.994609,0.994593,0,20.9253,0,0,0,0,2.96718,21.9578,8.61626,0,0,997,248.876,96.9411,7.38437,0.6,10.9,0,-355.488,0,0,-0.3703,0,0,0,0.934047,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 07:00 pm",0,290.112,286.85,0,0,1.00303,0.997062,0,11.7349,0,0,0,0,2.46844,18.7418,7.35428,0,0,997,257.594,108.069,6.91875,0.4,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.979099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 08:00 pm",0,276.55,273.688,0,0,1.00225,0.999222,0,3.14808,0,0,0,0,2.08912,16.2608,6.38073,0,0,997,266.354,119.575,6.60938,0.4,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.998491,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 09:00 pm",0,264.604,262.066,0,0,1.00289,0.998892,0,4.48051,0,0,0,0,1.79853,14.2615,5.59621,0,0,997,276.025,131.19,6.14375,0.2,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.996944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 10:00 pm",0,253.922,251.641,0,0,1.00335,0.997315,0,10.7514,0,0,0,0,1.57051,12.7021,4.98432,0,0,997,288.181,142.555,5.89063,0.3,8,0,-355.488,0,0,-0.3703,0,0,0,0.982446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 26, 11:00 pm",0,244.297,242.236,0,0,1.00106,0.996161,0,15.1893,0,0,0,0,1.38551,11.3742,4.46325,0,0,997,306.321,152.922,5.65938,0.2,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.965065,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 12:00 am",0,235.554,233.678,0,0,0.999065,0.995568,0,17.3997,0,0,0,0,1.2349,10.2591,4.02565,0,0,997,337.73,160.222,5.35,0.1,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.954242,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 01:00 am",0,227.537,225.816,0,0,0.999071,0.99557,0,17.3932,0,0,0,0,1.10886,9.33852,3.66444,0,0,997,21.2704,160.337,4.90625,0.1,6,0,-355.488,0,0,-0.3703,0,0,0,0.954276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 02:00 am",0,220.124,218.535,0,0,1.00104,0.996153,0,15.2197,0,0,0,0,1.00484,8.56082,3.35926,0,0,997,53.1311,153.171,4.38438,0.1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.964926,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 03:00 am",0,213.238,211.766,0,0,1.00333,0.997296,0,10.8243,0,0,0,0,0.914254,7.87712,3.09098,0,0,997,71.5131,142.853,4.275,0.1,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.982208,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 04:00 am",0,206.811,205.443,0,0,1.00294,0.998862,0,4.60177,0,0,0,0,0.834877,7.27857,2.85611,0,0,997,83.7715,131.508,4.2875,0.1,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.996776,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 05:00 am",0,200.781,199.504,0,0,1.00217,0.999259,0,2.99865,0,0,0,0,0.767004,6.75425,2.65037,0,0,997,93.4879,119.901,3.83125,0.1,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.998631,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 06:00 am",0,195.097,193.899,0,0,1.00309,0.997104,0,11.5722,0,0,0,0,0.708551,6.29169,2.46886,0,0,997,102.264,108.401,3.92188,0.1,4,0,-355.488,0,0,-0.3703,0,0,0,0.979673,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 07:00 am",0,189.716,188.591,0,0,0.994851,0.994639,0,20.7624,0,0,0,0,0.656959,5.87876,2.30682,0,0,997,110.98,97.2734,3.76094,0.1,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.935059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 08:00 am",0,184.598,183.536,0,0,0.974089,0.992889,0,30.2327,0,0,0,0,0.610232,5.52318,2.16729,0,0,997,120.262,87.1057,3.76094,0.2,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.863987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 09:00 am",0,278.251,345.563,448.816,0.912846,0.936397,0.992031,0.775134,39.5417,0.325953,-74.081,87.6139,176.115,3.46182,24.7502,9.71197,228.377,0,997,130.646,77.8219,5.18437,0.3,6.2,582,-355.488,0,0,-0.3703,0,0,0,0.771161,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 10:00 am",370.134,293,393,498.238,1,0.875162,0.990972,1,48.37,0.375127,-59.3464,128.331,195.509,4.80065,33.4626,13.1307,294.3,90.4096,997,142.599,69.864,6.03438,0.5,8.3,750,23016.1,26.389,26.389,23.9751,0,0,70.4349,0.664318,2.41389,0.157414,0.963337,0,0.2893,0.104378,0.89946,0,2.41389,0
"Nov 27, 11:00 am",378.456,293,393,473.37,1,0.792302,0.989776,1,55.6528,0.280789,-39.7891,110.249,185.75,4.70797,33.38,13.0983,329.224,92.4425,997,156.379,63.9653,7.05313,0.8,10.1,839,31749,35.61,35.61,33.0718,0,0,92.4425,0.564207,2.53815,0.164063,1.08094,0,0.2893,0.104378,0.89946,0,2.53815,0
"Nov 27, 12:00 pm",306.818,293,393,439.241,1,0.718186,0.988812,1,60.0571,0.217033,-14.5873,92.6401,172.358,4.63679,33.2801,13.0591,345.312,74.9442,997,171.745,60.773,7.75,1,11.5,880,24859.8,28.2867,28.2867,25.8956,0,0,74.9442,0.499137,2.39104,0.110365,0.98754,0,0.2893,0.104378,0.89946,0,2.39104,0
"Nov 27, 01:00 pm",317.54,293,393,452.283,1,0.716844,0.988795,1,60.125,0.217691,13.7424,95.2109,177.476,4.58642,33.2862,13.0615,356.299,77.563,997,187.771,60.7313,8.51563,1.1,12.5,908,25895.5,29.3871,29.3871,26.9745,0,0,77.563,0.498109,2.41261,0.117893,1.00158,0,0.2893,0.104378,0.89946,0,2.41261,0
"Nov 27, 02:00 pm",398.211,293,393,495.311,1,0.789672,0.98974,1,55.8351,0.281042,39.0866,114.972,194.36,4.56638,33.4796,13.1374,346.097,97.2679,997,203.167,63.8466,8.68125,1.7,12.9,882,33635.9,37.6173,37.6173,35.0373,0,0,97.2679,0.561577,2.57996,0.180277,1.10655,0,0.2893,0.104378,0.89946,0,2.57996,0
"Nov 27, 03:00 pm",487.467,293,393,532.711,1,0.872827,0.990935,1,48.6291,0.376476,58.7937,136.839,209.036,4.57138,33.6339,13.198,316.274,119.07,997,216.99,69.6835,9.20625,1.9,12.8,806,42130.1,46.6617,46.6617,43.8855,0,0,119.07,0.660931,2.77616,0.261115,1.2219,0,0.2893,0.104378,0.89946,0,2.77616,0
"Nov 27, 04:00 pm",353.032,293,393,507.297,0.945399,0.934632,0.991996,0.787778,39.8728,0.332461,73.8143,104.035,199.063,4.60652,33.6278,13.1956,259.376,86.2324,997,228.983,77.5971,8.89688,1.6,12.1,661,29312.7,33.0192,33.0192,30.534,0,0,86.2324,0.767469,2.48513,0.144091,1.0479,0,0.2893,0.104378,0.89946,0,2.48513,0
"Nov 27, 05:00 pm",0,323.752,319.259,226.449,0,0.973071,0.992861,0,30.5684,0,0,0,88.8585,3.67181,26.6023,10.4388,103.201,0,997,239.394,86.863,8.22188,1.5,10.8,263,-355.488,0,0,-0.3703,0,0,0,0.861022,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 06:00 pm",0,305.425,301.632,0,0,0.994327,0.99454,0,21.1124,0,0,0,0,2.98594,22.0637,8.6578,0,0,997,248.685,96.9964,7.9125,1.6,10.1,0,-355.488,0,0,-0.3703,0,0,0,0.932876,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 07:00 pm",0,289.776,286.502,0,0,1.00296,0.997014,0,11.9244,0,0,0,0,2.48298,18.7844,7.371,0,0,997,257.391,108.113,7.29062,0.9,9.4,0,-355.488,0,0,-0.3703,0,0,0,0.978421,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 08:00 pm",0,276.18,273.311,0,0,1.00235,0.999175,0,3.34046,0,0,0,0,2.10102,16.2695,6.38413,0,0,997,266.129,119.612,6.90312,0.7,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.998301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 09:00 pm",0,264.208,261.665,0,0,1.00281,0.99894,0,4.28592,0,0,0,0,1.80849,14.2644,5.59736,0,0,997,275.766,131.228,6.125,0.4,8,0,-355.488,0,0,-0.3703,0,0,0,0.997204,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 10:00 pm",0,253.531,251.251,0,0,1.0034,0.997364,0,10.5574,0,0,0,0,1.57738,12.6634,4.96911,0,0,997,287.863,142.605,5.81563,0.3,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.983072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 27, 11:00 pm",0,243.9,241.837,0,0,1.0012,0.996209,0,15.0061,0,0,0,0,1.39152,11.3613,4.45817,0,0,997,305.92,153.004,5.6625,0.3,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.965898,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 12:00 am",0,235.132,233.252,0,0,0.999234,0.995613,0,17.2347,0,0,0,0,1.23988,10.2735,4.03133,0,0,997,337.33,160.369,5.19688,0.3,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.955099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 01:00 am",0,227.074,225.344,0,0,0.999228,0.995612,0,17.2405,0,0,0,0,1.11266,9.38137,3.68125,0,0,997,21.2089,160.532,4.90938,0.5,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.955069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 02:00 am",0,219.62,218.024,0,0,1.00115,0.996191,0,15.0755,0,0,0,0,1.00772,8.59956,3.37447,0,0,997,53.2707,153.357,4.66094,0.5,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.965584,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 03:00 am",0,212.675,211.192,0,0,1.00336,0.99733,0,10.6938,0,0,0,0,0.918797,7.93878,3.11518,0,0,997,71.6707,143.025,3.96094,0.7,4,0,-355.488,0,0,-0.3703,0,0,0,0.982633,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 04:00 am",0,206.186,204.805,0,0,1.00289,0.99889,0,4.48721,0,0,0,0,0.838243,7.34365,2.88165,0,0,997,83.9121,131.673,3.66094,0.8,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.996935,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 05:00 am",0,200.087,198.796,0,0,1.00222,0.999234,0,3.0985,0,0,0,0,0.769288,6.82977,2.68,0,0,997,93.6097,120.066,3.36094,1,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.998538,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 06:00 am",0,194.291,193.071,0,0,1.00306,0.997082,0,11.6603,0,0,0,0,0.708391,6.4349,2.52505,0,0,997,102.369,108.568,3.12188,2.3,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.979363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 07:00 am",0,188.799,187.653,0,0,0.994732,0.994616,0,20.8426,0,0,0,0,0.656707,6.01132,2.35884,0,0,997,111.07,97.4469,2.86094,2.3,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.934561,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 08:00 am",0,183.578,182.496,0,0,0.973857,0.992883,0,30.3098,0,0,0,0,0.609103,5.64312,2.21436,0,0,997,120.335,87.2752,2.86094,2.7,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.863309,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 09:00 am",0,276.989,343.993,458.388,0.897225,0.936035,0.992024,0.769498,39.6102,0.317349,-74.1998,87.2773,179.871,3.44482,24.8177,9.73846,233.478,0,997,130.698,78.0085,4.65312,2.9,5.2,595,-355.488,0,0,-0.3703,0,0,0,0.770399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 10:00 am",362.742,293,393,496.029,1,0.874354,0.990959,1,48.4602,0.373023,-59.5735,127.642,194.642,4.87363,33.8451,13.2808,293.515,88.6041,997,142.622,70.0567,5.65,2.8,6.9,748,22732.6,25.6284,25.6284,23.6798,0,0,68.6294,0.66314,1.94864,0.151599,0.953636,0,0.2893,0.104378,0.44973,0,1.94864,0
"Nov 28, 11:00 am",248.554,293,393,338.688,1,0.790703,0.989754,1,55.7639,0.257011,-40.0277,78.7202,132.901,4.82662,33.591,13.1811,236.225,60.7125,997,156.362,64.1586,5.925,3.3,7.8,602,19644.9,22.2905,22.2905,20.4635,0,0,60.7125,0.562605,1.82706,0.0725885,0.911063,0,0.2893,0.104378,0.44973,0,1.82706,0
"Nov 28, 12:00 pm",0,323.602,319.074,0,1,0.715383,0.988777,1,60.1986,0,-14.7939,0,0,3.81176,26.5205,10.4066,0,0,997,171.68,60.958,5.36875,3.3,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.496995,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 01:00 pm",0,305.046,301.204,0,1,0.713477,0.988753,1,60.294,0,13.6314,0,0,3.08596,22.1823,8.70435,0,0,997,187.658,60.8979,5.125,2.8,7,0,-355.488,0,0,-0.3703,0,0,0,0.495549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 02:00 pm",0,317.499,328.954,116.821,1,0.78702,0.989705,1,56.0166,0.152474,39.072,27.0245,45.8406,3.88932,27.0913,10.6306,82.0116,0,997,203.019,63.9874,5.13438,3.1,7.4,209,-355.488,0,0,-0.3703,0,0,0,0.558953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 03:00 pm",0,306.595,302.676,8.56078,1,0.871148,0.990909,1,48.8128,0,58.8306,2.19475,3.35925,3.14694,22.6831,8.90084,5.1012,0,997,216.823,69.7962,4.55625,4.7,6.9,13,-355.488,0,0,-0.3703,0,0,0,0.658522,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 04:00 pm",0,290.339,286.939,0,0.940722,0.933661,0.991977,0.786384,40.0523,0,73.8437,0,0,2.59975,19.4665,7.63867,0,0,997,228.807,77.6837,4.1125,7.3,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.765457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 05:00 pm",0,276.179,273.194,0,0,0.972507,0.992846,0,30.7513,0,0,0,0,2.193,16.9097,6.63537,0,0,997,239.212,86.9251,4.15,8.7,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.859395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 06:00 pm",0,263.687,261.037,0,0,0.994044,0.994488,0,21.2963,0,0,0,0,1.86684,14.8942,5.84447,0,0,997,248.497,97.0454,3.92812,10.3,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.931715,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 07:00 pm",0,252.559,250.188,0,0,1.00288,0.996966,0,12.1104,0,0,0,0,1.61502,13.2143,5.18528,0,0,997,257.191,108.15,3.42812,10.3,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.977745,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 08:00 pm",0,242.591,240.462,0,0,1.00245,0.999128,0,3.52897,0,0,0,0,1.41277,11.7579,4.6138,0,0,997,265.91,119.643,3.02812,8.1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.998104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 09:00 pm",0,233.619,231.7,0,0,1.00272,0.998987,0,4.09569,0,0,0,0,1.252,10.4857,4.11461,0,0,997,275.512,131.26,2.52813,4.7,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.997446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 10:00 pm",0,225.451,223.703,0,0,1.00344,0.997413,0,10.3683,0,0,0,0,1.11871,9.47154,3.71663,0,0,997,287.551,142.647,2.20625,3.3,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.983671,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 28, 11:00 pm",0,217.881,216.262,0,0,1.00133,0.996256,0,14.8282,0,0,0,0,1.00999,8.72171,3.4224,0,0,997,305.522,153.077,1.70625,4.2,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.966697,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 12:00 am",0,210.879,209.388,0,0,0.999395,0.995656,0,17.0755,0,0,0,0,0.91606,7.97256,3.12843,0,0,997,336.924,160.507,1.30625,3.1,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.955918,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 01:00 am",0,204.342,202.955,0,0,0.999376,0.995651,0,17.0945,0,0,0,0,0.836409,7.36952,2.8918,0,0,997,21.1324,160.722,0.90625,3.1,2,0,-355.488,0,0,-0.3703,0,0,0,0.955821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 02:00 am",0,198.188,196.888,0,0,1.00125,0.996227,0,14.9383,0,0,0,0,0.768106,6.86666,2.69448,0,0,997,53.3976,153.54,0.81875,3.7,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.966204,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 03:00 am",0,192.397,191.183,0,0,1.00339,0.997361,0,10.5704,0,0,0,0,0.708475,6.37167,2.50024,0,0,997,71.818,143.194,0.51875,3.1,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.98303,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 04:00 am",0,186.923,185.784,0,0,1.00285,0.998917,0,4.37961,0,0,0,0,0.657927,5.93743,2.32985,0,0,997,84.0441,131.837,-0.115625,2.6,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.99708,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 05:00 am",0,181.727,180.655,0,0,1.00227,0.999211,0,3.19147,0,0,0,0,0.610448,5.56066,2.182,0,0,997,93.7239,120.229,0.196875,2.6,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.998449,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 06:00 am",0,176.758,175.741,0,0,1.00303,0.997061,0,11.7416,0,0,0,0,0.570514,5.2464,2.05869,0,0,997,102.467,108.734,0.23125,3.1,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.979075,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 07:00 am",0,171.968,170.997,0,0,0.994623,0.994595,0,20.916,0,0,0,0,0.534481,4.9916,1.9587,0,0,997,111.153,97.618,0.053125,4.7,0.6,0,-355.488,0,0,-0.3703,0,0,0,0.934105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 08:00 am",0,167.378,166.458,0,0,0.973645,0.992877,0,30.38,0,0,0,0,0.502205,4.69967,1.84415,0,0,997,120.402,87.4411,-0.025,4.4,0.6,0,-355.488,0,0,-0.3703,0,0,0,0.86269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 09:00 am",0,188.801,202.706,100.832,0.881823,0.935706,0.992017,0.763932,39.672,0.29829,-74.317,18.7258,39.5665,0.746552,6.74265,2.64582,51.4044,0,997,130.744,78.1915,0.91875,3.1,1.7,131,-355.488,0,0,-0.3703,0,0,0,0.769711,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 10:00 am",0,258.756,303.041,227.085,1,0.873607,0.990947,1,48.5431,0.362695,-59.7986,58.385,89.1084,2.44107,18.1641,7.12759,134.593,0,997,142.639,70.2449,2.30625,3.7,3.4,343,-355.488,0,0,-0.3703,0,0,0,0.662057,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 11:00 am",0,289.098,295.352,74.6274,1,0.7892,0.989734,1,55.8675,0.127012,-40.2666,17.3121,29.2838,2.78775,20.1215,7.89567,52.1892,0,997,156.34,64.3464,1.87813,4.2,4.3,133,-355.488,0,0,-0.3703,0,0,0,0.561108,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 12:00 pm",0,315.308,333.559,166.8,1,0.712692,0.988743,1,60.3331,0.151636,-15.0049,34.9082,65.4524,4.02405,27.6045,10.832,132.239,0,997,171.611,61.1368,2.80937,4,5.7,337,-355.488,0,0,-0.3703,0,0,0,0.494956,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 01:00 pm",0,325.555,326.465,75.9337,1,0.710187,0.988712,1,60.4571,0.0135265,13.5123,15.8352,29.7964,4.07799,27.8791,10.9398,60.4296,0,997,187.544,61.0577,3.2875,4,6.1,154,-355.488,0,0,-0.3703,0,0,0,0.493076,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 02:00 pm",0,308.938,304.921,0,1,0.784406,0.98967,1,56.1934,0,39.0486,0,0,3.2862,23.1904,9.0999,0,0,997,202.872,64.1211,2.86562,4.2,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.556392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 03:00 pm",0,313.701,319.085,76.1141,1,0.869486,0.990884,1,48.9926,0.126015,58.8594,19.4758,29.8672,3.67139,25.6586,10.0684,45.5184,0,997,216.657,69.9019,2.70937,6.5,5.6,116,-355.488,0,0,-0.3703,0,0,0,0.656156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 04:00 pm",29.0973,293,393,209.955,0.936597,0.932696,0.991959,0.785191,40.2288,0.224795,73.8689,42.4261,82.3862,4.9474,33.6926,13.221,107.91,7.10737,997,228.633,77.7637,2.6875,5.1,5.5,275,-356.597,0,0,-0.371455,0,0,0,0.763472,0.371455,-0.0222232,0,0,0.2893,0.104378,0,0,0,0.371455
"Nov 29, 05:00 pm",0,323.377,318.795,21.4447,0,0.971947,0.992831,0,30.9309,0,0,0,8.4149,3.92039,26.6565,10.46,9.81,0,997,239.034,86.981,2.12187,4.4,4.7,25,-355.488,0,0,-0.3703,0,0,0,0.857788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 06:00 pm",0,304.678,300.808,0,0,0.993763,0.994436,0,21.4768,0,0,0,0,3.17009,22.1689,8.69906,0,0,997,248.312,97.0881,2.05625,2.8,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.930566,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 07:00 pm",0,288.678,285.33,0,0,1.00281,0.996919,0,12.2928,0,0,0,0,2.6184,18.9666,7.44249,0,0,997,256.996,108.181,1.67812,3.5,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.977072,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 08:00 pm",0,274.817,271.895,0,0,1.00254,0.999082,0,3.71349,0,0,0,0,2.20095,16.3777,6.4266,0,0,997,265.695,119.668,1.53437,2.8,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.9979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 09:00 pm",0,262.637,260.051,0,0,1.00264,0.999033,0,3.90995,0,0,0,0,1.88179,14.3508,5.63124,0,0,997,275.263,131.285,1.23438,2.3,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.997672,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 10:00 pm",0,251.816,249.509,0,0,1.00348,0.99746,0,10.1841,0,0,0,0,1.63075,12.6896,4.97941,0,0,997,287.244,142.683,1.09063,1.6,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.984245,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 29, 11:00 pm",0,242.082,240,0,0,1.00146,0.996302,0,14.6556,0,0,0,0,1.42938,11.3668,4.46032,0,0,997,305.129,153.144,0.7125,1.5,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.967464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 12:00 am",0,233.216,231.316,0,0,0.999546,0.995697,0,16.9223,0,0,0,0,1.26679,10.3031,4.04294,0,0,997,336.512,160.637,0.546875,1.9,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.956701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 01:00 am",0,225.109,223.374,0,0,0.999514,0.995689,0,16.9552,0,0,0,0,1.12973,9.34985,3.66888,0,0,997,21.0406,160.905,0.346875,1.6,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.956533,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 02:00 am",0,217.615,216.013,0,0,1.00135,0.996262,0,14.8079,0,0,0,0,1.01662,8.58537,3.3689,0,0,997,53.5115,153.719,0.225,1.9,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.966788,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 03:00 am",0,210.632,209.143,0,0,1.00342,0.997391,0,10.4539,0,0,0,0,0.920907,7.93787,3.11482,0,0,997,71.9548,143.362,0.08125,2.6,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.983401,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 04:00 am",0,204.109,202.725,0,0,1.0028,0.998942,0,4.279,0,0,0,0,0.837259,7.34143,2.88078,0,0,997,84.1673,131.999,0.059375,2.8,1.7,0,-355.488,0,0,-0.3703,0,0,0,0.997213,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 05:00 am",0,197.979,196.685,0,0,1.00232,0.99919,0,3.27752,0,0,0,0,0.765756,6.83143,2.68065,0,0,997,93.8303,120.391,0.19375,3.3,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.998364,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 06:00 am",0,192.208,190.998,0,0,1.003,0.997042,0,11.816,0,0,0,0,0.70444,6.35125,2.49223,0,0,997,102.559,108.899,0.015625,3.1,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.97881,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 07:00 am",0,186.734,185.595,0,0,0.994523,0.994577,0,20.9827,0,0,0,0,0.652294,5.95093,2.33515,0,0,997,111.23,97.7869,0.3625,3.5,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.933689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 08:00 am",0,181.527,180.453,0,0,0.973453,0.992872,0,30.4433,0,0,0,0,0.604331,5.58783,2.19267,0,0,997,120.462,87.6034,0.775,4,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.862131,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 09:00 am",0,176.557,175.541,0,0.866652,0.935413,0.992012,0.758443,39.7272,0,-74.4326,0,0,0.561736,5.26323,2.06529,0,0,997,130.783,78.3708,0.896875,4.7,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.769096,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 10:00 am",0,171.806,170.844,0,1,0.872922,0.990937,1,48.6186,0,-60.0215,0,0,0.523866,4.95694,1.9451,0,0,997,142.65,70.4285,0.884375,5.1,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.661068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 11:00 am",0,167.284,166.38,0.559718,1,0.787796,0.989715,1,55.9637,0,-40.5056,0.12961,0.219633,0.489695,4.63312,1.81804,0.3924,0,997,156.313,64.5286,1.38438,4,2.4,1,-355.488,0,0,-0.3703,0,0,0,0.559718,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 12:00 pm",0,214.113,245.084,188.335,1,0.710118,0.988711,1,60.4605,0.227639,-15.2203,39.2714,73.9027,1.18142,10.1113,3.96768,149.897,0,997,171.538,61.3091,2.59062,2.3,4.7,382,-355.488,0,0,-0.3703,0,0,0,0.493024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 01:00 pm",0,244.044,254.215,83.9081,1,0.706981,0.988672,1,60.614,0.1637,13.3852,17.4184,32.9255,1.54035,12.4713,4.89373,67.1004,0,997,187.428,61.2106,3.37813,1.6,5.8,171,-355.488,0,0,-0.3703,0,0,0,0.49069,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 02:00 pm",0,300.057,338.756,247.037,1,0.781832,0.989635,1,56.3653,0.244093,39.0163,56.7671,96.9374,3.75637,26.2282,10.2919,175.01,0,997,202.725,64.2478,3.73125,1.4,6.7,446,-355.488,0,0,-0.3703,0,0,0,0.553895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 03:00 pm",347.589,293,393,462.916,1,0.867843,0.990858,1,49.1685,0.360439,58.8799,118.223,181.648,4.85269,33.7232,13.233,277.819,84.9029,997,216.493,70.0008,4.56563,2.3,7.3,708,21265,24.0682,24.0682,22.1511,0,0,64.9282,0.653837,1.91709,0.139945,0.933736,0,0.2893,0.104378,0.44973,0,1.91709,0
"Nov 30, 04:00 pm",309.752,293,393,466.808,0.933024,0.931738,0.99194,0.7842,40.4022,0.314543,73.8898,93.7525,183.175,4.84747,33.7525,13.2445,240.541,75.6606,997,228.462,77.837,4.5875,2.1,7.4,613,25143.3,28.5878,28.5878,26.1909,0,0,75.6606,0.761514,2.39693,0.112407,0.991381,0,0.2893,0.104378,0.89946,0,2.39693,0
"Nov 30, 05:00 pm",0,323.57,319.034,108.738,0,0.971391,0.992816,0,31.1071,0,0,0,42.6687,3.84985,26.4818,10.3914,49.8348,0,997,238.858,87.0308,4.07813,1.4,6.5,127,-355.488,0,0,-0.3703,0,0,0,0.856203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 06:00 pm",0,305.065,301.235,0,0,0.993482,0.994386,0,21.6539,0,0,0,0,3.11325,22.0148,8.63862,0,0,997,248.132,97.1246,4.03438,1.1,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.92943,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 07:00 pm",0,289.265,285.959,0,0,1.00273,0.996872,0,12.4715,0,0,0,0,2.5758,18.7701,7.3654,0,0,997,256.805,108.206,4.04688,0.9,6,0,-355.488,0,0,-0.3703,0,0,0,0.976404,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 08:00 pm",0,275.55,272.657,0,0,1.00263,0.999037,0,3.8939,0,0,0,0,2.16775,16.2642,6.38206,0,0,997,265.485,119.686,3.98125,0.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.997692,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 09:00 pm",0,263.464,260.897,0,0,1.00255,0.999078,0,3.72879,0,0,0,0,1.85471,14.3031,5.61254,0,0,997,275.02,131.303,3.91563,1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.997883,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 10:00 pm",0,252.67,250.366,0,0,1.00351,0.997505,0,10.0051,0,0,0,0,1.60705,12.7433,5.00048,0,0,997,286.944,142.712,3.69375,1.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.984792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Nov 30, 11:00 pm",0,242.985,240.913,0,0,1.00157,0.996346,0,14.4884,0,0,0,0,1.40921,11.3628,4.45877,0,0,997,304.741,153.202,3.70625,0.8,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.968198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 12:00 am",0,234.166,232.275,0,0,0.999689,0.995737,0,16.7749,0,0,0,0,1.24765,10.3064,4.04424,0,0,997,336.094,160.759,3.40625,1.2,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.957446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 01:00 am",0,226.055,224.317,0,0,0.999643,0.995724,0,16.8226,0,0,0,0,1.11392,9.42848,3.69973,0,0,998,20.9333,161.083,3.575,1.9,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.957205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 02:00 am",0,218.572,216.971,0,0,1.00143,0.996294,0,14.6846,0,0,0,0,1.00397,8.62342,3.38383,0,0,998,53.6121,153.895,3.43125,1.7,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.967336,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 03:00 am",0,211.659,210.184,0,0,1.00344,0.997419,0,10.3446,0,0,0,0,0.91043,7.87959,3.09195,0,0,998,72.081,143.527,3.2875,1,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.983746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 04:00 am",0,205.238,203.874,0,0,1.00276,0.998965,0,4.18543,0,0,0,0,0.829019,7.24216,2.84182,0,0,998,84.2815,132.158,3.42188,0.6,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.997333,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 05:00 am",0,199.167,197.883,0,0,1.00236,0.999171,0,3.35665,0,0,0,0,0.758878,6.80087,2.66866,0,0,998,93.9288,120.55,3.24375,1.7,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.998284,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 06:00 am",0,193.436,192.233,0,0,1.00297,0.997024,0,11.8836,0,0,0,0,0.698563,6.34195,2.48858,0,0,998,102.642,109.06,3.14375,1.9,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.978568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 07:00 am",0,188.028,186.9,0,0,0.994433,0.99456,0,21.0425,0,0,0,0,0.64661,5.9018,2.31587,0,0,998,111.299,97.9532,2.96563,1.5,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.933315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 08:00 am",0,182.909,181.85,0,0,0.973281,0.992867,0,30.4997,0,0,0,0,0.59992,5.50768,2.16121,0,0,998,120.515,87.7618,3.14375,1.2,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.861632,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
