"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Dec 1, 09:00 am",0,178.041,177.043,0.768555,0.851721,0.935153,0.992006,0.753034,39.7757,0,-74.5464,0.135809,0.301581,0.553081,5.17803,2.03186,0.3924,0,998,130.816,78.5463,3.575,1.7,4.2,1,-355.488,0,0,-0.3703,0,0,0,0.768555,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 10:00 am",0,173.402,172.461,7.26191,1,0.872301,0.990927,1,48.6869,0,-60.2421,1.86425,2.84957,0.5119,4.86998,1.91098,4.3164,0,998,142.656,70.6074,4.18437,2.1,5.2,11,-355.488,0,0,-0.3703,0,0,0,0.660174,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 11:00 am",0,187.099,196.116,56.4018,1,0.786493,0.989698,1,56.0524,0.250585,-40.7444,13.0388,22.1321,0.658208,6.2418,2.44928,39.6324,0,998,156.281,64.7052,5.1625,2.9,6.1,101,-355.488,0,0,-0.3703,0,0,0,0.558434,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 12:00 pm",0,204.436,212.868,62.8734,1,0.707667,0.98868,1,60.5806,0.183117,-15.4397,13.0646,24.6715,0.837151,7.72176,3.03002,50.2272,0,998,171.462,61.475,5.49375,2.9,6.9,128,-355.488,0,0,-0.3703,0,0,0,0.491198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 01:00 pm",0,261.492,299.027,244.686,1,0.703864,0.988633,1,60.7649,0.210213,13.2502,50.5683,96.0148,2.26911,17.7697,6.97285,196.592,0,998,187.31,61.3565,6.44687,2.7,8.4,501,-355.488,0,0,-0.3703,0,0,0,0.488395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 02:00 pm",66.2889,293,393,321.504,1,0.779301,0.989602,1,56.5324,0.243899,38.9752,73.6373,126.158,4.749,33.3634,13.0918,228.769,16.1919,998,202.578,64.3673,7.1125,1.9,9.3,583,-366.953,0,0,-0.382242,0,0,0,0.551465,0.382242,-0.0114361,0,0,0.2893,0.104378,0,0,0,0.382242
"Dec 1, 03:00 pm",112.221,293,393,177.226,1,0.86622,0.990833,1,49.3403,0.256823,58.8923,45.1752,69.5433,4.73872,33.1934,13.0251,106.733,27.4114,998,216.331,70.0926,6.76563,1.9,9.5,272,5183.05,6.96285,6.96285,5.39901,0,0,23.6286,0.651564,1.56384,0.00486055,0.715568,0,0.2893,0.104378,0.44973,0,1.56384,0
"Dec 1, 04:00 pm",0,323.753,319.26,0.759585,0.930005,0.930788,0.991922,0.783413,40.5724,0,73.9064,0.151749,0.298061,3.75795,26.3808,10.3518,0.3924,0,998,228.293,77.9036,6.53438,1.9,8.8,1,-355.488,0,0,-0.3703,0,0,0,0.759585,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 05:00 pm",0,305.282,301.455,0,0,0.97084,0.992802,0,31.2799,0,0,0,0,3.05762,22.1404,8.68788,0,0,998,238.686,87.0744,5.96875,2.1,8,0,-355.488,0,0,-0.3703,0,0,0,0.854641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 06:00 pm",0,289.417,286.096,0,0,0.993203,0.994336,0,21.8275,0,0,0,0,2.53817,18.9871,7.45052,0,0,998,247.955,97.1549,5.65938,3,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.928308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 07:00 pm",0,275.622,272.713,0,0,1.00264,0.996827,0,12.6464,0,0,0,0,2.14386,16.4522,6.45586,0,0,998,256.619,108.225,5.35,2.9,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.97574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 08:00 pm",0,263.51,260.94,0,0,1.00271,0.998994,0,4.07011,0,0,0,0,1.84067,14.3703,5.63892,0,0,998,265.281,119.699,4.59375,1.7,6,0,-355.488,0,0,-0.3703,0,0,0,0.997478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 09:00 pm",0,252.724,250.423,0,0,1.00246,0.999122,0,3.55234,0,0,0,0,1.6038,12.7359,4.99759,0,0,998,274.783,131.316,3.65938,1.3,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.998079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 10:00 pm",0,243.014,240.936,0,0,1.00354,0.997549,0,9.83125,0,0,0,0,1.41379,11.3951,4.47143,0,0,998,286.651,142.734,3.11562,1,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.985315,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 1, 11:00 pm",0,234.142,232.24,0,0,1.00168,0.996388,0,14.3267,0,0,0,0,1.25805,10.3626,4.0663,0,0,998,304.357,153.253,2.65,1.7,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.9689,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 12:00 am",0,225.977,224.227,0,0,0.999824,0.995775,0,16.6336,0,0,0,0,1.12741,9.47076,3.71633,0,0,998,335.672,160.873,2.20625,2.3,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.958155,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 01:00 am",0,218.41,216.792,0,0,0.999764,0.995758,0,16.6968,0,0,0,0,1.02404,8.69272,3.41102,0,0,998,20.8103,161.255,1.22813,2.4,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.957838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 02:00 am",0,211.373,209.872,0,0,1.00152,0.996325,0,14.5684,0,0,0,0,0.936642,7.99061,3.13551,0,0,998,53.6992,154.067,0.228125,2.1,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.967848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 03:00 am",0,204.756,203.351,0,0,1.00347,0.997445,0,10.2424,0,0,0,0,0.860541,7.43736,2.91842,0,0,998,72.1964,143.689,-0.28125,2.9,0.5,0,-355.488,0,0,-0.3703,0,0,0,0.984064,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 04:00 am",0,198.541,197.229,0,0,1.00272,0.998987,0,4.09893,0,0,0,0,0.791863,6.89613,2.70604,0,0,998,84.3868,132.316,-0.725,2.7,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0.997442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 05:00 am",0,192.675,191.445,0,0,1.0024,0.999153,0,3.42884,0,0,0,0,0.731577,6.42629,2.52168,0,0,998,94.0194,120.707,-1.225,2.7,-0.6,0,-355.488,0,0,-0.3703,0,0,0,0.99821,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 06:00 am",0,187.115,185.957,0,0,1.00295,0.997009,0,11.9444,0,0,0,0,0.678293,6.01176,2.35902,0,0,998,102.719,109.22,-1.54688,2.8,-1,0,-355.488,0,0,-0.3703,0,0,0,0.978349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 07:00 am",0,181.833,180.743,0,0,0.994352,0.994545,0,21.0954,0,0,0,0,0.631948,5.62506,2.20727,0,0,998,111.362,98.117,-1.79062,2.5,-1.4,0,-355.488,0,0,-0.3703,0,0,0,0.932982,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 08:00 am",0,176.774,175.739,0,0,0.97313,0.992863,0,30.5492,0,0,0,0,0.588671,5.32208,2.08839,0,0,998,120.562,87.9164,-1.96875,3.5,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0.861193,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 09:00 am",0,226.336,259.816,250.396,0.837044,0.934929,0.992002,0.747711,39.8176,0.288178,-74.6583,43.1665,98.2556,1.5313,12.158,4.77078,127.922,0,998,130.843,78.7178,-0.446875,4.2,0.1,326,-355.488,0,0,-0.3703,0,0,0,0.768087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 10:00 am",181.949,293,393,485.959,1,0.871744,0.990919,1,48.7478,0.367046,-60.4601,124.673,190.69,5.11902,34.1602,13.4045,289.199,44.4434,998,142.655,70.7814,1.3625,5,2.3,737,5468.83,7.29581,7.29581,5.6967,0,0,24.4687,0.659374,1.59911,0.0358823,0.719815,0,0.2893,0.104378,0.44973,0,1.59911,0
"Dec 2, 11:00 am",368.538,293,393,469.768,1,0.785293,0.989682,1,56.1337,0.272133,-40.9828,108.432,184.337,5.01662,34.1365,13.3951,330.793,90.0199,998,156.244,64.876,2.79375,6.6,4.2,843,30799.7,34.6003,34.6003,32.083,0,0,90.0199,0.557257,2.51736,0.156152,1.06807,0,0.2893,0.104378,0.89946,0,2.51736,0
"Dec 2, 12:00 pm",295.632,293,393,437.106,1,0.705342,0.988651,1,60.6936,0.206076,-15.6628,90.5264,171.52,4.9474,34.0653,13.3672,350.413,72.2118,998,171.383,61.6343,3.3125,7.6,5.5,893,23777.7,27.1372,27.1372,24.7685,0,0,72.2118,0.489481,2.36872,0.102702,0.972879,0,0.2893,0.104378,0.89946,0,2.36872,0
"Dec 2, 01:00 pm",288.943,293,393,431.738,1,0.70084,0.988595,1,60.9095,0.202548,13.1074,88.8388,169.414,4.89988,34.0494,13.361,348.451,70.578,998,187.191,61.4954,3.50938,7.9,6.4,888,23130.1,26.4493,26.4493,24.0938,0,0,70.578,0.486191,2.35546,0.0982133,0.964105,0,0.2893,0.104378,0.89946,0,2.35546,0
"Dec 2, 02:00 pm",348.744,293,393,453.01,1,0.776818,0.989569,1,56.6945,0.263136,38.9253,103.423,177.761,4.87363,34.059,13.3647,323.73,85.185,998,202.431,64.4797,3.61875,7,6.9,825,28900.8,32.5813,32.5813,30.105,0,0,85.185,0.549103,2.47627,0.140821,1.04232,0,0.2893,0.104378,0.89946,0,2.47627,0
"Dec 2, 03:00 pm",132.574,293,393,198.698,1,0.864618,0.990809,1,49.5081,0.269689,58.8964,50.5538,77.9692,4.91041,33.7936,13.2606,120.074,32.3828,998,216.17,70.1775,3.30937,7.3,6.2,306,8508.85,10.4804,10.4804,8.86339,0,0,32.3828,0.649341,1.61697,0.0131325,0.760432,0,0.2893,0.104378,0.44973,0,1.61697,0
"Dec 2, 04:00 pm",0,323.362,318.777,65.161,0.92754,0.929847,0.991904,0.78283,40.7393,0,73.9187,12.9603,25.5692,3.90178,26.7312,10.4893,33.7464,0,998,228.127,77.9635,2.83437,4.8,5.1,86,-355.488,0,0,-0.3703,0,0,0,0.757686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 05:00 pm",0,304.48,300.567,103.226,0,0.970294,0.992787,0,31.4491,0,0,0,40.5057,3.18471,22.4565,8.81194,47.4804,0,998,238.518,87.1118,2.00312,5.2,3.8,121,-355.488,0,0,-0.3703,0,0,0,0.853104,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 06:00 pm",0,288.438,285.086,0,0,0.992925,0.994287,0,21.9974,0,0,0,0,2.62364,18.9817,7.44842,0,0,998,247.782,97.1789,2.45,4.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.927201,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 07:00 pm",0,274.529,271.596,0,0,1.00256,0.996783,0,12.8173,0,0,0,0,2.19821,16.4582,6.45821,0,0,998,256.437,108.238,2.6625,4.6,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.975082,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 08:00 pm",0,262.297,259.701,0,0,1.00279,0.998951,0,4.242,0,0,0,0,1.87296,14.4425,5.66725,0,0,998,265.081,119.705,2.5625,4.4,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.997261,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 09:00 pm",0,251.44,249.126,0,0,1.00238,0.999165,0,3.3807,0,0,0,0,1.61756,12.7669,5.00972,0,0,998,274.551,131.322,2.85313,3.4,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.99826,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 10:00 pm",0,241.674,239.585,0,0,1.00357,0.997592,0,9.66272,0,0,0,0,1.41286,11.4463,4.49153,0,0,998,286.364,142.749,2.9875,3.5,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.985813,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 2, 11:00 pm",0,232.781,230.876,0,0,1.00178,0.996429,0,14.1706,0,0,0,0,1.24598,10.3831,4.07434,0,0,998,303.98,153.296,3.16094,4.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.969571,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 12:00 am",0,224.598,222.847,0,0,0.99995,0.995812,0,16.4982,0,0,0,0,1.10797,9.51107,3.73214,0,0,998,335.245,160.979,3.06094,6.1,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.958829,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 01:00 am",0,217.042,215.428,0,0,0.999876,0.99579,0,16.5778,0,0,0,0,0.988633,8.72972,3.42554,0,0,998,20.6715,161.421,3.16563,7,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.958433,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 02:00 am",0,210.054,208.567,0,0,1.00159,0.996354,0,14.4592,0,0,0,0,0.88617,8.00872,3.14262,0,0,998,53.7725,154.235,3.09687,6.9,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.968326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 03:00 am",0,203.571,202.198,0,0,1.00349,0.997469,0,10.1473,0,0,0,0,0.800242,7.35968,2.88794,0,0,998,72.3008,143.849,3.41875,6.1,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.984358,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 04:00 am",0,197.515,196.238,0,0,1.00269,0.999006,0,4.0195,0,0,0,0,0.729648,6.80408,2.66992,0,0,998,84.483,132.472,3.61875,5.6,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.99754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 05:00 am",0,191.829,190.638,0,0,1.00243,0.999137,0,3.49406,0,0,0,0,0.668443,6.31339,2.47738,0,0,998,94.1021,120.863,3.99687,5.2,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.998141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 06:00 am",0,186.47,185.356,0,0,1.00293,0.996995,0,11.9983,0,0,0,0,0.616855,5.87282,2.30449,0,0,998,102.788,109.378,4.50938,4.6,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.978154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 07:00 am",0,181.368,180.315,0,0,0.994282,0.994531,0,21.1416,0,0,0,0,0.572088,5.52525,2.16811,0,0,998,111.418,98.278,4.475,5.6,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.932692,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 08:00 am",0,176.532,175.544,0,0,0.972999,0.992859,0,30.5919,0,0,0,0,0.534901,5.14353,2.01832,0,0,998,120.603,88.0668,4.7875,4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.860814,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 09:00 am",0,176.121,176.173,15.3539,0.82263,0.93474,0.991998,0.742478,39.8528,0.00818175,-74.7683,2.58258,6.02486,0.524653,5.08082,1.99371,7.848,0,998,130.864,78.8853,6.2875,3,6.6,20,-355.488,0,0,-0.3703,0,0,0,0.767693,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 10:00 am",0,187.248,194.33,42.1548,1,0.871251,0.990911,1,48.8016,0.31008,-60.6752,10.8086,16.5415,0.631756,6.08985,2.38966,25.1136,0,998,142.649,70.9506,6.77188,2.3,8.1,64,-355.488,0,0,-0.3703,0,0,0,0.658669,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 11:00 am",0,201.695,208.837,49.5007,1,0.784197,0.989667,1,56.2074,0.222805,-41.2204,11.4096,19.4241,0.767997,7.28968,2.86047,34.9236,0,998,156.202,65.0409,7.65938,2.1,9.3,89,-355.488,0,0,-0.3703,0,0,0,0.556188,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 12:00 pm",0,214.631,220.912,53.178,1,0.703148,0.988624,1,60.7992,0.158281,-15.8895,10.9788,20.867,0.910344,8.40605,3.29853,42.7716,0,998,171.3,61.787,8.05625,0.9,10.4,109,-355.488,0,0,-0.3703,0,0,0,0.487872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 01:00 pm",0,211.903,210.484,0,1,0.697916,0.988559,1,61.0478,0,12.957,0,0,0.830818,7.69966,3.02135,0,0,998,187.071,61.6271,7.5,0.6,10,0,-355.488,0,0,-0.3703,0,0,0,0.48408,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 02:00 pm",0,205.707,204.388,0,1,0.774385,0.989536,1,56.8515,0,38.8666,0,0,0.763706,7.10846,2.78936,0,0,998,202.285,64.585,7.54688,0.4,9.5,0,-355.488,0,0,-0.3703,0,0,0,0.546811,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 03:00 pm",0,199.868,198.63,0,1,0.863041,0.990785,1,49.6716,0,58.8923,0,0,0.707045,6.6233,2.59898,0,0,998,216.011,70.2553,6.79062,0.5,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.647168,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 04:00 pm",0,194.32,193.151,0,0.925629,0.928916,0.991887,0.782451,40.9029,0,73.9267,0,0,0.656828,6.22215,2.44157,0,0,998,227.963,78.0167,6.68125,1,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.75582,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 05:00 pm",0,189.046,187.943,0,0,0.969755,0.992773,0,31.6147,0,0,0,0,0.612261,5.83464,2.28951,0,0,998,238.353,87.1432,6.67188,1.2,8,0,-355.488,0,0,-0.3703,0,0,0,0.851593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 06:00 pm",0,184.051,183.016,0,0,0.99265,0.99424,0,22.1635,0,0,0,0,0.570403,5.43941,2.13442,0,0,998,247.614,97.1968,7.21875,0.8,8,0,-355.488,0,0,-0.3703,0,0,0,0.926111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 07:00 pm",0,179.286,178.306,0,0,1.00248,0.996739,0,12.9843,0,0,0,0,0.533116,5.12,2.00909,0,0,998,256.26,108.245,7.24063,1,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.974432,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 08:00 pm",0,174.717,173.786,0,0,1.00286,0.99891,0,4.40947,0,0,0,0,0.503797,4.83006,1.89531,0,0,998,264.887,119.706,6.91875,1,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.99704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 09:00 pm",0,170.33,169.446,0,0,1.00229,0.999206,0,3.21397,0,0,0,0,0.472321,4.57,1.79327,0,0,998,274.326,131.322,7.34062,1.5,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.998427,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 10:00 pm",0,166.12,165.281,0,0,1.00359,0.997634,0,9.4996,0,0,0,0,0.447618,4.30587,1.68962,0,0,998,286.084,142.758,6.95,1.2,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.986287,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 3, 11:00 pm",0,162.042,161.237,0,0,1.00188,0.996469,0,14.0202,0,0,0,0,0.425669,4.10621,1.61128,0,0,998,303.61,153.332,7.10625,1.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.970211,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 12:00 am",0,158.12,157.356,0,0,1.00007,0.995846,0,16.3689,0,0,0,0,0.405862,3.86463,1.51648,0,0,998,334.816,161.076,7.28438,1.2,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.959467,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 01:00 am",0,154.293,153.556,0,0,0.999981,0.99582,0,16.4657,0,0,0,0,0.390758,3.70983,1.45574,0,0,998,20.5169,161.581,6.8625,1.9,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.95899,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 02:00 am",0,150.582,149.877,0,0,1.00166,0.99638,0,14.3572,0,0,0,0,0.378064,3.51344,1.37867,0,0,998,53.8317,154.4,6.24062,1,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.968769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 03:00 am",0,146.974,146.297,0,0,1.0035,0.997491,0,10.0594,0,0,0,0,0.363222,3.35046,1.31472,0,0,998,72.3941,144.006,6.51875,1.2,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.984627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 04:00 am",0,143.458,142.807,0,0,1.00266,0.999024,0,3.94719,0,0,0,0,0.351709,3.19611,1.25416,0,0,998,84.5699,132.625,5.82813,1,7,0,-355.488,0,0,-0.3703,0,0,0,0.997628,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 05:00 am",0,140.034,139.408,0,0,1.00246,0.999122,0,3.55231,0,0,0,0,0.340407,3.04498,1.19485,0,0,998,94.1768,121.016,6.0625,0.8,7,0,-355.488,0,0,-0.3703,0,0,0,0.998079,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 06:00 am",0,136.666,136.056,0,0,1.00291,0.996982,0,12.0453,0,0,0,0,0.330769,2.94504,1.15563,0,0,998,102.85,109.533,6.175,1.7,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.977983,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 07:00 am",0,133.369,132.78,0,0,0.994222,0.99452,0,21.181,0,0,0,0,0.321806,2.8179,1.10574,0,0,998,111.467,98.4363,6.15312,1.6,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.932444,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 08:00 am",0,130.146,129.579,0,0,0.972889,0.992856,0,30.6277,0,0,0,0,0.313488,2.69146,1.05613,0,0,998,120.636,88.2131,5.99687,1.3,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.860496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 09:00 am",0,127.003,126.457,0,0.808492,0.934586,0.991995,0.737341,39.8815,0,-74.8762,0,0,0.304654,2.56535,1.00664,0,0,998,130.878,79.0487,6.44063,1.3,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.767372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 10:00 am",0,123.945,123.422,0.658058,1,0.870824,0.990904,1,48.848,0,-60.8873,0.168644,0.258222,0.2962,2.43186,0.954263,0.3924,0,998,142.637,71.1147,6.95,1,8.2,1,-355.488,0,0,-0.3703,0,0,0,0.658058,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 11:00 am",0,120.952,120.447,0,1,0.783207,0.989654,1,56.2737,0,-41.4571,0,0,0.28979,2.32791,0.913473,0,0,998,156.156,65.2,7.17188,1,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.555226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 12:00 pm",0,118.031,117.546,0,1,0.70109,0.988598,1,60.8976,0,-16.1194,0,0,0.284037,2.21129,0.867709,0,0,998,171.215,61.933,7.37187,0.3,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.486372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 01:00 pm",0,115.163,114.691,0.964125,1,0.695097,0.988524,1,61.1798,0,12.7992,0.196749,0.378323,0.278618,2.12683,0.834569,0.7848,0,998,186.95,61.7518,7.77188,0.6,9.1,2,-355.488,0,0,-0.3703,0,0,0,0.482063,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 02:00 pm",0,112.348,111.891,0.54459,1,0.772006,0.989505,1,57.0034,0,38.7991,0.123553,0.213697,0.274119,2.03772,0.799599,0.3924,0,998,202.14,64.6829,7.87187,0.3,9.2,1,-355.488,0,0,-0.3703,0,0,0,0.54459,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 03:00 pm",0,109.582,109.138,0,1,0.86149,0.990761,1,49.8307,0,58.8799,0,0,0.270099,1.95704,0.767944,0,0,998,215.854,70.3261,7.09062,0.1,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.645048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 04:00 pm",0,106.849,106.415,0,0.924271,0.927996,0.991869,0.782278,41.0631,0,73.9303,0,0,0.266871,1.89767,0.744644,0,0,998,227.803,78.0631,7.47188,0.1,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.753987,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 05:00 pm",0,104.144,103.718,0,0,0.969222,0.992759,0,31.7764,0,0,0,0,0.263676,1.84608,0.724402,0,0,998,238.191,87.1685,7.17188,0.4,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.850109,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 06:00 pm",0,101.467,101.05,0,0,0.992377,0.994193,0,22.3258,0,0,0,0,0.260761,1.79339,0.703726,0,0,998,247.449,97.2085,6.14688,0.5,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.925039,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 07:00 pm",0,98.8166,98.4068,0,0,1.00239,0.996697,0,13.1471,0,0,0,0,0.258084,1.74741,0.685684,0,0,998,256.087,108.246,6.35,0.8,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.973789,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 08:00 pm",0,96.1924,95.7899,0,0,1.00292,0.998869,0,4.57239,0,0,0,0,0.255378,1.7022,0.667943,0,0,998,264.698,119.701,6.02812,1.5,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.996817,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 09:00 pm",0,93.6024,93.2085,0,0,1.0022,0.999246,0,3.05226,0,0,0,0,0.252643,1.64943,0.647237,0,0,998,274.108,131.316,5.9625,1,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.998581,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 10:00 pm",0,91.0417,90.6549,0,0,1.00361,0.997674,0,9.34199,0,0,0,0,0.250089,1.60609,0.630229,0,0,998,285.812,142.76,5.64063,1.5,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.986737,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 4, 11:00 pm",0,88.5117,88.132,0,0,1.00197,0.996507,0,13.8755,0,0,0,0,0.247584,1.56243,0.613098,0,0,998,303.246,153.36,5.475,1.3,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.970819,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 12:00 am",0,86.0124,85.6395,0,0,1.00018,0.995879,0,16.2456,0,0,0,0,0.24511,1.52137,0.596986,0,0,998,334.385,161.165,4.84062,1.2,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.960071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 01:00 am",0,83.5445,83.1781,0,0,1.00008,0.995849,0,16.3604,0,0,0,0,0.242653,1.48168,0.581413,0,0,998,20.3463,161.734,5.14375,2.1,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.959509,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 02:00 am",0,81.1072,80.7469,0,0,1.00172,0.996405,0,14.2624,0,0,0,0,0.240323,1.44507,0.567046,0,0,998,53.8767,154.56,4.40938,2.8,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.969178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 03:00 am",0,78.702,78.3478,0,0,1.00352,0.997512,0,9.9788,0,0,0,0,0.237993,1.40874,0.552789,0,0,998,72.4762,144.16,4.14375,3.7,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.984872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 04:00 am",0,76.3342,75.9868,0,0,1.00263,0.99904,0,3.88201,0,0,0,0,0.235282,1.36907,0.537224,0,0,998,84.6476,132.777,3.86562,3,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.997706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 05:00 am",0,74.0027,73.6616,0,0,1.00249,0.999109,0,3.60358,0,0,0,0,0.232669,1.33339,0.523223,0,0,998,94.2434,121.167,3.64375,2.7,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.998023,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 06:00 am",0,71.717,71.3839,0,0,1.00289,0.996972,0,12.0856,0,0,0,0,0.229763,1.28835,0.505548,0,0,998,102.905,109.685,3.54375,3.7,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.977836,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 07:00 am",0,69.476,69.1502,0,0,0.994172,0.994511,0,21.2136,0,0,0,0,0.226947,1.24788,0.489669,0,0,998,111.509,98.5917,3.34375,4.4,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.932238,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 08:00 am",0,67.282,66.9638,0,0,0.972799,0.992854,0,30.6567,0,0,0,0,0.223796,1.20723,0.473718,0,0,998,120.664,88.3549,3.34375,4.2,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.860238,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 09:00 am",0,65.1563,64.8502,0,0.794641,0.934466,0.991993,0.732304,39.9036,0,-74.982,0,0,0.21983,1.14369,0.448783,0,0,998,130.886,79.2078,3.84375,5.9,4,0,-355.488,0,0,-0.3703,0,0,0,0.767125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 10:00 am",0,93.5728,108.618,70.357,1,0.870462,0.990899,1,48.8873,0.405047,-61.0962,18.0232,27.6081,0.264345,1.91699,0.752225,41.9868,0,998,142.619,71.2737,4.65312,5.9,5.2,107,-355.488,0,0,-0.3703,0,0,0,0.657542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 11:00 am",0,127.278,142.048,78.7208,1,0.782325,0.989642,1,56.3326,0.297954,-41.6924,18.1009,30.89,0.327756,2.98401,1.17092,55.7208,0,998,156.105,65.353,4.77187,5.2,6.1,142,-355.488,0,0,-0.3703,0,0,0,0.554372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 12:00 pm",0,131.664,131.078,1.45495,1,0.69917,0.988575,1,60.9887,0,-16.3521,0.298666,0.570922,0.318608,2.80521,1.10076,1.1772,0,998,171.126,62.0722,4.71562,3.4,6.2,3,-355.488,0,0,-0.3703,0,0,0,0.484983,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 01:00 pm",0,137.841,141.617,29.2886,1,0.692388,0.988491,1,61.3054,0.182986,12.634,5.95342,11.4929,0.341649,3.13901,1.23175,23.9364,0,998,186.827,61.8692,4.80312,3.7,6.6,61,-355.488,0,0,-0.3703,0,0,0,0.480141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 02:00 pm",0,170.08,188.609,102.522,1,0.769685,0.989474,1,57.15,0.277104,38.7229,23.1888,40.2294,0.544587,5.33422,2.09315,74.1636,0,998,201.995,64.7737,5.225,3.2,7.1,189,-355.488,0,0,-0.3703,0,0,0,0.542442,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 03:00 pm",0,237.964,277.777,201.896,1,0.859967,0.990738,1,49.9855,0.355979,58.8593,51.0875,79.224,1.70306,14.0749,5.52298,123.214,0,998,215.699,70.3899,5.425,3.9,7.3,314,-355.488,0,0,-0.3703,0,0,0,0.642981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 04:00 pm",0,248.751,246.54,9.02627,0.923467,0.927088,0.991852,0.782309,41.2196,0,73.9297,1.78083,3.54191,1.48546,12.2942,4.82426,4.7088,0,998,227.646,78.1029,4.84688,3.2,6.8,12,-355.488,0,0,-0.3703,0,0,0,0.75219,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 05:00 pm",0,239.397,237.394,0,0,0.968697,0.992746,0,31.9344,0,0,0,0,1.31218,11.0458,4.33436,0,0,998,238.033,87.1878,4.40312,3,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.848655,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 06:00 pm",0,230.887,229.064,0,0,0.992107,0.994147,0,22.4841,0,0,0,0,1.16742,9.97564,3.91444,0,0,998,247.289,97.214,4.70625,2.4,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.923986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 07:00 pm",0,223.053,221.375,0,0,1.0023,0.996656,0,13.3056,0,0,0,0,1.04421,9.13393,3.58415,0,0,998,255.92,108.241,4.74062,3.1,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.973156,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 08:00 pm",0,215.785,214.232,0,0,1.00299,0.99883,0,4.73067,0,0,0,0,0.942156,8.41069,3.30036,0,0,998,264.516,119.689,4.61875,3.7,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.996593,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 09:00 pm",0,209.018,207.577,0,0,1.00211,0.999285,0,2.89568,0,0,0,0,0.857326,7.75211,3.04193,0,0,998,273.896,131.304,4.14063,3.7,5,0,-355.488,0,0,-0.3703,0,0,0,0.998723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 10:00 pm",0,202.696,201.356,0,0,1.00363,0.997712,0,9.19,0,0,0,0,0.787694,7.15226,2.80655,0,0,998,285.548,142.756,3.775,3,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.987164,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 5, 11:00 pm",0,196.78,195.533,0,0,1.00206,0.996543,0,13.7366,0,0,0,0,0.720826,6.61504,2.59574,0,0,998,302.89,153.381,3.64063,2.5,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.971397,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 12:00 am",0,191.185,190.013,0,0,1.00028,0.995911,0,16.1285,0,0,0,0,0.666131,6.18634,2.42752,0,0,998,333.952,161.245,3.51875,2.9,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.960641,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 01:00 am",0,185.886,184.784,0,0,1.00017,0.995875,0,16.262,0,0,0,0,0.619717,5.77301,2.26533,0,0,998,20.1597,161.881,2.98438,2.5,4,0,-355.488,0,0,-0.3703,0,0,0,0.959991,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 02:00 am",0,180.827,179.784,0,0,1.00178,0.996428,0,14.1748,0,0,0,0,0.577484,5.44146,2.13523,0,0,998,53.9071,154.717,3.19688,3.2,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.969553,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 03:00 am",0,175.968,174.975,0,0,1.00353,0.997531,0,9.90543,0,0,0,0,0.541108,5.15692,2.02357,0,0,998,72.5468,144.312,3.23125,4.4,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.985093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 04:00 am",0,171.307,170.365,0,0,1.0026,0.999055,0,3.82398,0,0,0,0,0.507787,4.86723,1.9099,0,0,998,84.716,132.925,3.30938,4.8,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.997774,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 05:00 am",0,166.821,165.923,0,0,1.00251,0.999098,0,3.64787,0,0,0,0,0.478441,4.61274,1.81004,0,0,998,94.3019,121.315,3.54375,5.6,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.997974,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 06:00 am",0,162.486,161.628,0,0,1.00288,0.996963,0,12.1189,0,0,0,0,0.453071,4.38507,1.7207,0,0,998,102.952,109.836,3.44375,6.6,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.977714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 07:00 am",0,158.323,157.51,0,0,0.994132,0.994504,0,21.2394,0,0,0,0,0.430246,4.12285,1.61781,0,0,998,111.544,98.7441,3.44375,5.2,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.932075,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 08:00 am",0,154.289,153.509,0,0,0.972731,0.992852,0,30.679,0,0,0,0,0.409975,3.92985,1.54207,0,0,998,120.684,88.4922,3.44375,6.1,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.860039,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 09:00 am",0,150.389,149.646,0.766951,0.781088,0.934382,0.991991,0.727372,39.9192,0,-75.0855,0.119951,0.300951,0.387253,3.73002,1.46366,0.3924,0,998,130.888,79.3625,4.30937,7.6,4.7,1,-355.488,0,0,-0.3703,0,0,0,0.766951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 10:00 am",0,146.629,145.921,0,1,0.870165,0.990894,1,48.9194,0,-61.3016,0,0,0.369474,3.52163,1.38189,0,0,998,142.596,71.4274,4.75313,7,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.65712,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 11:00 am",0,142.997,142.323,0.553624,1,0.781551,0.989632,1,56.384,0,-41.926,0.127172,0.217242,0.354247,3.32669,1.30539,0.3924,0,998,156.049,65.4998,4.78438,6.1,5.8,1,-355.488,0,0,-0.3703,0,0,0,0.553624,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 12:00 pm",0,139.479,138.835,2.41852,1,0.697394,0.988553,1,61.0724,0,-16.5875,0.495191,0.949028,0.340842,3.15187,1.23679,1.962,0,998,171.034,62.2046,4.81563,5.6,6.3,5,-355.488,0,0,-0.3703,0,0,0,0.483704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 01:00 pm",0,136.063,135.447,0.478317,1,0.689794,0.988459,1,61.4244,0,12.4617,0.0968588,0.187692,0.329297,2.99241,1.17422,0.3924,0,998,186.703,61.9793,4.66875,5.2,6.7,1,-355.488,0,0,-0.3703,0,0,0,0.478317,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 02:00 pm",0,132.708,132.108,0,1,0.767425,0.989444,1,57.2913,0,38.6381,0,0,0.320823,2.88666,1.13273,0,0,998,201.85,64.8571,4.29063,6.6,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.540369,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 03:00 pm",0,129.419,128.839,0,1,0.858474,0.990716,1,50.1358,0,58.8304,0,0,0.313157,2.76663,1.08563,0,0,998,215.546,70.4465,3.9125,6.4,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.64097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 04:00 pm",0,126.2,125.641,0,0.923214,0.926193,0.991836,0.782546,41.3725,0,73.9247,0,0,0.306685,2.64309,1.03715,0,0,998,227.491,78.1359,4.50625,4.8,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.750429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 05:00 pm",0,123.025,122.479,0,0,0.96818,0.992733,0,32.0883,0,0,0,0,0.300096,2.56269,1.0056,0,0,998,237.88,87.201,4.30625,7,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.84723,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 06:00 pm",0,119.905,119.376,0,0,0.991841,0.994102,0,22.6383,0,0,0,0,0.294107,2.4615,0.965894,0,0,998,247.133,97.2135,4.10625,6.9,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.922953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 07:00 pm",0,116.842,116.328,0,0,1.00222,0.996615,0,13.4598,0,0,0,0,0.288649,2.36465,0.927889,0,0,998,255.758,108.23,3.90625,6.6,5,0,-355.488,0,0,-0.3703,0,0,0,0.972533,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 08:00 pm",0,113.835,113.337,0,0,1.00304,0.998792,0,4.8842,0,0,0,0,0.283679,2.26784,0.8899,0,0,998,264.339,119.672,3.68437,5.6,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.996369,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 09:00 pm",0,110.889,110.408,0,0,1.00202,0.999322,0,2.74434,0,0,0,0,0.278968,2.16929,0.851228,0,0,998,273.691,131.286,3.6625,4,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.998853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 10:00 pm",0,107.977,107.505,0,0,1.00364,0.997749,0,9.04372,0,0,0,0,0.275816,2.10745,0.826962,0,0,998,285.292,142.746,3.075,3.5,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.987569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 6, 11:00 pm",0,105.126,104.67,0,0,1.00214,0.996578,0,13.6038,0,0,0,0,0.270861,2.01098,0.789108,0,0,998,302.543,153.395,3.34062,2.8,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.971946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 12:00 am",0,102.31,101.864,0,0,1.00038,0.99594,0,16.0176,0,0,0,0,0.267624,1.95266,0.766225,0,0,998,333.518,161.318,3.075,2.9,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.961177,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 01:00 am",0,99.5397,99.1053,0,0,1.00025,0.995899,0,16.1705,0,0,0,0,0.263925,1.88078,0.73802,0,0,998,19.9573,162.022,2.99688,2.5,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.960437,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 02:00 am",0,96.8071,96.3821,0,0,1.00183,0.996449,0,14.0944,0,0,0,0,0.260805,1.82272,0.715237,0,0,998,53.9227,154.87,2.4625,2.4,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.969896,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 03:00 am",0,94.1007,93.6825,0,0,1.00354,0.997547,0,9.83934,0,0,0,0,0.258305,1.77931,0.698202,0,0,998,72.606,144.461,2.15313,2.5,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.985291,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 04:00 am",0,91.4376,91.0299,0,0,1.00257,0.999067,0,3.7731,0,0,0,0,0.254947,1.71666,0.673618,0,0,998,84.7748,133.072,1.8625,2.5,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.997832,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 05:00 am",0,88.8155,88.417,0,0,1.00253,0.999089,0,3.68518,0,0,0,0,0.251823,1.66187,0.652119,0,0,998,94.3522,121.462,2.01875,3.5,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.997932,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 06:00 am",0,86.2342,85.8445,0,0,1.00287,0.996957,0,12.1455,0,0,0,0,0.248898,1.60888,0.631326,0,0,998,102.992,109.983,1.91875,3.7,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.977617,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 07:00 am",0,83.692,83.3106,0,0,0.994103,0.994498,0,21.2585,0,0,0,0,0.246143,1.56021,0.612227,0,0,998,111.572,98.8933,2.26563,3.4,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.931954,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 08:00 am",0,81.1934,80.8208,0,0,0.972683,0.992851,0,30.6945,0,0,0,0,0.243185,1.50862,0.591984,0,0,998,120.699,88.6249,2.34375,3.5,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.859901,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 09:00 am",0,78.7552,78.3948,0,0.767844,0.934333,0.991991,0.72255,39.9282,0,-75.1866,0,0,0.239528,1.44011,0.565098,0,0,998,130.884,79.5128,2.86562,5.6,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.766849,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 10:00 am",0,78.6936,78.7554,4.59753,1,0.869933,0.990891,1,48.9444,0.139602,-61.5033,1.17701,1.80407,0.238551,1.41439,0.555005,2.7468,0,998,142.567,71.5759,3.08437,7.3,4.1,7,-355.488,0,0,-0.3703,0,0,0,0.65679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 11:00 am",0,119.077,141.252,114.468,1,0.780886,0.989623,1,56.428,0.305781,-42.1578,26.2716,44.9172,0.317151,2.84617,1.11684,81.2268,0,998,155.989,65.6405,4.40625,5.9,5.5,207,-355.488,0,0,-0.3703,0,0,0,0.552985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 12:00 pm",0,127.211,126.644,1.93015,1,0.695763,0.988532,1,61.1487,0,-16.8251,0.394265,0.757391,0.308566,2.69033,1.05568,1.5696,0,998,170.94,62.33,4.70625,6.1,5.8,4,-355.488,0,0,-0.3703,0,0,0,0.482537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 01:00 pm",0,124.021,123.471,0,1,0.68732,0.988428,1,61.5369,0,12.2825,0,0,0.301592,2.58893,1.0159,0,0,998,186.579,62.0822,4.60625,7,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.476592,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 02:00 pm",0,120.899,120.368,2.15349,1,0.765231,0.989416,1,57.4271,0,38.5447,0.484238,0.845029,0.29469,2.47529,0.971304,1.5696,0,998,201.707,64.9332,4.80625,6.9,5.9,4,-355.488,0,0,-0.3703,0,0,0,0.538372,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 03:00 pm",0,117.832,117.316,0,1,0.857014,0.990694,1,50.2815,0,58.7934,0,0,0.289556,2.38051,0.934111,0,0,998,215.396,70.4961,4.17188,6.4,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.639017,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 04:00 pm",0,114.811,114.309,0,0.923511,0.925313,0.991819,0.782987,41.5216,0,73.9154,0,0,0.284835,2.29624,0.901044,0,0,998,227.34,78.1622,4.00625,6.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.748706,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 05:00 pm",0,111.837,111.348,0,0,0.967672,0.99272,0,32.2382,0,0,0,0,0.280333,2.21428,0.868885,0,0,998,237.73,87.2083,3.52812,6.4,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.845838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 06:00 pm",0,108.916,108.442,0,0,0.991579,0.994059,0,22.7883,0,0,0,0,0.276025,2.12428,0.833566,0,0,998,246.982,97.2069,3.32813,5,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.921942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 07:00 pm",0,106.048,105.588,0,0,1.00213,0.996576,0,13.6096,0,0,0,0,0.271898,2.03922,0.80019,0,0,998,255.601,108.213,3.4625,3.9,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.971922,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 08:00 pm",0,103.229,102.782,0,0,1.0031,0.998755,0,5.03288,0,0,0,0,0.2682,1.96181,0.769814,0,0,998,264.168,119.65,3.41875,2.8,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.996145,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 09:00 pm",0,100.452,100.015,0,0,1.00193,0.999358,0,2.59832,0,0,0,0,0.264595,1.89658,0.744219,0,0,998,273.493,131.262,3.31875,3.1,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.998972,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 10:00 pm",0,97.7167,97.2908,0,0,1.00365,0.997785,0,8.90324,0,0,0,0,0.261195,1.83061,0.718332,0,0,998,285.043,142.729,3.53125,2.8,4,0,-355.488,0,0,-0.3703,0,0,0,0.987951,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 7, 11:00 pm",0,95.0217,94.6056,0,0,1.00221,0.996611,0,13.4769,0,0,0,0,0.257961,1.77113,0.69499,0,0,998,302.203,153.401,3.43125,3.1,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.972464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 12:00 am",0,92.368,91.9618,0,0,1.00047,0.995968,0,15.9128,0,0,0,0,0.254864,1.7117,0.67167,0,0,998,333.085,161.381,3.33125,2.8,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.96168,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 01:00 am",0,89.7538,89.3566,0,0,1.00032,0.995922,0,16.0859,0,0,0,0,0.251869,1.65732,0.650333,0,0,998,19.739,162.155,3.075,3.2,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.960847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 02:00 am",0,87.1847,86.7976,0,0,1.00188,0.996469,0,14.0214,0,0,0,0,0.248724,1.59819,0.627128,0,0,998,53.9235,155.018,3.33125,2.9,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.970205,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 03:00 am",0,84.6589,84.2809,0,0,1.00355,0.997562,0,9.78056,0,0,0,0,0.245752,1.5446,0.606099,0,0,998,72.6535,144.607,3.56562,2.4,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.985466,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 04:00 am",0,82.176,81.8068,0,0,1.00255,0.999078,0,3.72938,0,0,0,0,0.242808,1.49365,0.586109,0,0,998,84.8242,133.215,3.64375,2.9,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.997882,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 05:00 am",0,79.7381,79.3777,0,0,1.00255,0.999082,0,3.71552,0,0,0,0,0.239754,1.4428,0.566153,0,0,998,94.3943,121.605,3.5875,2.3,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.997898,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 06:00 am",0,77.3457,76.9939,0,0,1.00286,0.996952,0,12.1652,0,0,0,0,0.236682,1.39407,0.547033,0,0,998,103.025,110.127,3.84375,2.1,4,0,-355.488,0,0,-0.3703,0,0,0,0.977544,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 07:00 am",0,74.9952,74.6508,0,0,0.994084,0.994495,0,21.271,0,0,0,0,0.233699,1.35206,0.530547,0,0,998,111.593,99.0394,3.84375,1.5,4,0,-355.488,0,0,-0.3703,0,0,0,0.931875,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 08:00 am",0,72.6838,72.3459,0,0,0.972656,0.99285,0,30.7033,0,0,0,0,0.230529,1.31613,0.51645,0,0,998,120.706,88.7529,3.7875,0.4,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.859822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 09:00 am",0,70.4279,70.1002,0,0.75492,0.934319,0.99199,0.717841,39.9309,0,-75.2853,0,0,0.22646,1.26291,0.495566,0,0,998,130.874,79.6585,4.175,0.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.766819,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 10:00 am",0,68.2343,67.9175,0.656555,1,0.869767,0.990888,1,48.9624,0,-61.7012,0.168052,0.257632,0.222243,1.20602,0.473243,0.3924,0,998,142.533,71.7189,4.40625,0.3,5.5,1,-355.488,0,0,-0.3703,0,0,0,0.656555,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 11:00 am",0,66.0987,65.7913,0,1,0.780331,0.989615,1,56.4646,0,-42.3874,0,0,0.218486,1.15644,0.453788,0,0,998,155.925,65.775,4.70625,0.6,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.552452,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 12:00 pm",0,64.0306,63.7349,0.481483,1,0.694281,0.988514,1,61.2177,0,-17.0647,0.0981396,0.188934,0.213619,1.09839,0.431009,0.3924,0,998,170.842,62.4485,5.60625,0.6,6.7,1,-355.488,0,0,-0.3703,0,0,0,0.481483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 01:00 pm",0,63.9594,63.9983,4.74967,1,0.684972,0.988399,1,61.6428,0.082861,12.0966,0.955023,1.86377,0.212134,1.06458,0.417742,3.924,0,998,186.453,62.1777,5.2,1.2,7.7,10,-355.488,0,0,-0.3703,0,0,0,0.474967,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 02:00 pm",0,94.4923,110.568,85.2961,1,0.763105,0.989388,1,57.5575,0.29087,38.4427,19.1261,33.4702,0.261287,1.82696,0.716899,62.3916,0,998,201.564,65.0019,5.95313,1.7,9,159,-355.488,0,0,-0.3703,0,0,0,0.536453,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 03:00 pm",0,205.37,269.372,303.27,1,0.855587,0.990673,1,50.4224,0.378784,58.7482,76.343,119.003,1.22509,11.1309,4.36775,186.782,0,998,215.248,70.5385,6.22812,1.6,9.9,476,-355.488,0,0,-0.3703,0,0,0,0.637122,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 04:00 pm",0,296.22,340.46,317.485,0.924357,0.924448,0.991803,0.783634,41.6668,0.293005,73.9017,62.6224,124.581,3.57039,25.9623,10.1876,166.77,0,998,227.193,78.1818,6.40625,0.8,10,425,-355.488,0,0,-0.3703,0,0,0,0.747024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 05:00 pm",0,302.663,298.959,34.6236,0,0.967174,0.992707,0,32.3839,0,0,0,13.5863,2.91265,21.4523,8.4179,16.0884,0,998,237.584,87.2096,6.04062,1,9.4,41,-355.488,0,0,-0.3703,0,0,0,0.844479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 06:00 pm",0,287.373,284.17,0,0,0.991321,0.994017,0,22.9341,0,0,0,0,2.42715,18.3091,7.18451,0,0,998,246.836,97.1943,5.75313,0.7,8.8,0,-355.488,0,0,-0.3703,0,0,0,0.920954,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 07:00 pm",0,274.089,271.283,0,0,1.00205,0.996538,0,13.7548,0,0,0,0,2.05786,15.8488,6.21907,0,0,998,255.449,108.191,5.62187,0.3,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.971322,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 08:00 pm",0,262.338,259.839,0,0,1.00315,0.998719,0,5.17659,0,0,0,0,1.77288,13.9837,5.48722,0,0,998,264.003,119.621,4.94375,0.4,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.995921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 09:00 pm",0,251.826,249.581,0,0,1.00185,0.999393,0,2.45774,0,0,0,0,1.54903,12.451,4.88575,0,0,998,273.303,131.233,4.24375,0.4,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.99908,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 10:00 pm",0,242.302,240.261,0,0,1.00366,0.997819,0,8.76867,0,0,0,0,1.36603,11.2361,4.40905,0,0,998,284.804,142.706,3.95625,0.8,6.3,0,-355.488,0,0,-0.3703,0,0,0,0.988312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 8, 11:00 pm",0,233.616,231.753,0,0,1.00228,0.996642,0,13.3562,0,0,0,0,1.21644,10.1792,3.99431,0,0,998,301.874,153.4,3.59062,0.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.972953,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 12:00 am",0,225.676,223.974,0,0,1.00056,0.995995,0,15.8143,0,0,0,0,1.09339,9.21589,3.61632,0,0,998,332.654,161.437,3.225,0.4,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.96215,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 01:00 am",0,218.325,216.75,0,0,1.00039,0.995943,0,16.0083,0,0,0,0,0.997472,8.44996,3.31576,0,0,998,19.505,162.282,2.69375,0.3,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.961222,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 02:00 am",0,211.524,210.073,0,0,1.00192,0.996486,0,13.9556,0,0,0,0,0.916898,7.70154,3.02208,0,0,998,53.9091,155.162,2.0625,0,3,0,-355.488,0,0,-0.3703,0,0,0,0.970483,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 03:00 am",0,205.061,203.685,0,0,1.00356,0.997575,0,9.72909,0,0,0,0,0.846742,7.27774,2.85578,0,0,998,72.6892,144.749,1.43125,0.7,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.985618,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 04:00 am",0,198.984,197.699,0,0,1.00253,0.999087,0,3.69283,0,0,0,0,0.780801,6.74165,2.64543,0,0,998,84.864,133.356,0.675,0.5,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.997924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 05:00 am",0,193.25,192.045,0,0,1.00256,0.999076,0,3.73889,0,0,0,0,0.723888,6.27753,2.4633,0,0,998,94.4281,121.746,0.309375,0.4,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.997872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 06:00 am",0,187.844,186.717,0,0,1.00285,0.996948,0,12.1782,0,0,0,0,0.672772,5.82643,2.28629,0,0,998,103.05,110.269,-0.090625,0.1,0.3,0,-355.488,0,0,-0.3703,0,0,0,0.977496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 07:00 am",0,182.7,181.636,0,0,0.994075,0.994493,0,21.2767,0,0,0,0,0.628105,5.46867,2.14591,0,0,998,111.608,99.1821,-0.646875,0.1,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0.931839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 08:00 am",0,177.767,176.755,0,0,0.972649,0.99285,0,30.7055,0,0,0,0,0.586185,5.1826,2.03365,0,0,998,120.707,88.8759,-0.66875,0.4,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0.859803,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 09:00 am",0,246.697,294.293,418.707,0.742326,0.93434,0.991991,0.71325,39.9271,0.244988,-75.3816,61.0245,164.3,2.17666,16.2058,6.35917,214.25,0,998,130.858,79.7996,0.70625,0.4,1.8,546,-355.488,0,0,-0.3703,0,0,0,0.766862,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 10:00 am",237.2,293,393,475.242,1,0.869666,0.990886,1,48.9733,0.364122,-61.8949,121.629,186.485,5.04342,33.4837,13.139,284.098,57.939,998,142.493,71.8565,1.74688,0.3,3.7,724,10627.3,12.7689,12.7689,11.0701,0,0,37.9643,0.656411,1.69887,0.0658423,0.789621,0,0.2893,0.104378,0.44973,0,1.69887,0
"Dec 9, 11:00 am",355.931,293,393,458.181,1,0.779887,0.989609,1,56.4939,0.266941,-42.6146,105.021,179.79,4.9474,33.4693,13.1333,325.692,86.9406,998,155.856,65.9031,2.76563,0.8,5.5,830,29591,33.3151,33.3151,30.8239,0,0,86.9406,0.552025,2.49113,0.146317,1.05167,0,0.2893,0.104378,0.89946,0,2.49113,0
"Dec 9, 12:00 pm",281.945,293,393,426.72,1,0.692952,0.988498,1,61.2793,0.197642,-17.3058,86.8094,167.445,4.87887,33.2875,13.062,348.451,68.8685,998,170.742,62.56,3.3625,0.6,6.8,888,22883.7,25.7291,25.7291,23.8372,0,0,68.8685,0.48054,1.89192,0.093591,0.954921,0,0.2893,0.104378,0.44973,0,1.89192,0
"Dec 9, 01:00 pm",278.129,293,393,428.465,1,0.682755,0.988372,1,61.742,0.191304,11.9043,85.8709,168.13,4.83183,33.3911,13.1027,355.122,67.9364,998,186.327,62.2658,3.95,1.3,7.7,905,22513.9,25.3364,25.3364,23.4519,0,0,67.9364,0.473442,1.88442,0.0911029,0.949911,0,0.2893,0.104378,0.44973,0,1.88442,0
"Dec 9, 02:00 pm",359.187,293,393,472.599,1,0.761052,0.989361,1,57.6822,0.252927,38.3324,105.684,185.448,4.81102,33.4783,13.1369,346.882,87.7357,998,201.423,65.0632,4.11563,1.2,8.1,884,29903.3,33.6472,33.6472,31.1493,0,0,87.7357,0.534615,2.49788,0.148833,1.05591,0,0.2893,0.104378,0.89946,0,2.49788,0
"Dec 9, 03:00 pm",458.868,293,393,517.76,1,0.854197,0.990652,1,50.5586,0.350475,58.6948,130.123,203.169,4.81622,33.6964,13.2225,319.806,112.084,998,215.102,70.5739,4.25,1.7,8,815,39408,43.762,43.762,41.05,0,0,112.084,0.635288,2.71192,0.233862,1.18492,0,0.2893,0.104378,0.89946,0,2.71192,0
"Dec 9, 04:00 pm",327.436,293,393,496.425,0.925749,0.923599,0.991788,0.784485,41.808,0.30604,73.8838,98.0797,194.797,4.85792,33.7452,13.2416,261.338,79.9801,998,227.048,78.1947,3.37187,1.7,7.2,666,26850.1,30.4015,30.4015,27.9688,0,0,79.9801,0.745382,2.43265,0.125,1.01451,0,0.2893,0.104378,0.89946,0,2.43265,0
"Dec 9, 05:00 pm",0,323.443,318.877,230.181,0,0.966686,0.992695,0,32.5253,0,0,0,90.3231,3.87464,26.6516,10.4581,107.125,0,998,237.442,87.2049,2.675,1.5,5.8,273,-355.488,0,0,-0.3703,0,0,0,0.843154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 06:00 pm",0,304.854,301.007,0,0,0.991068,0.993975,0,23.0754,0,0,0,0,3.14285,22.0596,8.65617,0,0,998,246.694,97.1757,2.72188,1.6,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.91999,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 07:00 pm",0,288.976,285.655,0,0,1.00196,0.996502,0,13.8953,0,0,0,0,2.60882,18.8012,7.3776,0,0,998,255.302,108.162,2.5125,1.3,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.970736,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 08:00 pm",0,275.181,272.271,0,0,1.00319,0.998684,0,5.31525,0,0,0,0,2.20299,16.2911,6.39264,0,0,998,263.844,119.587,2.06875,1.3,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.9957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 09:00 pm",0,263.017,260.435,0,0,1.00176,0.999426,0,2.32268,0,0,0,0,1.89161,14.3161,5.61765,0,0,998,273.119,131.198,1.85938,1.3,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.999178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 10:00 pm",0,252.189,249.88,0,0,1.00366,0.997851,0,8.6401,0,0,0,0,1.64614,12.6756,4.97391,0,0,998,284.573,142.677,1.3375,0.9,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.988651,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 9, 11:00 pm",0,242.411,240.319,0,0,1.00234,0.996672,0,13.2416,0,0,0,0,1.4463,11.4035,4.47473,0,0,998,301.553,153.393,0.8375,1.3,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.973413,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 12:00 am",0,233.485,231.573,0,0,1.00063,0.996019,0,15.7221,0,0,0,0,1.28464,10.3537,4.06278,0,0,998,332.224,161.484,1.01875,1.9,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.962587,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
