"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Dec 10, 01:00 am",0,225.368,223.632,0,0,1.00045,0.995962,0,15.9376,0,0,0,0,1.14578,9.32225,3.65805,0,0,998,19.2556,162.402,1.05313,0.8,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.961561,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 02:00 am",0,217.876,216.274,0,0,1.00196,0.996501,0,13.8972,0,0,0,0,1.02969,8.55568,3.35725,0,0,998,53.8795,155.302,0.875,1,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.970728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 03:00 am",0,210.912,209.427,0,0,1.00357,0.997587,0,9.68495,0,0,0,0,0.930317,7.88975,3.09594,0,0,998,72.713,144.889,0.4625,1.3,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.985748,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 04:00 am",0,204.399,203.017,0,0,1.00252,0.999095,0,3.66345,0,0,0,0,0.845928,7.31447,2.8702,0,0,998,84.8942,133.495,0.596875,1.7,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.997957,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 05:00 am",0,198.325,197.043,0,0,1.00256,0.999072,0,3.7553,0,0,0,0,0.773201,6.73459,2.64265,0,0,998,94.4537,121.884,0.675,1,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.997853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 06:00 am",0,192.587,191.383,0,0,1.00285,0.996947,0,12.1843,0,0,0,0,0.710511,6.30298,2.47329,0,0,998,103.068,110.408,0.596875,1.5,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.977474,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 07:00 am",0,187.183,186.059,0,0,0.994076,0.994493,0,21.2758,0,0,0,0,0.656645,5.84731,2.29449,0,0,998,111.616,99.3214,0.596875,0.9,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.931845,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 08:00 am",0,182.067,181.011,0,0,0.972663,0.99285,0,30.7011,0,0,0,0,0.609107,5.46132,2.14302,0,0,998,120.702,88.9939,0.4625,0.7,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.859843,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 09:00 am",0,248.118,293.947,414.934,0.730074,0.934394,0.991992,0.708782,39.917,0.238017,-75.4751,59.1074,162.82,2.1321,16.4297,6.44703,212.288,0,998,130.835,79.9359,2.41563,1.9,3.9,541,-355.488,0,0,-0.3703,0,0,0,0.766975,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 10:00 am",237.861,293,393,474.548,1,0.869629,0.990886,1,48.9772,0.364056,-62.0844,121.446,186.213,4.89462,33.8092,13.2668,283.705,58.1003,998,142.449,71.9885,3.375,2.7,6.5,723,10690,12.8355,12.8355,11.1354,0,0,38.1257,0.656359,1.70011,0.0662293,0.79047,0,0.2893,0.104378,0.44973,0,1.70011,0
"Dec 10, 11:00 am",354.471,293,393,456.26,1,0.779552,0.989605,1,56.5159,0.26681,-42.8389,104.536,179.036,4.77477,33.5805,13.177,324.515,86.5839,998,155.783,66.0247,4.7375,2.1,8.8,827,29450.8,33.1661,33.1661,30.678,0,0,86.5839,0.551705,2.48811,0.145194,1.04977,0,0.2893,0.104378,0.89946,0,2.48811,0
"Dec 10, 12:00 pm",248.242,293,393,386.167,1,0.691776,0.988483,1,61.3335,0.191958,-17.5481,78.4251,151.532,4.69265,33.375,13.0964,315.882,60.6361,998,170.639,62.6643,5.55625,2,10.4,805,19614.6,22.2583,22.2583,20.4319,0,0,60.6361,0.47971,1.82646,0.0724001,0.910653,0,0.2893,0.104378,0.44973,0,1.82646,0
"Dec 10, 01:00 pm",198.111,293,393,330.886,1,0.680672,0.988347,1,61.8345,0.175921,11.7058,66.1106,129.84,4.63173,33.3534,13.0879,275.072,48.3911,998,186.2,62.3465,6.13125,2.7,11.6,701,14760.1,17.1076,17.1076,15.3751,0,0,48.3911,0.47202,1.73252,0.044154,0.844958,0,0.2893,0.104378,0.44973,0,1.73252,0
"Dec 10, 02:00 pm",134.976,293,393,226.997,1,0.759076,0.989335,1,57.8013,0.19723,38.2138,50.6285,89.0737,4.62163,33.2247,13.0374,167.162,32.9694,998,201.283,65.1172,6.33125,2.4,11.8,426,8734.48,10.7195,10.7195,9.09841,0,0,32.9694,0.532857,1.62104,0.0141512,0.763481,0,0.2893,0.104378,0.44973,0,1.62104,0
"Dec 10, 03:00 pm",206.008,293,393,271.145,1,0.852846,0.990632,1,50.6899,0.299617,58.6334,68.0347,106.397,4.64691,33.3025,13.0679,167.947,50.3199,998,214.958,70.6021,5.9875,2.1,11.3,428,15522.5,17.9163,17.9163,16.1693,0,0,50.3199,0.633517,1.74702,0.0483434,0.855273,0,0.2893,0.104378,0.44973,0,1.74702,0
"Dec 10, 04:00 pm",332.668,293,393,500.567,0.927685,0.922768,0.991772,0.785539,41.9452,0.307697,73.8615,99.1473,196.422,4.67228,33.682,13.2168,264.085,81.2582,998,226.907,78.201,5.87813,1.9,10.8,673,27354.2,30.9373,30.9373,28.494,0,0,81.2582,0.743784,2.44331,0.128819,1.02135,0,0.2893,0.104378,0.89946,0,2.44331,0
"Dec 10, 05:00 pm",0,323.623,319.1,223.936,0,0.966209,0.992683,0,32.6623,0,0,0,87.8726,3.72146,26.7119,10.4818,104.378,0,998,237.304,87.1944,5.04688,2.5,9.5,266,-355.488,0,0,-0.3703,0,0,0,0.841866,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 06:00 pm",0,305.16,301.338,0,0,0.99082,0.993935,0,23.2123,0,0,0,0,3.02719,22.1725,8.70048,0,0,998,246.557,97.1512,5.34062,2.9,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.919051,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 07:00 pm",0,289.34,286.029,0,0,1.00187,0.996466,0,14.031,0,0,0,0,2.51648,18.9647,7.44177,0,0,998,255.162,108.128,4.775,3.1,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.970165,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 08:00 pm",0,275.605,272.707,0,0,1.00323,0.998651,0,5.44874,0,0,0,0,2.12656,16.4018,6.43609,0,0,998,263.692,119.548,4.3875,2.5,7.2,0,-355.488,0,0,-0.3703,0,0,0,0.995482,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 09:00 pm",0,263.519,260.953,0,0,1.00168,0.999458,0,2.19325,0,0,0,0,1.83089,14.3615,5.63544,0,0,998,272.944,131.157,3.66563,1.7,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.999267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 10:00 pm",0,252.709,250.402,0,0,1.00367,0.997882,0,8.51761,0,0,0,0,1.59664,12.798,5.02195,0,0,998,284.352,142.642,3.4125,2.1,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.98897,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 10, 11:00 pm",0,242.994,240.916,0,0,1.0024,0.9967,0,13.1334,0,0,0,0,1.40934,11.4084,4.47667,0,0,998,301.243,153.378,2.925,1.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.973844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 12:00 am",0,234.127,232.226,0,0,1.0007,0.996042,0,15.6362,0,0,0,0,1.25597,10.3583,4.06459,0,0,998,331.798,161.522,2.20313,1.7,4,0,-355.488,0,0,-0.3703,0,0,0,0.962993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 01:00 am",0,225.986,224.241,0,0,1.00051,0.995979,0,15.8738,0,0,0,0,1.13259,9.42124,3.69689,0,0,998,18.9909,162.515,1.51563,1.5,3,0,-355.488,0,0,-0.3703,0,0,0,0.961866,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 02:00 am",0,218.417,216.797,0,0,1.00199,0.996514,0,13.8461,0,0,0,0,1.03329,8.67657,3.40469,0,0,998,53.8345,155.437,0.159375,1.9,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.970942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 03:00 am",0,211.377,209.876,0,0,1.00357,0.997596,0,9.64814,0,0,0,0,0.946523,7.96833,3.12677,0,0,998,72.7249,145.025,-0.70625,1.5,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.985856,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 04:00 am",0,204.846,203.461,0,0,1.00251,0.9991,0,3.64124,0,0,0,0,0.868253,7.28428,2.85835,0,0,998,84.9147,133.63,-1.48438,0.5,0,0,-355.488,0,0,-0.3703,0,0,0,0.997981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 05:00 am",0,198.72,197.426,0,0,1.00257,0.999069,0,3.76478,0,0,0,0,0.800005,6.75527,2.65077,0,0,998,94.4711,122.019,-1.92813,0.4,-0.6,0,-355.488,0,0,-0.3703,0,0,0,0.997842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 06:00 am",0,192.929,191.713,0,0,1.00285,0.996947,0,12.1838,0,0,0,0,0.739861,6.30985,2.47599,0,0,998,103.078,110.543,-2.27187,0.5,-1.1,0,-355.488,0,0,-0.3703,0,0,0,0.977476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 07:00 am",0,187.418,186.27,0,0,0.994088,0.994496,0,21.2683,0,0,0,0,0.687392,5.93118,2.32739,0,0,998,111.617,99.4572,-2.61562,0.8,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0.931892,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 08:00 am",0,182.144,181.054,0,0,0.972697,0.992851,0,30.69,0,0,0,0,0.63757,5.61446,2.20311,0,0,998,120.691,89.1069,-2.79375,1.7,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0.859941,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 09:00 am",0,247.184,292.281,418.869,0.718173,0.934483,0.991993,0.704441,39.9005,0.232045,-75.566,58.3415,164.364,2.20087,16.3734,6.42492,214.25,0,998,130.807,80.0674,-1.05,2.7,0.2,546,-355.488,0,0,-0.3703,0,0,0,0.76716,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 10:00 am",234.128,293,393,475.232,1,0.869657,0.990886,1,48.9742,0.363093,-62.2694,121.625,186.481,5.13533,33.9857,13.336,284.098,57.1885,998,142.399,72.1147,0.359375,3.2,2,724,10335.8,12.4596,12.4596,10.7664,0,0,37.2138,0.656398,1.69313,0.0640514,0.785675,0,0.2893,0.104378,0.44973,0,1.69313,0
"Dec 11, 11:00 am",354.13,293,393,457.737,1,0.779327,0.989602,1,56.5307,0.26559,-43.0602,104.844,179.616,5.04342,33.8929,13.2996,325.692,86.5006,998,155.706,66.1399,1.825,3.7,3.7,830,29418.1,33.1312,33.1312,30.6438,0,0,86.5006,0.55149,2.4874,0.144932,1.04933,0,0.2893,0.104378,0.89946,0,2.4874,0
"Dec 11, 12:00 pm",278.436,293,393,425.346,1,0.690757,0.98847,1,61.3803,0.195182,-17.7913,86.2536,166.906,4.97926,33.7993,13.2628,348.451,68.0115,998,170.534,62.7616,2.32188,4.2,4.9,888,22543.6,25.368,25.368,23.483,0,0,68.0115,0.478993,1.88503,0.0913025,0.950314,0,0.2893,0.104378,0.44973,0,1.88503,0
"Dec 11, 01:00 pm",273.1,293,393,425.986,1,0.678729,0.988323,1,61.9201,0.187845,11.5013,84.8664,167.157,4.93681,33.6944,13.2217,355.122,66.7079,998,186.072,62.4198,2.65312,3.4,5.7,905,22026.2,24.8185,24.8185,22.944,0,0,66.7079,0.470702,1.87457,0.0878582,0.943306,0,0.2893,0.104378,0.44973,0,1.87457,0
"Dec 11, 02:00 pm",353.141,293,393,469.566,1,0.75718,0.989311,1,57.9146,0.24867,38.087,104.466,184.258,4.91568,33.8709,13.2909,346.882,86.2591,998,201.143,65.1637,3.20937,4.2,6.1,884,29323.2,33.0303,33.0303,30.545,0,0,86.2591,0.531183,2.48536,0.144174,1.04804,0,0.2893,0.104378,0.89946,0,2.48536,0
"Dec 11, 03:00 pm",453.313,293,393,514.925,1,0.851535,0.990612,1,50.8162,0.346233,58.5639,129.002,202.057,4.92624,34.0172,13.3483,319.806,110.727,998,214.817,70.6233,3.0875,4.2,5.9,815,38879.9,43.1995,43.1995,40.5,0,0,110.727,0.63181,2.6996,0.228716,1.17774,0,0.2893,0.104378,0.89946,0,2.6996,0
"Dec 11, 04:00 pm",327.126,293,393,494.326,0.930162,0.921957,0.991758,0.786797,42.0782,0.305751,73.835,98.2416,193.973,4.96862,34.0685,13.3685,261.338,79.9045,998,226.77,78.2006,2.9125,4.2,5.1,666,26820.2,30.3698,30.3698,27.9378,0,0,79.9045,0.742231,2.43202,0.124775,1.01411,0,0.2893,0.104378,0.89946,0,2.43202,0
"Dec 11, 05:00 pm",0,323.166,318.535,229.488,0,0.965744,0.992672,0,32.7948,0,0,0,90.0511,3.95037,26.9657,10.5813,107.125,0,998,237.171,87.178,2.39375,5,3.8,273,-355.488,0,0,-0.3703,0,0,0,0.840616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 06:00 pm",0,304.368,300.48,0,0,0.990578,0.993897,0,23.3445,0,0,0,0,3.1924,22.2399,8.72692,0,0,998,246.426,97.1209,2.875,4.2,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.918139,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 07:00 pm",0,288.336,284.983,0,0,1.00179,0.996432,0,14.1619,0,0,0,0,2.63355,18.9585,7.43933,0,0,998,255.026,108.089,3.14375,4,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.969608,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 08:00 pm",0,274.442,271.513,0,0,1.00327,0.998619,0,5.57698,0,0,0,0,2.21028,16.3978,6.43449,0,0,998,263.546,119.503,2.7875,3.7,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.995267,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 09:00 pm",0,262.233,259.642,0,0,1.0016,0.999489,0,2.06954,0,0,0,0,1.88674,14.3714,5.63933,0,0,998,272.776,131.111,2.50938,3.2,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.999348,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 10:00 pm",0,251.349,249.028,0,0,1.00367,0.997911,0,8.40129,0,0,0,0,1.63132,12.7787,5.01436,0,0,998,284.14,142.602,2.3875,3.5,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.989269,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 11, 11:00 pm",0,241.531,239.431,0,0,1.00245,0.996727,0,13.0316,0,0,0,0,1.4261,11.4886,4.50812,0,0,998,300.944,153.356,2.34375,4.2,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.974246,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 12:00 am",0,232.619,230.711,0,0,1.00077,0.996063,0,15.5567,0,0,0,0,1.25941,10.3674,4.06818,0,0,998,331.376,161.553,2.26094,4,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.963366,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 01:00 am",0,224.467,222.724,0,0,1.00055,0.995994,0,15.817,0,0,0,0,1.11244,9.44302,3.70544,0,0,998,18.7113,162.62,2.46563,4.6,2.7,0,-355.488,0,0,-0.3703,0,0,0,0.962137,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 02:00 am",0,216.946,215.339,0,0,1.00202,0.996526,0,13.8023,0,0,0,0,0.990209,8.67289,3.40324,0,0,998,53.7739,155.568,3.04375,5.6,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.971125,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 03:00 am",0,209.988,208.506,0,0,1.00358,0.997603,0,9.61869,0,0,0,0,0.887969,7.96166,3.12415,0,0,998,72.7247,145.158,3.20937,5.6,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.985942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 04:00 am",0,203.501,202.126,0,0,1.0025,0.999104,0,3.62618,0,0,0,0,0.802978,7.36166,2.88871,0,0,998,84.9254,133.763,3.50938,6.1,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.997998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 05:00 am",0,197.401,196.115,0,0,1.00257,0.999069,0,3.76733,0,0,0,0,0.741438,6.83776,2.68314,0,0,998,94.4801,122.152,3.12188,5.9,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.997839,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 06:00 am",0,191.72,190.531,0,0,1.00286,0.996949,0,12.1765,0,0,0,0,0.670316,6.29247,2.46916,0,0,998,103.081,110.676,4.16563,4.6,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.977502,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 07:00 am",0,186.364,185.25,0,0,0.994109,0.9945,0,21.2542,0,0,0,0,0.620369,5.8578,2.2986,0,0,998,111.611,99.5893,4.24375,4,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.931981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 08:00 am",0,181.277,180.228,0,0,0.972751,0.992853,0,30.6725,0,0,0,0,0.574608,5.49337,2.1556,0,0,998,120.673,89.2147,4.46562,4.4,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.860097,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 09:00 am",0,176.408,175.412,0,0.706634,0.934606,0.991996,0.700231,39.8778,0,-75.6542,0,0,0.536176,5.19072,2.03684,0,0,998,130.773,80.1939,4.64375,5.6,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.767414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 10:00 am",0,171.788,170.854,0.656528,1,0.869748,0.990888,1,48.9644,0,-62.4497,0.168041,0.257621,0.489636,4.86168,1.90772,0.3924,0,998,142.343,72.2353,6.43125,6.9,6.9,1,-355.488,0,0,-0.3703,0,0,0,0.656528,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 11:00 am",0,167.399,166.522,0.55138,1,0.779213,0.9896,1,56.5382,0,-43.2781,0.126274,0.216362,0.459505,4.53491,1.7795,0.3924,0,998,155.625,66.2485,6.775,5.2,7.4,1,-355.488,0,0,-0.3703,0,0,0,0.55138,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 12:00 pm",0,163.205,162.375,0.478389,1,0.689896,0.98846,1,61.4197,0,-18.0349,0.096888,0.18772,0.431697,4.2617,1.67229,0.3924,0,998,170.427,62.8516,7.02812,5,8.2,1,-355.488,0,0,-0.3703,0,0,0,0.478389,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 01:00 pm",0,159.181,158.395,0.469489,1,0.676931,0.988301,1,61.9989,0,11.2913,0.0932834,0.184227,0.408008,4.01346,1.57488,0.3924,0,998,185.944,62.4855,7.57187,4.8,8.9,1,-355.488,0,0,-0.3703,0,0,0,0.469489,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 02:00 pm",0,155.287,154.534,0,1,0.755368,0.989287,1,58.022,0,37.9523,0,0,0.38939,3.81772,1.49807,0,0,998,201.005,65.2029,7.85,5.6,9.1,0,-355.488,0,0,-0.3703,0,0,0,0.529594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 03:00 pm",0,151.484,150.757,0,1,0.850268,0.990593,1,50.9374,0,58.4864,0,0,0.374391,3.66478,1.43806,0,0,998,214.679,70.6373,7.57187,7.6,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.63017,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 04:00 pm",0,152.355,153.098,14.0738,0.933175,0.921165,0.991743,0.788256,42.2069,0.127787,73.8042,2.80881,5.52254,0.38082,3.75959,1.47526,7.4556,0,998,226.637,78.1936,7.67188,8.1,9,19,-355.488,0,0,-0.3703,0,0,0,0.740724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 05:00 pm",0,149.345,148.633,0,0,0.965291,0.99266,0,32.9227,0,0,0,0,0.367214,3.57221,1.40173,0,0,998,237.042,87.1557,7.27188,7.9,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.839404,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 06:00 pm",0,145.695,145.012,0,0,0.990342,0.993859,0,23.4721,0,0,0,0,0.35493,3.40215,1.335,0,0,998,246.299,97.0847,7.3625,7.6,8.3,0,-355.488,0,0,-0.3703,0,0,0,0.917254,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 07:00 pm",0,142.141,141.484,0,0,1.00171,0.996399,0,14.2878,0,0,0,0,0.343596,3.24182,1.27209,0,0,998,254.897,108.044,7.31875,7.3,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.969068,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 08:00 pm",0,138.661,138.026,0,0,1.00331,0.998589,0,5.69986,0,0,0,0,0.333386,3.11287,1.22149,0,0,998,263.407,119.453,6.88438,8.6,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.995056,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 09:00 pm",0,135.262,134.65,0,0,1.00152,0.999518,0,1.95164,0,0,0,0,0.324215,2.97273,1.1665,0,0,998,272.615,131.06,6.84062,8.3,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.99942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 10:00 pm",0,131.932,131.34,0,0,1.00367,0.997939,0,8.29123,0,0,0,0,0.316193,2.8512,1.11881,0,0,998,283.937,142.555,6.38438,8.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.989548,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 12, 11:00 pm",0,128.653,128.076,0,0,1.0025,0.996752,0,12.9362,0,0,0,0,0.309364,2.75488,1.08102,0,0,998,300.655,153.328,6.275,10.2,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.97462,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 12:00 am",0,125.437,124.879,0,0,1.00083,0.996083,0,15.4836,0,0,0,0,0.302273,2.64052,1.03614,0,0,998,330.959,161.575,6.01875,10.5,6.8,0,-355.488,0,0,-0.3703,0,0,0,0.963707,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 01:00 am",0,122.261,121.716,0,0,1.0006,0.996007,0,15.7672,0,0,0,0,0.297648,2.55901,1.00415,0,0,998,18.4172,162.718,5.33125,10.9,5.8,0,-355.488,0,0,-0.3703,0,0,0,0.962374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 02:00 am",0,119.108,118.572,0,0,1.00204,0.996535,0,13.7659,0,0,0,0,0.293908,2.49758,0.980049,0,0,998,53.6978,155.694,4.26563,12.2,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.971276,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 03:00 am",0,115.971,115.443,0,0,1.00358,0.997609,0,9.59657,0,0,0,0,0.290369,2.44505,0.959437,0,0,998,72.7124,145.287,3.04375,14.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.986006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 04:00 am",0,112.873,112.358,0,0,1.0025,0.999106,0,3.61827,0,0,0,0,0.285991,2.3649,0.927985,0,0,998,84.9264,133.892,2.34375,14.4,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.998007,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 05:00 am",0,109.835,109.336,0,0,1.00257,0.99907,0,3.763,0,0,0,0,0.28181,2.26345,0.888177,0,0,998,94.4808,122.281,1.64375,10.2,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.997844,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 06:00 am",0,106.834,106.345,0,0,1.00286,0.996952,0,12.1626,0,0,0,0,0.27791,2.19913,0.862939,0,0,998,103.076,110.805,1.04375,11.4,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.977553,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 07:00 am",0,103.88,103.404,0,0,0.994141,0.994505,0,21.2337,0,0,0,0,0.274144,2.11721,0.830793,0,0,998,111.598,99.7176,0.54375,9.1,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.932111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 08:00 am",0,100.983,100.521,0,0,0.972825,0.992855,0,30.6485,0,0,0,0,0.270081,2.03039,0.796724,0,0,998,120.649,89.3173,0.44375,7,0.6,0,-355.488,0,0,-0.3703,0,0,0,0.860311,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 09:00 am",0,178.918,225.936,419.185,0.695467,0.934761,0.991999,0.696154,39.8488,0.242923,-75.7395,55.8913,164.488,0.816315,7.7183,3.02866,214.25,0,998,130.733,80.3154,2.24375,7,2.4,546,-355.488,0,0,-0.3703,0,0,0,0.767738,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 10:00 am",75.8698,293,393,475.484,1,0.869902,0.99089,1,48.9478,0.363368,-62.6251,121.724,186.58,5.01127,34.3551,13.481,284.098,18.5321,998,142.283,72.35,3.28438,8.8,4.3,724,-369.955,0,0,-0.38537,0,0,0,0.656746,0.38537,-0.00830811,0,0,0.2893,0.104378,0,0,0,0.38537
"Dec 13, 11:00 am",353.94,293,393,457.641,1,0.779207,0.9896,1,56.5386,0.265448,-43.4924,104.805,179.578,4.92624,34.2121,13.4248,325.692,86.4542,998,155.54,66.3505,4.25938,8.8,5.9,830,28828.3,32.5088,32.5088,30.0295,0,0,85.0116,0.551375,2.47932,0.144786,1.04139,0,0.2893,0.104378,0.89946,0,2.47932,0
"Dec 13, 12:00 pm",276.839,293,393,424.374,1,0.689195,0.988451,1,61.4518,0.194062,-18.2787,85.8601,166.524,4.86315,34.0868,13.3757,348.451,67.6213,998,170.317,62.9344,4.9125,9.1,7.1,888,22388.8,25.2035,25.2035,23.3216,0,0,67.6213,0.477899,1.88189,0.0902668,0.948217,0,0.2893,0.104378,0.44973,0,1.88189,0
"Dec 13, 01:00 pm",269.511,293,393,423.885,1,0.67528,0.988281,1,62.0707,0.185377,11.076,84.0152,166.333,4.82142,34.0531,13.3624,355.122,65.8314,998,185.815,62.5438,5.63438,9.1,7.9,905,21678.2,24.449,24.449,22.5814,0,0,65.8314,0.468381,1.86757,0.0855672,0.938593,0,0.2893,0.104378,0.44973,0,1.86757,0
"Dec 13, 02:00 pm",349.065,293,393,466.833,1,0.753643,0.989265,1,58.1234,0.2458,37.8096,103.368,183.185,4.80583,33.89,13.2984,346.882,85.2635,998,200.869,65.2345,6.0125,5.2,8.2,884,28931.7,32.6141,32.6141,30.1372,0,0,85.2635,0.528092,2.47694,0.141065,1.04273,0,0.2893,0.104378,0.89946,0,2.47694,0
"Dec 13, 03:00 pm",449.65,293,393,512.306,1,0.849045,0.990575,1,51.0534,0.343435,58.4011,127.966,201.029,4.81102,33.9505,13.3222,319.806,109.832,998,214.544,70.6443,5.9125,4.2,8.1,815,38531.6,42.8286,42.8286,40.1371,0,0,109.832,0.628596,2.6915,0.225349,1.17301,0,0.2893,0.104378,0.89946,0,2.6915,0
"Dec 13, 04:00 pm",329.797,293,393,492.35,0.936722,0.920394,0.991729,0.789917,42.3312,0.308247,73.7691,98.7594,193.198,4.85269,34.0209,13.3498,261.338,80.5569,998,226.507,78.18,5.50313,4.4,7.3,666,27077.7,30.6433,30.6433,28.2059,0,0,80.5569,0.739264,2.43745,0.126718,1.0176,0,0.2893,0.104378,0.89946,0,2.43745,0
"Dec 13, 05:00 pm",0,323.313,318.716,228.838,0,0.964852,0.99265,0,33.046,0,0,0,89.7959,3.85937,26.9291,10.567,107.125,0,998,236.918,87.1277,4.75,4.8,6,273,-355.488,0,0,-0.3703,0,0,0,0.838233,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 06:00 pm",0,304.599,300.727,0,0,0.990113,0.993823,0,23.5948,0,0,0,0,3.12133,22.3054,8.75264,0,0,998,246.177,97.0428,4.89687,5.2,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.916399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 07:00 pm",0,288.584,285.233,0,0,1.00163,0.996367,0,14.4086,0,0,0,0,2.57897,19.0891,7.49054,0,0,998,254.774,107.994,4.65312,6.1,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.968546,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 08:00 pm",0,274.708,271.783,0,0,1.00334,0.998559,0,5.81729,0,0,0,0,2.17179,16.4723,6.46372,0,0,998,263.275,119.397,4.075,4.8,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.99485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 09:00 pm",0,262.529,259.945,0,0,1.00144,0.999546,0,1.83964,0,0,0,0,1.85866,14.4013,5.65107,0,0,998,272.463,131.003,3.90938,3.5,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.999485,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 10:00 pm",0,251.629,249.304,0,0,1.00367,0.997965,0,8.18751,0,0,0,0,1.61039,12.8722,5.05105,0,0,998,283.744,142.503,3.5875,5,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.989807,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 13, 11:00 pm",0,241.765,239.656,0,0,1.00255,0.996775,0,12.8473,0,0,0,0,1.41044,11.6071,4.55464,0,0,998,300.378,153.293,3.26563,6.6,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.974966,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 12:00 am",0,232.774,230.85,0,0,1.00088,0.9961,0,15.417,0,0,0,0,1.24749,10.5229,4.12919,0,0,998,330.548,161.588,2.63125,7.6,3.1,0,-355.488,0,0,-0.3703,0,0,0,0.964016,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 01:00 am",0,224.559,222.802,0,0,1.00063,0.996019,0,15.7243,0,0,0,0,1.10401,9.5578,3.75048,0,0,998,18.109,162.809,2.675,7.6,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.962577,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 02:00 am",0,216.984,215.367,0,0,1.00206,0.996543,0,13.7369,0,0,0,0,0.984836,8.76215,3.43827,0,0,998,53.606,155.815,3.20937,8.3,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.971396,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 03:00 am",0,209.967,208.473,0,0,1.00358,0.997613,0,9.5818,0,0,0,0,0.884983,8.05439,3.16054,0,0,998,72.6879,145.413,3.64375,8.6,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.986049,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 04:00 am",0,203.429,202.044,0,0,1.0025,0.999106,0,3.61748,0,0,0,0,0.800877,7.43567,2.91776,0,0,998,84.9176,134.018,3.76563,8.8,4,0,-355.488,0,0,-0.3703,0,0,0,0.998008,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 05:00 am",0,197.295,196.002,0,0,1.00256,0.999073,0,3.75179,0,0,0,0,0.729356,6.91236,2.71241,0,0,998,94.4732,122.407,3.65312,9.8,4.2,0,-355.488,0,0,-0.3703,0,0,0,0.997857,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 06:00 am",0,191.539,190.335,0,0,1.00287,0.996957,0,12.1421,0,0,0,0,0.668481,6.40191,2.51211,0,0,998,103.064,110.93,4.00938,8.8,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.977629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 07:00 am",0,186.093,184.962,0,0,0.994183,0.994513,0,21.2066,0,0,0,0,0.617886,5.98309,2.34777,0,0,998,111.578,99.8421,4.0875,9.1,4.4,0,-355.488,0,0,-0.3703,0,0,0,0.932282,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 08:00 am",0,180.918,179.852,0,0,0.972918,0.992857,0,30.6181,0,0,0,0,0.57245,5.61088,2.20171,0,0,998,120.618,89.4146,4.36562,9.8,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.860581,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 09:00 am",0,175.995,174.989,2.30439,0.684681,0.934949,0.992002,0.692217,39.8138,0,-75.8218,0.300838,0.904242,0.526531,5.27485,2.06985,1.1772,0,998,130.688,80.4318,5.15312,11.8,5.7,3,-355.488,0,0,-0.3703,0,0,0,0.76813,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 10:00 am",0,177,177.95,14.4552,1,0.870118,0.990893,1,48.9245,0.122034,-62.7955,3.70147,5.67221,0.52981,5.39797,2.11816,8.6328,0,998,142.218,72.4587,6.02812,13.3,7.2,22,-355.488,0,0,-0.3703,0,0,0,0.657053,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 11:00 am",0,202.381,218.572,95.4048,1,0.779309,0.989602,1,56.5319,0.262192,-43.7027,21.8517,37.4369,0.831392,8.20953,3.22142,67.8852,0,998,155.451,66.4458,6.54375,13.7,9.2,173,-355.488,0,0,-0.3703,0,0,0,0.551473,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 12:00 pm",0,218.271,223.538,50.6172,1,0.688654,0.988445,1,61.4764,0.135383,-18.5221,10.2329,19.8622,0.951038,9.30339,3.65065,41.5944,0,998,170.204,63.01,7.7875,16.3,10.6,106,-355.488,0,0,-0.3703,0,0,0,0.477521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 01:00 pm",0,232.124,239.877,70.1071,1,0.673782,0.988262,1,62.1356,0.141603,10.8557,13.8643,27.51,1.17027,11.1093,4.3593,58.86,0,998,185.686,62.5945,8.65312,16.3,11.7,150,-355.488,0,0,-0.3703,0,0,0,0.467381,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 02:00 pm",0,228.652,226.868,10.5335,1,0.75201,0.989243,1,58.2188,0,37.6593,2.32727,4.13336,1.04333,9.97436,3.91394,7.848,0,998,200.734,65.2588,8.3875,13,11.2,20,-355.488,0,0,-0.3703,0,0,0,0.526677,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 03:00 pm",0,220.975,219.331,14.4231,1,0.84787,0.990558,1,51.164,0,58.3079,3.59761,5.65964,0.942945,9.11613,3.57717,9.0252,0,998,214.411,70.6442,8.05625,12.6,10.4,23,-355.488,0,0,-0.3703,0,0,0,0.627093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 04:00 pm",0,232.786,241.517,74.5233,0.940799,0.919646,0.991715,0.791777,42.4511,0.237633,73.7298,15.0364,29.2429,1.21846,11.213,4.39999,39.6324,0,998,226.381,78.1598,7.36563,12.2,10.1,101,-355.488,0,0,-0.3703,0,0,0,0.737854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 05:00 pm",0,229.695,227.885,7.53394,0,0.964426,0.992639,0,33.1644,0,0,0,2.95632,1.08636,10.0666,3.95014,3.5316,0,998,236.798,87.0938,6.84375,10.2,9.5,9,-355.488,0,0,-0.3703,0,0,0,0.837105,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 06:00 pm",0,221.944,220.284,0,0,0.989891,0.993789,0,23.7126,0,0,0,0,0.973782,9.16265,3.59542,0,0,998,246.061,96.9953,6.85625,9.5,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.915574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 07:00 pm",0,214.766,213.233,0,0,1.00155,0.996336,0,14.5243,0,0,0,0,0.87953,8.41401,3.30166,0,0,998,254.656,107.938,6.57813,9.5,9,0,-355.488,0,0,-0.3703,0,0,0,0.968041,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 08:00 pm",0,208.061,206.633,0,0,1.00337,0.998531,0,5.92918,0,0,0,0,0.799876,7.79188,3.05753,0,0,998,263.149,119.337,6.59062,10.9,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.99465,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 09:00 pm",0,201.769,200.435,0,0,1.00137,0.999572,0,1.73362,0,0,0,0,0.732155,7.23393,2.83859,0,0,998,272.319,130.941,6.44687,11.8,8.4,0,-355.488,0,0,-0.3703,0,0,0,0.999542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 10:00 pm",0,195.841,194.592,0,0,1.00367,0.99799,0,8.09021,0,0,0,0,0.673235,6.73638,2.64336,0,0,998,283.561,142.446,6.24687,12.6,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.990048,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 14, 11:00 pm",0,190.275,189.111,0,0,1.00259,0.996796,0,12.765,0,0,0,0,0.623879,6.22417,2.44236,0,0,998,300.113,153.252,5.63438,9.8,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.975284,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 12:00 am",0,184.975,183.875,0,0,1.00093,0.996116,0,15.3569,0,0,0,0,0.58097,5.85612,2.29794,0,0,998,330.143,161.594,5.64687,11.4,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.964295,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 01:00 am",0,179.949,178.915,0,0,1.00066,0.996028,0,15.6883,0,0,0,0,0.546887,5.44927,2.1383,0,0,998,17.7872,162.892,5.41563,8.6,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.962747,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 02:00 am",0,175.144,174.165,0,0,1.00207,0.996549,0,13.7153,0,0,0,0,0.516974,5.1232,2.01034,0,0,998,53.4984,155.931,5.10625,7.9,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.971486,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 03:00 am",0,170.525,169.592,0,0,1.00358,0.997615,0,9.57436,0,0,0,0,0.491184,4.83917,1.89889,0,0,998,72.6512,145.535,4.69688,7.6,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.986071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 04:00 am",0,166.091,165.206,0,0,1.0025,0.999104,0,3.62381,0,0,0,0,0.46599,4.55616,1.78784,0,0,998,84.899,134.141,4.375,6.6,5,0,-355.488,0,0,-0.3703,0,0,0,0.998001,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 05:00 am",0,161.863,161.029,0,0,1.00255,0.999077,0,3.73375,0,0,0,0,0.443948,4.24535,1.66587,0,0,998,94.4572,122.53,4.20937,3.5,4.6,0,-355.488,0,0,-0.3703,0,0,0,0.997877,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 06:00 am",0,157.768,156.969,0,0,1.00288,0.996964,0,12.115,0,0,0,0,0.423755,4.04455,1.58708,0,0,998,103.045,111.052,3.90938,4,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.977728,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 07:00 am",0,153.798,153.033,0,0,0.994234,0.994523,0,21.1732,0,0,0,0,0.405756,3.8447,1.50866,0,0,998,111.552,99.9627,3.96094,3.9,4,0,-355.488,0,0,-0.3703,0,0,0,0.932493,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 08:00 am",0,149.956,149.225,0,0,0.973031,0.99286,0,30.5814,0,0,0,0,0.388428,3.64578,1.43061,0,0,998,120.581,89.5066,3.96094,3.5,4,0,-355.488,0,0,-0.3703,0,0,0,0.860907,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 09:00 am",0,208.348,246.166,365.849,0.674287,0.93517,0.992007,0.688421,39.7726,0.223407,-75.9012,46.7897,143.559,1.11843,10.0477,3.94272,186.782,0,998,130.637,80.5429,5.6875,3.7,6,476,-355.488,0,0,-0.3703,0,0,0,0.768589,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 10:00 am",101.885,293,393,444.434,1,0.870395,0.990898,1,48.8945,0.360722,-62.9607,113.841,174.396,4.81102,34.0059,13.3439,265.262,24.8866,998,142.147,72.5615,7.00625,5.9,8.1,676,-378.802,0,0,-0.394585,4.91196,0,0,0.657447,0.394585,0.000906634,0,0,0.2893,0.104378,0,0,0,0.394585
"Dec 15, 11:00 am",335.986,293,393,436.925,1,0.779519,0.989604,1,56.5181,0.264072,-43.9089,100.102,171.45,4.71309,33.9448,13.3199,310.781,82.0686,998,155.359,66.5343,8.20313,6.9,10,792,27673.7,31.2769,31.2769,28.8268,0,0,82.0686,0.551673,2.45008,0.131263,1.02568,0,0.2893,0.104378,0.89946,0,2.45008,0
"Dec 15, 12:00 pm",267.515,293,393,411.872,1,0.688274,0.98844,1,61.4937,0.192959,-18.7649,83.2183,161.618,4.63679,33.7348,13.2376,338.641,65.3439,998,170.09,63.0782,9.03906,5.9,11.5,863,21484.6,24.2435,24.2435,22.3798,0,0,65.3439,0.477256,1.86368,0.0843018,0.935972,0,0.2893,0.104378,0.44973,0,1.86368,0
"Dec 15, 01:00 pm",259.487,293,393,411.443,1,0.672439,0.988246,1,62.1934,0.183136,10.6307,81.2031,161.45,4.59144,33.7125,13.2288,346.097,63.3829,998,185.557,62.6376,9.04062,6.1,12.4,882,20705.7,23.4166,23.4166,21.5685,0,0,63.3829,0.466488,1.84811,0.0792739,0.925425,0,0.2893,0.104378,0.44973,0,1.84811,0
"Dec 15, 02:00 pm",285.852,293,393,397.166,1,0.750471,0.989223,1,58.308,0.235367,37.5015,87.5682,155.848,4.56638,33.5857,13.179,296.654,69.8228,998,200.6,65.2756,9.30625,4.2,12.9,756,23262.3,26.1312,26.1312,24.2316,0,0,69.8228,0.525352,1.89962,0.0961619,0.960048,0,0.2893,0.104378,0.44973,0,1.89962,0
"Dec 15, 03:00 pm",153.498,293,393,221.484,1,0.846745,0.990542,1,51.2693,0.269915,58.2071,55.1712,86.9102,4.59144,33.3486,13.086,138.91,37.4938,998,214.282,70.637,8.76719,3.5,12.4,354,10485.2,12.5749,12.5749,10.922,0,0,37.4938,0.62566,1.65286,0.0223096,0.787146,0,0.2893,0.104378,0.44973,0,1.65286,0
"Dec 15, 04:00 pm",316.93,293,393,469.147,0.9454,0.918921,0.991702,0.793834,42.5663,0.309707,73.6864,95.2927,184.093,4.62668,33.7715,13.2519,249.959,77.4141,998,226.259,78.1331,8.575,3.4,11.7,637,25836.6,29.3245,29.3245,26.9132,0,0,77.4141,0.736495,2.41138,0.11746,1.00078,0,0.2893,0.104378,0.89946,0,2.41138,0
"Dec 15, 05:00 pm",0,323.683,319.174,217.365,0,0.964015,0.992629,0,33.2779,0,0,0,85.2941,3.68562,26.6942,10.4748,102.024,0,998,236.683,87.0542,7.74375,2.5,10.4,260,-355.488,0,0,-0.3703,0,0,0,0.83602,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 06:00 pm",0,305.327,301.529,0,0,0.989676,0.993755,0,23.8254,0,0,0,0,2.9859,22.0998,8.67196,0,0,998,245.95,96.9421,8.4375,2.1,10,0,-355.488,0,0,-0.3703,0,0,0,0.914781,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 07:00 pm",0,289.639,286.356,0,0,1.00147,0.996307,0,14.6347,0,0,0,0,2.47213,18.8724,7.40552,0,0,998,254.545,107.877,8.58438,1.9,9.6,0,-355.488,0,0,-0.3703,0,0,0,0.967556,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 08:00 pm",0,275.994,273.115,0,0,1.00339,0.998505,0,6.03544,0,0,0,0,2.07897,16.3988,6.43488,0,0,998,263.031,119.271,8.20625,2.3,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.994457,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 09:00 pm",0,263.961,261.405,0,0,1.0013,0.999597,0,1.63366,0,0,0,0,1.78001,14.4269,5.66112,0,0,998,272.183,130.874,7.92344,2.4,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.999594,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 10:00 pm",0,253.246,250.96,0,0,1.00366,0.998013,0,7.9994,0,0,0,0,1.54461,12.7921,5.01963,0,0,998,283.388,142.383,7.48438,2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.99027,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 15, 11:00 pm",0,243.587,241.518,0,0,1.00262,0.996816,0,12.6895,0,0,0,0,1.35369,11.4908,4.50899,0,0,998,299.859,153.204,7.2625,2.3,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.975575,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 12:00 am",0,234.813,232.932,0,0,1.00097,0.99613,0,15.3034,0,0,0,0,1.20031,10.3729,4.07031,0,0,998,329.747,161.591,6.70625,2.1,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.964542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 01:00 am",0,226.774,225.05,0,0,1.00069,0.996036,0,15.6592,0,0,0,0,1.0692,9.45125,3.70867,0,0,998,17.4524,162.968,6.91875,2.4,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.962884,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 02:00 am",0,219.349,217.758,0,0,1.00208,0.996552,0,13.701,0,0,0,0,0.959879,8.67368,3.40355,0,0,998,53.3752,156.042,6.99687,2.8,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.971545,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 03:00 am",0,212.49,211.026,0,0,1.00358,0.997615,0,9.57424,0,0,0,0,0.868444,7.92999,3.11173,0,0,998,72.6022,145.653,6.6625,2,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.986071,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 04:00 am",0,206.111,204.754,0,0,1.00251,0.999101,0,3.63723,0,0,0,0,0.790143,7.30492,2.86645,0,0,998,84.8706,134.26,6.27187,1.7,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.997986,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 05:00 am",0,200.135,198.869,0,0,1.00254,0.999083,0,3.70891,0,0,0,0,0.723471,6.77346,2.6579,0,0,998,94.433,122.649,6.58437,1.7,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.997906,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 06:00 am",0,194.515,193.332,0,0,1.00289,0.996973,0,12.0813,0,0,0,0,0.665413,6.2957,2.47043,0,0,998,103.019,111.171,6.68437,1.6,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.977852,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 07:00 am",0,189.188,188.074,0,0,0.994295,0.994534,0,21.1334,0,0,0,0,0.616131,5.89875,2.31467,0,0,998,111.519,100.079,6.60625,2,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.932743,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 08:00 am",0,184.11,183.056,0,0,0.973163,0.992864,0,30.5384,0,0,0,0,0.573239,5.55295,2.17898,0,0,998,120.539,89.5933,6.29375,2.7,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.861288,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 09:00 am",0,179.268,178.273,0,0.664293,0.935422,0.992012,0.68477,39.7254,0,-75.9775,0,0,0.532203,5.22447,2.05008,0,0,998,130.58,80.6488,6.79375,3.4,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.769116,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 10:00 am",0,174.668,173.732,0.657928,1,0.870732,0.990903,1,48.858,0,-63.1204,0.168593,0.258171,0.494743,4.88868,1.91832,0.3924,0,998,142.072,72.6582,7.67188,3.2,9,1,-355.488,0,0,-0.3703,0,0,0,0.657928,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 11:00 am",0,170.301,169.422,5.51976,1,0.779835,0.989609,1,56.4973,0,-44.1106,1.26512,2.16595,0.458923,4.56938,1.79302,3.924,0,998,155.262,66.6161,7.74375,3,10.4,10,-355.488,0,0,-0.3703,0,0,0,0.551976,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 12:00 pm",0,212.683,240.737,176.528,1,0.688055,0.988437,1,61.5036,0.212797,-19.0067,35.6559,69.2696,1.01014,9.5571,3.75021,145.188,0,998,169.974,63.139,8.9625,2.5,12.4,370,-355.488,0,0,-0.3703,0,0,0,0.477103,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 01:00 pm",0,279.462,318.123,272.437,1,0.671256,0.988232,1,62.2442,0.1856,10.4015,53.6733,106.904,2.68148,21.3727,8.38666,229.554,0,998,185.428,62.6732,9.70313,2.7,14,585,-355.488,0,0,-0.3703,0,0,0,0.465704,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 02:00 pm",0,285.745,282.631,5.24119,1,0.749031,0.989205,1,58.3911,0,37.3364,1.15335,2.05664,2.21311,18.1251,7.11227,3.924,0,998,200.468,65.2849,9.84688,3.2,14.3,10,-355.488,0,0,-0.3703,0,0,0,0.524119,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 03:00 pm",0,321.55,351.186,196.655,1,0.845671,0.990526,1,51.3691,0.264952,58.0985,48.9235,77.1673,4.16019,30.6157,12.0136,123.606,0,998,214.155,70.6228,9.77812,3.2,14.7,315,-355.488,0,0,-0.3703,0,0,0,0.624301,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 04:00 pm",97.6143,293,393,223.497,0.95052,0.918222,0.99169,0.796088,42.6769,0.236124,73.6387,45.7365,87.7003,4.48686,33.3398,13.0825,119.29,23.8435,998,226.141,78.0999,9.57813,3.7,14.5,304,-377.28,0,0,-0.393,3.86879,0,0,0.735188,0.393,-0.000678419,0,0,0.2893,0.104378,0,0,0,0.393
"Dec 16, 05:00 pm",0,323.918,319.464,24.2144,0,0.96362,0.99262,0,33.3863,0,0,0,9.50173,3.56134,26.5798,10.4299,11.3796,0,998,236.573,87.009,9.49844,4.6,13.6,29,-355.488,0,0,-0.3703,0,0,0,0.834979,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 06:00 pm",0,305.611,301.819,0,0,0.989469,0.993724,0,23.9331,0,0,0,0,2.88778,22.3179,8.75754,0,0,998,245.845,96.8834,8.78125,5,13,0,-355.488,0,0,-0.3703,0,0,0,0.91402,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 07:00 pm",0,289.902,286.615,0,0,1.0014,0.99628,0,14.7397,0,0,0,0,2.39256,19.1233,7.504,0,0,998,254.439,107.811,8.57187,5.6,12.4,0,-355.488,0,0,-0.3703,0,0,0,0.967092,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 08:00 pm",0,276.237,273.354,0,0,1.00342,0.99848,0,6.13597,0,0,0,0,2.01703,16.5946,6.51171,0,0,998,262.919,119.2,8.3625,5.6,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.994271,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 09:00 pm",0,264.16,261.594,0,0,1.00123,0.99962,0,1.53985,0,0,0,0,1.72896,14.6346,5.74262,0,0,998,272.056,130.803,7.99687,6.4,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.999639,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 10:00 pm",0,253.373,251.07,0,0,1.00366,0.998034,0,7.91516,0,0,0,0,1.50186,13.0179,5.10822,0,0,998,283.225,142.315,7.7875,6.6,10.6,0,-355.488,0,0,-0.3703,0,0,0,0.990473,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 16, 11:00 pm",0,243.609,241.519,0,0,1.00266,0.996834,0,12.6207,0,0,0,0,1.32106,11.7345,4.60461,0,0,998,299.618,153.15,7.00937,8.1,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.975838,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 12:00 am",0,234.749,232.85,0,0,1.00101,0.996143,0,15.2566,0,0,0,0,1.17295,10.5651,4.14576,0,0,998,329.359,161.58,6.4875,6.9,9.3,0,-355.488,0,0,-0.3703,0,0,0,0.964757,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 01:00 am",0,226.636,224.897,0,0,1.0007,0.996042,0,15.6371,0,0,0,0,1.05433,9.59238,3.76405,0,0,998,17.1052,163.035,5.84375,6.1,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.962988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 02:00 am",0,219.096,217.481,0,0,1.00208,0.996554,0,13.694,0,0,0,0,0.958988,8.84227,3.4697,0,0,998,53.2363,156.148,5.46875,7.3,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.971574,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 03:00 am",0,212.062,210.561,0,0,1.00358,0.997613,0,9.58143,0,0,0,0,0.875697,8.16039,3.20214,0,0,998,72.541,145.767,5.0375,7.9,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.98605,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 04:00 am",0,205.527,204.14,0,0,1.00252,0.999096,0,3.6577,0,0,0,0,0.800848,7.47964,2.93501,0,0,998,84.8323,134.376,4.77187,5.9,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.997963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 05:00 am",0,199.4,198.105,0,0,1.00253,0.999091,0,3.6773,0,0,0,0,0.737012,6.93294,2.72049,0,0,998,94.4004,122.765,4.19375,5.6,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.997941,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 06:00 am",0,193.625,192.411,0,0,1.00291,0.996984,0,12.0411,0,0,0,0,0.680163,6.45477,2.53285,0,0,998,102.985,111.286,4.12813,5.6,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.977998,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 07:00 am",0,188.164,187.026,0,0,0.994365,0.994547,0,21.0873,0,0,0,0,0.632053,6.01449,2.36009,0,0,998,111.48,100.191,4.11875,5,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.933033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 08:00 am",0,182.984,181.913,0,0,0.973313,0.992868,0,30.4893,0,0,0,0,0.587793,5.62539,2.2074,0,0,998,120.49,89.6747,3.94063,4.8,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.861724,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 09:00 am",0,185.816,187.969,43.1037,0.654708,0.935705,0.992017,0.681268,39.6723,0.106413,-76.0506,5.3001,16.9139,0.617962,5.97294,2.34378,21.9744,0,998,130.517,80.7493,4.60625,5.6,5.7,56,-355.488,0,0,-0.3703,0,0,0,0.769708,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 10:00 am",0,240.554,277.275,186.353,1,0.871128,0.990909,1,48.815,0.364064,-63.2746,47.7748,73.1251,1.72313,14.3289,5.62268,111.049,0,998,141.992,72.7487,5.85938,6.1,7.5,283,-355.488,0,0,-0.3703,0,0,0,0.658493,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 11:00 am",0,271.261,280.38,81.1996,1,0.780255,0.989614,1,56.4697,0.169738,-44.3076,18.621,31.8627,2.14131,17.0456,6.68868,57.6828,0,998,155.162,66.691,6.29062,7.3,8.4,147,-355.488,0,0,-0.3703,0,0,0,0.552378,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 12:00 pm",20.163,293,393,322.494,1,0.687997,0.988436,1,61.5063,0.178019,-19.247,65.1333,126.547,4.71821,33.622,13.1933,265.262,4.92507,998,169.855,63.1925,7.55625,5.2,9.9,676,-354.418,0,0,-0.369185,0,0,0,0.477063,0.369185,-0.0244934,0,0,0.2893,0.104378,0,0,0,0.369185
"Dec 17, 01:00 pm",203.283,293,393,343.192,1,0.670234,0.988219,1,62.2879,0.171464,10.1683,67.5091,134.669,4.65705,33.6331,13.1976,289.591,49.6544,998,185.298,62.7011,8.2875,5.6,11.1,738,9336.52,11.3878,11.3878,9.72555,0,0,34.6048,0.46503,1.6623,0.046887,0.772006,0,0.2893,0.104378,0.44973,0,1.6623,0
"Dec 17, 02:00 pm",100.384,293,393,192.456,1,0.747693,0.989188,1,58.4678,0.169803,37.1641,42.2745,75.5197,4.63679,33.4293,13.1176,144.403,24.5201,998,200.338,65.2868,8.84375,5,11.5,368,5522.29,7.31621,7.31621,5.75238,0,0,24.5201,0.522978,1.56383,0.000346421,0.720075,0,0.2893,0.104378,0.44973,0,1.56383,0
"Dec 17, 03:00 pm",44.5856,293,393,115.258,1,0.844652,0.990511,1,51.4633,0.15002,57.9825,28.6387,45.2272,4.65198,33.3744,13.0961,72.594,10.8906,998,214.032,70.6016,8.7,5.2,11.2,185,-360.658,0,0,-0.375686,10.8906,0,0,0.623016,0.375686,-0.0179928,0,0,0.2893,0.104378,0,0,0,0.375686
"Dec 17, 04:00 pm",107.08,293,393,213.575,0.956155,0.917548,0.991678,0.798537,42.7827,0.229057,73.587,44.0675,83.8069,4.69265,33.688,13.2192,114.188,26.1557,998,226.027,78.0602,8.60312,6.9,10.4,291,6137.23,7.96761,7.96761,6.39295,0,0,26.1557,0.733935,1.57466,0.00287316,0.728383,0,0.2893,0.104378,0.44973,0,1.57466,0
"Dec 17, 05:00 pm",0,323.456,318.893,177.639,0,0.963241,0.99261,0,33.4897,0,0,0,69.7055,3.71777,27.0277,10.6057,83.5812,0,998,236.468,86.958,7.525,8.3,9.4,213,-355.488,0,0,-0.3703,0,0,0,0.833985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 06:00 pm",0,304.853,301.003,0,0,0.989271,0.993693,0,24.0356,0,0,0,0,3.0043,22.4403,8.80556,0,0,998,245.745,96.8192,7.51563,8.1,9,0,-355.488,0,0,-0.3703,0,0,0,0.913293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 07:00 pm",0,288.942,285.613,0,0,1.00132,0.996253,0,14.8393,0,0,0,0,2.48106,19.1815,7.52681,0,0,998,254.34,107.74,7.27188,8.3,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.966648,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 08:00 pm",0,275.13,272.217,0,0,1.00344,0.998456,0,6.23071,0,0,0,0,2.08501,16.6133,6.51906,0,0,998,262.815,119.125,7.18437,7.9,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.994093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 09:00 pm",0,263.002,260.428,0,0,1.00117,0.999641,0,1.45226,0,0,0,0,1.78322,14.5292,5.70124,0,0,998,271.936,130.726,7.09688,6.1,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.999679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 10:00 pm",0,252.178,249.869,0,0,1.00366,0.998053,0,7.83755,0,0,0,0,1.54504,12.9328,5.07484,0,0,998,283.072,142.241,7.00938,6.6,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.990659,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 17, 11:00 pm",0,242.436,240.352,0,0,1.00269,0.99685,0,12.5587,0,0,0,0,1.35449,11.5776,4.54304,0,0,998,299.39,153.09,6.45313,6.1,7,0,-355.488,0,0,-0.3703,0,0,0,0.976074,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 12:00 am",0,233.538,231.631,0,0,1.00104,0.996154,0,15.2164,0,0,0,0,1.19876,10.5364,4.13448,0,0,998,328.981,161.562,5.89687,8.1,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.964942,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 01:00 am",0,225.396,223.653,0,0,1.00072,0.996046,0,15.6218,0,0,0,0,1.06781,9.56541,3.75347,0,0,998,16.7462,163.095,5.85313,7.6,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.96306,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 02:00 am",0,217.878,216.27,0,0,1.00208,0.996554,0,13.6944,0,0,0,0,0.957336,8.77682,3.44402,0,0,998,53.0817,156.248,5.61875,8.3,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.971572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 03:00 am",0,210.888,209.398,0,0,1.00358,0.997609,0,9.5959,0,0,0,0,0.863119,8.09708,3.17729,0,0,998,72.4674,145.877,5.69688,9.5,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.986008,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 04:00 am",0,204.354,202.967,0,0,1.00253,0.999089,0,3.68521,0,0,0,0,0.782314,7.50478,2.94488,0,0,998,84.7842,134.489,5.875,10.9,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.997932,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 05:00 am",0,198.258,196.972,0,0,1.00251,0.999101,0,3.63898,0,0,0,0,0.715124,6.91149,2.71207,0,0,998,94.3596,122.877,6.03125,9.1,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.997984,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 06:00 am",0,192.52,191.317,0,0,1.00293,0.996996,0,11.9945,0,0,0,0,0.656684,6.43569,2.52537,0,0,998,102.944,111.396,6.13125,9.5,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.978167,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 07:00 am",0,187.112,185.986,0,0,0.994444,0.994562,0,21.0351,0,0,0,0,0.607492,5.97856,2.34599,0,0,998,111.434,100.3,6.44375,8.3,6.6,0,-355.488,0,0,-0.3703,0,0,0,0.933361,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 08:00 am",0,181.997,180.941,0,0,0.973481,0.992872,0,30.434,0,0,0,0,0.564301,5.57069,2.18594,0,0,998,120.435,89.7509,6.62187,7.3,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.862214,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 09:00 am",0,227.347,258.15,331.257,0.645542,0.936018,0.992023,0.677919,39.6133,0.200881,-76.1206,39.9778,129.985,1.34597,12.0711,4.73671,168.732,0,998,130.449,80.8443,8.33125,7.3,8.8,430,-355.488,0,0,-0.3703,0,0,0,0.770365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 10:00 am",108.378,293,393,414.6,1,0.871582,0.990916,1,48.7656,0.358031,-63.4231,106.346,162.689,4.66212,33.931,13.3145,246.82,26.4727,998,141.908,72.8331,9.04688,6.6,11,629,-381.167,0,0,-0.397049,6.49804,0,0,0.659142,0.397049,0.00337107,0,0,0.2893,0.104378,0,0,0,0.397049
