"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Dec 18, 11:00 am",313.83,293,393,411.896,1,0.780778,0.989621,1,56.4352,0.26222,-44.4996,94.5213,161.628,4.55639,33.9145,13.308,292.338,76.6568,998,155.059,66.7589,9.58438,8.3,13.1,745,25537.3,29.0065,29.0065,26.6013,0,0,76.6568,0.55288,2.40513,0.115268,0.996721,0,0.2893,0.104378,0.89946,0,2.40513,0
"Dec 18, 12:00 pm",257.116,293,393,398.884,1,0.6881,0.988438,1,61.5016,0.191447,-19.4855,80.5737,156.522,4.47699,33.8763,13.293,328.046,62.8036,998,169.735,63.2386,10.2469,9.8,14.7,836,20475.6,23.1723,23.1723,21.3288,0,0,62.8036,0.477134,1.84353,0.0778079,0.92231,0,0.2893,0.104378,0.44973,0,1.84353,0
"Dec 18, 01:00 pm",257.935,293,393,410.588,1,0.669377,0.988209,1,62.3244,0.181629,9.93162,80.6623,161.115,4.41811,33.7424,13.2405,346.882,63.0037,998,185.169,62.7215,10.7437,8.1,15.9,884,20555.1,23.2567,23.2567,21.4116,0,0,63.0037,0.464466,1.84511,0.0783131,0.923386,0,0.2893,0.104378,0.44973,0,1.84511,0
"Dec 18, 02:00 pm",342.546,293,393,462.432,1,0.746459,0.989172,1,58.5381,0.240664,36.985,101.408,181.458,4.44748,33.8666,13.2892,347.666,83.6709,998,200.209,65.2813,10.3781,7.9,15.3,886,28305,31.9478,31.9478,29.4843,0,0,83.6709,0.521932,2.46352,0.136146,1.03424,0,0.2893,0.104378,0.89946,0,2.46352,0
"Dec 18, 03:00 pm",447.122,293,393,511.747,1,0.843688,0.990497,1,51.5518,0.338185,57.8591,127.009,200.81,4.44748,34.0135,13.3469,322.945,109.215,998,213.912,70.5734,10.3,7.9,15.3,823,38291.4,42.5728,42.5728,39.8869,0,0,109.215,0.621807,2.68593,0.223038,1.16975,0,0.2893,0.104378,0.89946,0,2.68593,0
"Dec 18, 04:00 pm",348.917,293,393,494.598,0.962298,0.916901,0.991666,0.801177,42.8836,0.32177,73.5312,102.973,194.08,4.40835,33.9894,13.3374,264.87,85.2273,998,225.918,78.0142,10.7094,7.3,16.1,675,28917.5,32.599,32.599,30.1224,0,0,85.2273,0.732738,2.47663,0.140953,1.04254,0,0.2893,0.104378,0.89946,0,2.47663,0
"Dec 18, 05:00 pm",0,323.797,319.314,222.421,0,0.962879,0.992602,0,33.5879,0,0,0,87.2781,3.50185,26.9535,10.5766,104.771,0,998,236.368,86.9014,9.93906,7,14.9,267,-355.488,0,0,-0.3703,0,0,0,0.833039,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 06:00 pm",0,305.509,301.724,0,0,0.989082,0.993665,0,24.1328,0,0,0,0,2.83815,22.3813,8.78242,0,0,998,245.651,96.7496,10.2375,7,14.3,0,-355.488,0,0,-0.3703,0,0,0,0.9126,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 07:00 pm",0,289.867,286.593,0,0,1.00125,0.996228,0,14.9334,0,0,0,0,2.34864,19.1234,7.50402,0,0,998,254.248,107.663,10.4406,6.4,13.8,0,-355.488,0,0,-0.3703,0,0,0,0.966226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 08:00 pm",0,276.236,273.359,0,0,1.00346,0.998434,0,6.31956,0,0,0,0,1.97946,16.6422,6.53038,0,0,998,262.718,119.045,10.3875,7.3,13.2,0,-355.488,0,0,-0.3703,0,0,0,0.993923,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 09:00 pm",0,264.209,261.654,0,0,1.00111,0.999662,0,1.37097,0,0,0,0,1.69465,14.6426,5.74578,0,0,998,271.826,130.644,10.2391,7.3,12.7,0,-355.488,0,0,-0.3703,0,0,0,0.999714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 10:00 pm",0,253.522,251.242,0,0,1.00365,0.998071,0,7.76664,0,0,0,0,1.47355,12.9336,5.07514,0,0,998,282.93,142.163,9.75625,5.2,12.1,0,-355.488,0,0,-0.3703,0,0,0,0.990827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 18, 11:00 pm",0,243.928,241.874,0,0,1.00271,0.996864,0,12.5036,0,0,0,0,1.29524,11.5446,4.53009,0,0,998,299.175,153.024,9.56875,3.9,11.6,0,-355.488,0,0,-0.3703,0,0,0,0.976282,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 12:00 am",0,235.205,233.334,0,0,1.00107,0.996162,0,15.1829,0,0,0,0,1.15196,10.4328,4.09384,0,0,998,328.612,161.535,9.20313,3.7,11,0,-355.488,0,0,-0.3703,0,0,0,0.965095,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 01:00 am",0,227.219,225.505,0,0,1.00072,0.996048,0,15.6135,0,0,0,0,1.0403,9.45914,3.71177,0,0,998,16.3763,163.147,8.75,2.7,10,0,-355.488,0,0,-0.3703,0,0,0,0.963099,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 02:00 am",0,219.855,218.277,0,0,1.00208,0.996552,0,13.7021,0,0,0,0,0.948661,8.62477,3.38436,0,0,998,52.9116,156.343,7.98438,1.7,9,0,-355.488,0,0,-0.3703,0,0,0,0.97154,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 03:00 am",0,212.961,211.486,0,0,1.00358,0.997604,0,9.61763,0,0,0,0,0.86931,8.006,3.14156,0,0,998,72.3816,145.983,7.45313,2.7,8,0,-355.488,0,0,-0.3703,0,0,0,0.985945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 04:00 am",0,206.503,205.129,0,0,1.00255,0.999081,0,3.71971,0,0,0,0,0.797059,7.41304,2.90888,0,0,998,84.7263,134.597,7.16563,2.9,7.4,0,-355.488,0,0,-0.3703,0,0,0,0.997893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 05:00 am",0,200.443,199.159,0,0,1.00249,0.999112,0,3.59398,0,0,0,0,0.734261,6.87254,2.69678,0,0,998,94.3105,122.986,6.50938,2.7,6.9,0,-355.488,0,0,-0.3703,0,0,0,0.998033,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 06:00 am",0,194.732,193.53,0,0,1.00295,0.997009,0,11.9416,0,0,0,0,0.67929,6.39288,2.50857,0,0,998,102.895,111.503,6.42188,2.5,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.978359,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 07:00 am",0,189.309,188.175,0,0,0.994532,0.994578,0,20.9766,0,0,0,0,0.631562,5.99645,2.35301,0,0,998,111.381,100.403,6.02187,3,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.933727,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 08:00 am",0,184.17,183.105,0,0,0.973667,0.992878,0,30.3726,0,0,0,0,0.587701,5.5943,2.1952,0,0,998,120.374,89.822,5.84375,2.5,6,0,-355.488,0,0,-0.3703,0,0,0,0.862756,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 09:00 am",0,233.182,266.724,367.037,0.636801,0.936361,0.99203,0.674724,39.5485,0.197646,-76.1873,43.5064,144.025,1.5135,12.9363,5.0762,186.782,0,998,130.376,80.9338,7.09688,2.9,7.8,476,-355.488,0,0,-0.3703,0,0,0,0.771086,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 10:00 am",150.541,293,393,438.156,1,0.872092,0.990924,1,48.7098,0.362562,-63.5657,112.454,171.932,4.72845,33.7899,13.2592,260.554,36.7715,998,141.819,72.9112,8.29375,3.9,9.7,664,-398.064,0,0,-0.41465,16.7968,0,0,0.659873,0.41465,0.0209713,0,0,0.2893,0.104378,0,0,0,0.41465
"Dec 19, 11:00 am",330.848,293,393,429.501,1,0.781402,0.98963,1,56.3939,0.265396,-44.6863,98.6409,168.536,4.63679,33.6149,13.1905,304.502,80.8136,998,154.952,66.8199,9.03906,3.4,11.5,776,27178.9,30.751,30.751,28.3114,0,0,80.8136,0.553481,2.4396,0.127486,1.01897,0,0.2893,0.104378,0.89946,0,2.4396,0
"Dec 19, 12:00 pm",265.782,293,393,409.061,1,0.688362,0.988441,1,61.4897,0.193051,-19.7218,82.6611,160.516,4.57138,33.5605,13.1692,336.287,64.9206,998,169.613,63.2772,9.51875,4.2,12.8,857,21316.5,24.065,24.065,22.2047,0,0,64.9206,0.477317,1.86031,0.0832079,0.933695,0,0.2893,0.104378,0.44973,0,1.86031,0
"Dec 19, 01:00 pm",262.038,293,393,416.219,1,0.668687,0.9882,1,62.3537,0.181844,9.69172,81.6836,163.324,4.52153,33.5274,13.1562,351.983,64.0059,998,185.039,62.7342,9.89375,4.2,13.8,897,20953.2,23.6793,23.6793,21.8263,0,0,64.0059,0.464012,1.85304,0.0808604,0.928776,0,0.2893,0.104378,0.44973,0,1.85304,0
"Dec 19, 02:00 pm",343.13,293,393,463.673,1,0.745334,0.989157,1,58.6019,0.239992,36.7993,101.525,181.945,4.5017,33.6641,13.2098,349.236,83.8137,998,200.083,65.2684,9.98125,4.6,14.2,890,28361.2,32.0076,32.0076,29.5429,0,0,83.8137,0.520981,2.46472,0.136584,1.035,0,0.2893,0.104378,0.89946,0,2.46472,0
"Dec 19, 03:00 pm",450.776,293,393,515.782,1,0.842783,0.990483,1,51.6344,0.337666,57.7285,127.872,202.393,4.5017,33.7987,13.2626,326.084,110.107,998,213.796,70.5382,9.98125,4.4,14.2,831,38638.7,42.9426,42.9426,40.2486,0,0,110.107,0.620677,2.69399,0.226382,1.17447,0,0.2893,0.104378,0.89946,0,2.69399,0
"Dec 19, 04:00 pm",348.156,293,393,489.438,0.968944,0.916282,0.991655,0.804007,42.9796,0.323948,73.4713,102.894,192.056,4.53644,33.9364,13.3167,262.516,85.0414,998,225.813,77.9618,9.51563,5.6,13.5,669,28844.3,32.5212,32.5212,30.0462,0,0,85.0414,0.731597,2.47506,0.140375,1.04155,0,0.2893,0.104378,0.89946,0,2.47506,0
"Dec 19, 05:00 pm",0,323.601,319.073,236.328,0,0.962534,0.992593,0,33.6807,0,0,0,92.7351,3.60534,27.0485,10.6138,111.442,0,998,236.273,86.8392,8.68437,7.9,12.2,284,-355.488,0,0,-0.3703,0,0,0,0.832141,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 06:00 pm",0,305.156,301.339,0,0,0.988901,0.993637,0,24.2246,0,0,0,0,2.92484,22.3958,8.78812,0,0,998,245.562,96.6747,8.92188,7.3,11.5,0,-355.488,0,0,-0.3703,0,0,0,0.911944,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 07:00 pm",0,289.306,285.988,0,0,1.00119,0.996205,0,15.0218,0,0,0,0,2.42645,19.2502,7.55376,0,0,998,254.161,107.582,8.39531,9.5,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.965827,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 08:00 pm",0,275.474,272.555,0,0,1.00347,0.998413,0,6.40244,0,0,0,0,2.04473,16.7695,6.58037,0,0,998,262.628,118.96,7.8125,11.4,10,0,-355.488,0,0,-0.3703,0,0,0,0.993763,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 09:00 pm",0,263.282,260.694,0,0,1.00105,0.99968,0,1.29605,0,0,0,0,1.75571,14.7106,5.77243,0,0,998,271.724,130.558,6.7,10.2,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.999744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 10:00 pm",0,252.398,250.076,0,0,1.00365,0.998087,0,7.70249,0,0,0,0,1.52578,13.0769,5.13139,0,0,998,282.799,142.08,6.3125,10.2,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.990977,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 19, 11:00 pm",0,242.575,240.474,0,0,1.00273,0.996876,0,12.4555,0,0,0,0,1.3434,11.7332,4.6041,0,0,998,298.972,152.952,5.59062,10.2,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.976464,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 12:00 am",0,233.622,231.704,0,0,1.00109,0.99617,0,15.1562,0,0,0,0,1.19313,10.6288,4.17074,0,0,998,328.255,161.501,5.04688,10.9,7,0,-355.488,0,0,-0.3703,0,0,0,0.965217,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 01:00 am",0,225.405,223.646,0,0,1.00072,0.996048,0,15.6119,0,0,0,0,1.06624,9.68394,3.79998,0,0,998,15.9961,163.191,5.09375,11.4,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.963107,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 02:00 am",0,217.853,216.239,0,0,1.00207,0.996548,0,13.7171,0,0,0,0,0.961232,8.80777,3.45617,0,0,998,52.726,156.432,4.85,9.1,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.971478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 03:00 am",0,210.819,209.319,0,0,1.00357,0.997596,0,9.64659,0,0,0,0,0.871228,8.14078,3.19444,0,0,998,72.2835,146.085,4.60625,10.6,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.98586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 04:00 am",0,204.249,202.855,0,0,1.00257,0.99907,0,3.76117,0,0,0,0,0.792769,7.52406,2.95244,0,0,998,84.6586,134.702,4.71875,10.9,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.997846,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 05:00 am",0,198.128,196.838,0,0,1.00246,0.999125,0,3.54235,0,0,0,0,0.726499,6.91309,2.71269,0,0,998,94.2532,123.09,4.51875,8.3,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.998089,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 06:00 am",0,192.378,191.173,0,0,1.00297,0.997024,0,11.8823,0,0,0,0,0.668863,6.41537,2.51739,0,0,998,102.839,111.606,4.41875,7.6,5.2,0,-355.488,0,0,-0.3703,0,0,0,0.978573,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 07:00 am",0,186.956,185.828,0,0,0.994629,0.994596,0,20.9121,0,0,0,0,0.620247,5.96189,2.33945,0,0,998,111.322,100.502,4.21875,6.4,5,0,-355.488,0,0,-0.3703,0,0,0,0.934129,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 08:00 am",0,181.818,180.757,0,0,0.973871,0.992883,0,30.3053,0,0,0,0,0.575716,5.57143,2.18623,0,0,998,120.307,90.0422,4.1625,6.1,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.863349,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 09:00 am",0,199.724,211.698,145.111,0.628496,0.936733,0.992037,0.671687,39.478,0.178153,-76.2507,16.9067,56.9417,0.79298,7.57184,2.97119,73.7712,0,998,130.298,81.0177,5.80312,5,7.6,188,-355.488,0,0,-0.3703,0,0,0,0.771869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 10:00 am",0,300.418,370.759,368.002,1,0.872657,0.990933,1,48.6478,0.356488,-63.7022,94.5111,144.404,4.34658,31.2134,12.2481,218.567,0,998,141.725,72.9829,7.10938,4.6,10,557,-355.488,0,0,-0.3703,0,0,0,0.660686,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 11:00 am",269.272,293,393,384.6,1,0.782125,0.989639,1,56.3459,0.259259,-44.8676,88.4112,150.917,4.61659,33.618,13.1917,272.326,65.773,998,154.842,66.8739,7.75937,4.2,11.9,694,13692.4,16.0229,16.0229,14.2629,0,0,45.7983,0.554178,1.75995,0.0854152,0.831123,0,0.2893,0.104378,0.44973,0,1.75995,0
"Dec 20, 12:00 pm",248.2,293,393,387.343,1,0.688783,0.988446,1,61.4705,0.190506,-19.9556,78.3206,151.993,4.53644,33.5332,13.1584,318.236,60.6258,998,169.489,63.3083,8.34375,4.4,13.5,811,19610.5,22.254,22.254,20.4276,0,0,60.6258,0.477611,1.82638,0.0723746,0.910597,0,0.2893,0.104378,0.44973,0,1.82638,0
"Dec 20, 01:00 pm",202.546,293,393,342.189,1,0.668165,0.988194,1,62.3758,0.170842,9.44904,67.1023,134.275,4.4918,33.4764,13.1361,289.591,49.4744,998,184.91,62.7394,8.61875,4.8,14.4,738,15188.2,17.5616,17.5616,15.821,0,0,49.4744,0.463671,1.74065,0.046495,0.850749,0,0.2893,0.104378,0.44973,0,1.74065,0
"Dec 20, 02:00 pm",231.331,293,393,339.123,1,0.74432,0.989144,1,58.6592,0.220858,36.6072,74.1519,133.072,4.46714,33.5865,13.1793,255.845,56.5054,998,199.959,65.248,9.00156,5.9,14.9,652,17974.3,20.5175,20.5175,18.7232,0,0,56.5054,0.520128,1.79429,0.0624341,0.888449,0,0.2893,0.104378,0.44973,0,1.79429,0
"Dec 20, 03:00 pm",294.078,293,393,361.242,1,0.841938,0.990471,1,51.7112,0.313994,57.5907,89.4674,141.751,4.46714,33.5578,13.1681,228.769,71.8322,998,213.682,70.4962,9.00156,4.4,14.9,583,23627.3,26.9774,26.9774,24.6118,0,0,71.8322,0.619625,2.36563,0.101653,0.970841,0,0.2893,0.104378,0.89946,0,2.36563,0
"Dec 20, 04:00 pm",368.893,293,393,507.708,0.976085,0.915693,0.991645,0.807025,43.0704,0.330402,73.4075,107.855,199.224,4.4918,33.7831,13.2565,272.718,90.1066,998,225.712,77.903,8.69687,3.7,14.4,695,30833.7,34.6365,34.6365,32.1184,0,0,90.1066,0.730515,2.5181,0.156432,1.06853,0,0.2893,0.104378,0.89946,0,2.5181,0
"Dec 20, 05:00 pm",0,323.761,319.27,245.232,0,0.962208,0.992586,0,33.7681,0,0,0,96.2289,3.57496,26.8338,10.5296,115.758,0,998,236.183,86.7715,7.86563,4.2,13.1,295,-355.488,0,0,-0.3703,0,0,0,0.831294,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 06:00 pm",0,305.47,301.685,0,0,0.98873,0.993612,0,24.3109,0,0,0,0,2.9187,22.1726,8.70055,0,0,998,245.479,96.5945,7.46875,3.1,12,0,-355.488,0,0,-0.3703,0,0,0,0.911325,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 07:00 pm",0,289.769,286.482,0,0,1.00113,0.996183,0,15.1045,0,0,0,0,2.43201,19.0125,7.46051,0,0,998,254.081,107.496,7.17188,3.7,11,0,-355.488,0,0,-0.3703,0,0,0,0.965452,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 08:00 pm",0,276.077,273.188,0,0,1.00349,0.998394,0,6.47929,0,0,0,0,2.0645,16.5163,6.48098,0,0,998,262.546,118.87,6.38437,3.9,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.993613,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 09:00 pm",0,263.994,261.427,0,0,1.001,0.999697,0,1.22756,0,0,0,0,1.78066,14.5038,5.69128,0,0,998,271.631,130.468,5.69687,3.4,8.9,0,-355.488,0,0,-0.3703,0,0,0,0.999771,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 10:00 pm",0,253.236,250.941,0,0,1.00365,0.998102,0,7.64517,0,0,0,0,1.55962,12.8168,5.0293,0,0,998,282.678,141.992,4.75313,2.1,7.8,0,-355.488,0,0,-0.3703,0,0,0,0.991111,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 20, 11:00 pm",0,243.541,241.466,0,0,1.00275,0.996887,0,12.4143,0,0,0,0,1.38225,11.4688,4.50036,0,0,998,298.784,152.875,4.35625,1.6,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.976619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 12:00 am",0,234.692,232.794,0,0,1.0011,0.996175,0,15.1362,0,0,0,0,1.23538,10.3982,4.08026,0,0,998,327.91,161.459,3.74687,1.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.965308,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 01:00 am",0,226.594,224.858,0,0,1.00072,0.996047,0,15.6172,0,0,0,0,1.11788,9.40597,3.6909,0,0,998,15.6065,163.226,2.9375,1,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.963082,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 02:00 am",0,219.094,217.488,0,0,1.00205,0.996542,0,13.7393,0,0,0,0,1.02235,8.61836,3.38185,0,0,998,52.5252,156.516,2.02813,0.8,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.971386,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 03:00 am",0,212.086,210.589,0,0,1.00357,0.997587,0,9.68275,0,0,0,0,0.939646,7.96485,3.12541,0,0,998,72.1731,146.182,1.11875,1,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.985754,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 04:00 am",0,205.533,204.14,0,0,1.00259,0.999058,0,3.80954,0,0,0,0,0.861591,7.35782,2.88721,0,0,998,84.5811,134.803,0.496875,0.9,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.99779,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 05:00 am",0,199.396,198.099,0,0,1.00243,0.999139,0,3.48416,0,0,0,0,0.794953,6.79675,2.66704,0,0,998,94.1877,123.191,0.03125,0.5,0.5,0,-355.488,0,0,-0.3703,0,0,0,0.998152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 06:00 am",0,193.587,192.367,0,0,1.003,0.997041,0,11.8167,0,0,0,0,0.735013,6.36376,2.49714,0,0,998,102.777,111.705,-0.703125,0.8,0,0,-355.488,0,0,-0.3703,0,0,0,0.978808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 07:00 am",0,188.1,186.956,0,0,0.994734,0.994616,0,20.8415,0,0,0,0,0.684207,5.91613,2.32149,0,0,998,111.256,100.597,-1.06875,0.4,-0.6,0,-355.488,0,0,-0.3703,0,0,0,0.934568,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 08:00 am",0,182.891,181.813,0,0,0.974091,0.992889,0,30.2321,0,0,0,0,0.635283,5.54295,2.17505,0,0,998,120.234,90.1306,-1.09063,0.4,-0.7,0,-355.488,0,0,-0.3703,0,0,0,0.863993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 09:00 am",0,220.234,245.467,289.768,0.620633,0.937133,0.992045,0.66881,39.4018,0.188538,-76.3108,33.2097,113.705,1.30552,10.6036,4.16086,147.15,0,998,130.214,81.0959,0.475,1.2,1.1,375,-355.488,0,0,-0.3703,0,0,0,0.772714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 10:00 am",105.468,293,393,434.657,1,0.873275,0.990942,1,48.5797,0.362159,-63.8326,111.71,170.559,5.09193,33.7687,13.2508,257.807,25.762,998,141.627,73.0482,1.78437,2,2.8,657,-380.099,0,0,-0.395937,5.78728,0,0,0.661578,0.395937,0.00225858,0,0,0.2893,0.104378,0,0,0,0.395937
"Dec 21, 11:00 am",319.646,293,393,418.449,1,0.782945,0.98965,1,56.2912,0.263891,-45.0432,96.2942,164.199,5.01127,33.6533,13.2055,295.87,78.0774,998,154.728,66.9209,2.58125,2.1,4.3,754,26098.8,29.6031,29.6031,27.1862,0,0,78.0774,0.554972,2.41686,0.119393,1.00433,0,0.2893,0.104378,0.89946,0,2.41686,0
"Dec 21, 12:00 pm",258.328,293,393,401.054,1,0.689361,0.988453,1,61.4442,0.191662,-20.1864,81.1618,157.374,4.9474,33.4217,13.1147,329.224,63.0997,998,169.364,63.3319,3.39063,1.3,5.5,839,20593.3,23.2972,23.2972,21.4513,0,0,63.0997,0.478015,1.84587,0.0785561,0.923902,0,0.2893,0.104378,0.44973,0,1.84587,0
"Dec 21, 01:00 pm",261.414,293,393,418.024,1,0.667814,0.98819,1,62.3906,0.180406,9.20398,81.9299,164.033,4.90515,33.5655,13.1711,353.945,63.8536,998,184.782,62.7369,3.87813,2.5,6.3,902,20892.7,23.6151,23.6151,21.7633,0,0,63.8536,0.463441,1.85184,0.0804717,0.927957,0,0.2893,0.104378,0.44973,0,1.85184,0
"Dec 21, 02:00 pm",340.715,293,393,463.8,1,0.74342,0.989133,1,58.7098,0.237502,36.4089,101.29,181.995,4.88412,33.5926,13.1817,350.413,83.2238,998,199.836,65.2203,4.12187,1.9,6.7,893,28128.9,31.7607,31.7607,29.3009,0,0,83.2238,0.519373,2.45976,0.134777,1.03185,0,0.2893,0.104378,0.89946,0,2.45976,0
"Dec 21, 03:00 pm",454.194,293,393,521.526,1,0.841155,0.99046,1,51.782,0.335383,57.4459,129.043,204.647,4.88937,33.668,13.2113,330.793,110.942,998,213.573,70.4472,4.17812,1.3,6.6,843,38963.6,43.2887,43.2887,40.5871,0,0,110.942,0.618655,2.70155,0.229529,1.17888,0,0.2893,0.104378,0.89946,0,2.70155,0
"Dec 21, 04:00 pm",380.374,293,393,517.21,0.983716,0.915135,0.991635,0.810228,43.1562,0.333958,73.3398,111.103,202.953,4.93152,33.7933,13.2605,278.212,92.9109,998,225.616,77.8381,3.69063,1.6,5.8,709,31932.4,35.8051,35.8051,33.2629,0,0,92.9109,0.729492,2.54218,0.16561,1.08343,0,0.2893,0.104378,0.89946,0,2.54218,0
"Dec 21, 05:00 pm",0,323.306,318.709,259.115,0,0.961901,0.992578,0,33.8501,0,0,0,101.677,3.92142,26.7825,10.5094,122.429,0,998,236.098,86.6983,2.88125,2.3,4.6,312,-355.488,0,0,-0.3703,0,0,0,0.830498,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 06:00 pm",0,304.585,300.711,0,0,0.98857,0.993588,0,24.3916,0,0,0,0,3.17792,22.1742,8.70115,0,0,998,245.403,96.5092,2.77187,3,4.1,0,-355.488,0,0,-0.3703,0,0,0,0.910744,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 07:00 pm",0,288.596,285.251,0,0,1.00107,0.996163,0,15.1814,0,0,0,0,2.629,18.9134,7.42163,0,0,998,254.008,107.406,2.45,2.9,3.7,0,-355.488,0,0,-0.3703,0,0,0,0.965101,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 08:00 pm",0,274.755,271.838,0,0,1.0035,0.998376,0,6.55002,0,0,0,0,2.21376,16.311,6.40045,0,0,998,262.471,118.776,2.20625,2,3.3,0,-355.488,0,0,-0.3703,0,0,0,0.993473,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 09:00 pm",0,262.646,260.077,0,0,1.00096,0.999712,0,1.16557,0,0,0,0,1.90029,14.1847,5.56608,0,0,998,271.546,130.373,1.55,0.6,2.8,0,-355.488,0,0,-0.3703,0,0,0,0.999793,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 10:00 pm",0,251.851,249.547,0,0,1.00364,0.998114,0,7.59472,0,0,0,0,1.64994,12.6139,4.94968,0,0,998,282.568,141.899,1.4625,0.7,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.991228,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 21, 11:00 pm",0,242.168,240.097,0,0,1.00277,0.996896,0,12.3802,0,0,0,0,1.45184,11.2297,4.40653,0,0,998,298.608,152.792,0.884375,0.2,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.976746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 12:00 am",0,233.293,231.39,0,0,1.00111,0.996178,0,15.1232,0,0,0,0,1.28673,10.2783,4.0332,0,0,998,327.576,161.409,0.640625,1.2,1.5,0,-355.488,0,0,-0.3703,0,0,0,0.965367,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 01:00 am",0,225.138,223.392,0,0,1.00071,0.996044,0,15.6294,0,0,0,0,1.14183,9.39402,3.68621,0,0,998,15.2084,163.254,0.740625,1.9,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.963025,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 02:00 am",0,217.597,215.985,0,0,1.00204,0.996535,0,13.7688,0,0,0,0,1.02083,8.64185,3.39106,0,0,998,52.3092,156.594,1.01875,2.7,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.971264,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 03:00 am",0,210.618,209.131,0,0,1.00356,0.997576,0,9.72608,0,0,0,0,0.916617,7.93408,3.11333,0,0,998,72.0506,146.275,1.31875,2.7,2.1,0,-355.488,0,0,-0.3703,0,0,0,0.985627,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 04:00 am",0,204.103,202.72,0,0,1.00262,0.999045,0,3.86477,0,0,0,0,0.830966,7.34725,2.88306,0,0,998,84.4939,134.899,1.41875,3.2,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.997726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 05:00 am",0,198.047,196.771,0,0,1.0024,0.999155,0,3.41945,0,0,0,0,0.758687,6.73494,2.64279,0,0,998,94.1141,123.288,1.44062,1.7,2.3,0,-355.488,0,0,-0.3703,0,0,0,0.99822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 06:00 am",0,192.337,191.139,0,0,1.00303,0.99706,0,11.745,0,0,0,0,0.695509,6.29688,2.47089,0,0,998,102.707,111.799,1.71875,2.3,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.979063,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 07:00 am",0,186.942,185.819,0,0,0.994847,0.994638,0,20.765,0,0,0,0,0.642074,5.8694,2.30315,0,0,998,111.184,100.687,1.89687,2.1,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.935042,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 08:00 am",0,181.819,180.762,0,0,0.974327,0.992896,0,30.153,0,0,0,0,0.596586,5.49884,2.15774,0,0,998,120.155,90.2138,2.05312,2.1,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.864687,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 09:00 am",0,221.617,248.506,310.995,0.61322,0.93756,0.992054,0.666096,39.32,0.187476,-76.3674,35.0902,122.034,1.26866,10.826,4.24812,157.745,0,998,130.125,81.1684,3.87187,1.7,5.2,402,-355.488,0,0,-0.3703,0,0,0,0.773619,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 10:00 am",126.735,293,393,448.545,1,0.873946,0.990953,1,48.5055,0.366237,-63.9567,115.369,176.009,4.82142,33.7788,13.2548,265.655,30.9565,998,141.524,73.1071,5.63438,3.1,7.9,677,-388.197,0,0,-0.404372,10.9818,0,0,0.662548,0.404372,0.0106933,0,0,0.2893,0.104378,0,0,0,0.404372
"Dec 22, 11:00 am",324.776,293,393,421.897,1,0.783859,0.989662,1,56.2301,0.26636,-45.2128,97.2024,165.552,4.69265,33.5862,13.1792,297.832,79.3305,998,154.612,66.9608,6.88437,2.9,10.4,759,26593.7,30.129,30.129,27.7017,0,0,79.3305,0.555859,2.42725,0.123075,1.01104,0,0.2893,0.104378,0.89946,0,2.42725,0
"Dec 22, 12:00 pm",270.287,293,393,413.448,1,0.690094,0.988462,1,61.4107,0.194732,-20.4139,83.7596,162.237,4.59144,33.505,13.1474,339.034,66.0208,998,169.237,63.348,8.025,3.4,12.4,864,21753.4,24.5289,24.5289,22.6598,0,0,66.0208,0.478528,1.86908,0.0860607,0.939612,0,0.2893,0.104378,0.44973,0,1.86908,0
"Dec 22, 01:00 pm",255.322,293,393,408.652,1,0.667635,0.988187,1,62.3982,0.180196,8.95694,80.0714,160.355,4.5265,33.5868,13.1794,346.097,62.3654,998,184.654,62.7267,8.62187,5,13.7,882,20301.6,22.9875,22.9875,21.1475,0,0,62.3654,0.463324,1.84007,0.0767046,0.919953,0,0.2893,0.104378,0.44973,0,1.84007,0
"Dec 22, 02:00 pm",342.763,293,393,464.771,1,0.742637,0.989123,1,58.7537,0.238129,36.2048,101.394,182.376,4.48686,33.5953,13.1828,351.59,83.724,998,199.717,65.1852,9.03125,3.9,14.5,896,28325.9,31.9701,31.9701,29.5061,0,0,83.724,0.518718,2.46397,0.136309,1.03452,0,0.2893,0.104378,0.89946,0,2.46397,0
"Dec 22, 03:00 pm",460.302,293,393,526.338,1,0.840437,0.990449,1,51.8467,0.336303,57.2943,130.121,206.535,4.48193,33.6514,13.2048,334.325,112.434,998,213.467,70.3914,9.44375,2.8,14.6,852,39544.4,43.9072,43.9072,41.192,0,0,112.434,0.617768,2.71511,0.235198,1.18677,0,0.2893,0.104378,0.89946,0,2.71511,0
"Dec 22, 04:00 pm",400.442,293,393,531.827,0.991827,0.914608,0.991625,0.813612,43.2367,0.341463,73.2681,115.598,208.689,4.51656,33.8148,13.2689,286.452,97.8129,998,225.525,77.7669,9.2125,3.5,13.9,730,33848.7,37.8437,37.8437,35.259,0,0,97.8129,0.72853,2.58472,0.182146,1.10943,0,0.2893,0.104378,0.89946,0,2.58472,0
"Dec 22, 05:00 pm",0,323.721,319.22,270.5,0,0.961613,0.992571,0,33.9264,0,0,0,106.144,3.60249,26.8368,10.5308,127.922,0,998,236.019,86.6197,8.25937,3.7,12.4,326,-355.488,0,0,-0.3703,0,0,0,0.829755,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 06:00 pm",0,305.437,301.654,0,0,0.988419,0.993565,0,24.4666,0,0,0,0,2.92475,22.1357,8.68606,0,0,998,245.332,96.4188,8.63594,2.7,11.8,0,-355.488,0,0,-0.3703,0,0,0,0.910203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 07:00 pm",0,289.78,286.503,0,0,1.00101,0.996144,0,15.2525,0,0,0,0,2.42938,18.943,7.43325,0,0,998,253.942,107.31,8.13125,2.8,11.1,0,-355.488,0,0,-0.3703,0,0,0,0.964776,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 08:00 pm",0,276.172,273.301,0,0,1.00352,0.99836,0,6.61456,0,0,0,0,2.05089,16.4157,6.4415,0,0,998,262.404,118.678,7.76563,2.5,10.5,0,-355.488,0,0,-0.3703,0,0,0,0.993344,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 09:00 pm",0,264.192,261.648,0,0,1.00091,0.999726,0,1.11014,0,0,0,0,1.76139,14.3961,5.64902,0,0,998,271.471,130.274,7.32187,1.9,9.9,0,-355.488,0,0,-0.3703,0,0,0,0.999812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 10:00 pm",0,253.496,251.212,0,0,1.00364,0.998125,0,7.55119,0,0,0,0,1.53484,12.8017,5.0234,0,0,998,282.469,141.802,6.93437,1.9,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.991328,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 22, 11:00 pm",0,243.833,241.763,0,0,1.00278,0.996903,0,12.3533,0,0,0,0,1.35067,11.5129,4.51766,0,0,998,298.447,152.703,6.56875,2.3,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.976847,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 12:00 am",0,235.028,233.139,0,0,1.00112,0.99618,0,15.117,0,0,0,0,1.20226,10.4236,4.09021,0,0,998,327.256,161.352,6.3375,2.5,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.965395,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 01:00 am",0,226.971,225.243,0,0,1.00069,0.996039,0,15.6483,0,0,0,0,1.08344,9.44389,3.70578,0,0,998,14.8028,163.273,5.4375,1.7,7,0,-355.488,0,0,-0.3703,0,0,0,0.962936,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 02:00 am",0,219.471,217.864,0,0,1.00201,0.996525,0,13.8055,0,0,0,0,0.986179,8.72637,3.42423,0,0,998,52.0783,156.665,4.90625,2.7,6,0,-355.488,0,0,-0.3703,0,0,0,0.971112,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 03:00 am",0,212.457,210.959,0,0,1.00355,0.997563,0,9.77652,0,0,0,0,0.902178,8.07705,3.16943,0,0,998,71.916,146.363,3.90625,3.5,5,0,-355.488,0,0,-0.3703,0,0,0,0.985478,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 04:00 am",0,205.884,204.486,0,0,1.00265,0.999029,0,3.92683,0,0,0,0,0.824493,7.49255,2.94008,0,0,998,84.3971,134.992,3.5625,4.2,4.5,0,-355.488,0,0,-0.3703,0,0,0,0.997652,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 05:00 am",0,199.772,198.481,0,0,1.00236,0.999173,0,3.34829,0,0,0,0,0.760032,6.85159,2.68856,0,0,998,94.0324,123.38,3.275,1.9,3.9,0,-355.488,0,0,-0.3703,0,0,0,0.998293,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 06:00 am",0,194.025,192.817,0,0,1.00306,0.99708,0,11.6671,0,0,0,0,0.70152,6.36972,2.49948,0,0,998,102.63,111.889,3.56094,1.7,3.6,0,-355.488,0,0,-0.3703,0,0,0,0.979339,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 07:00 am",0,188.599,187.467,0,0,0.994968,0.994661,0,20.6826,0,0,0,0,0.651993,5.92567,2.32523,0,0,998,111.106,100.772,3.16094,1.2,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.935551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 08:00 am",0,183.459,182.395,0,0,0.97458,0.992903,0,30.0683,0,0,0,0,0.605515,5.53578,2.17224,0,0,998,120.071,90.2917,3.04375,1,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.865429,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 09:00 am",0,213.679,234.009,243.993,0.606263,0.938013,0.992063,0.663549,39.2328,0.180703,-76.4205,27.1272,95.743,1.08818,9.43704,3.70309,123.606,0,998,130.031,81.235,3.875,1.6,4.5,315,-355.488,0,0,-0.3703,0,0,0,0.774583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 10:00 am",74.1906,293,393,423.374,1,0.874667,0.990964,1,48.4253,0.362926,-64.0743,108.986,166.132,4.88937,33.7347,13.2375,250.351,18.122,998,141.418,73.1595,4.88125,2.7,6.6,638,-369.419,0,0,-0.384812,0,0,0,0.663595,0.384812,-0.00886668,0,0,0.2893,0.104378,0,0,0,0.384812
"Dec 23, 11:00 am",340.544,293,393,438.79,1,0.784865,0.989676,1,56.1625,0.269013,-45.3763,101.226,172.181,4.79546,33.7616,13.2481,309.211,83.182,998,154.492,66.9935,6.05625,3.9,8.4,788,27376.9,30.9671,30.9671,28.5176,0,0,81.3292,0.55684,2.44951,0.134649,1.02173,0,0.2893,0.104378,0.89946,0,2.44951,0
"Dec 23, 12:00 pm",266.774,293,393,409.673,1,0.690979,0.988473,1,61.3701,0.194225,-20.6378,83.1022,160.756,4.72333,33.68,13.2161,335.502,65.1628,998,169.109,63.3565,6.59688,4.6,9.8,855,21412.7,24.1671,24.1671,22.3049,0,0,65.1628,0.479149,1.86224,0.0838333,0.934998,0,0.2893,0.104378,0.44973,0,1.86224,0
"Dec 23, 01:00 pm",259.705,293,393,415.134,1,0.667628,0.988187,1,62.3985,0.180426,8.70832,81.3407,162.899,4.67228,33.7215,13.2323,351.59,63.4361,998,184.526,62.709,6.97188,5.6,10.8,896,20726.9,23.439,23.439,21.5905,0,0,63.4361,0.463319,1.84853,0.079409,0.925712,0,0.2893,0.104378,0.44973,0,1.84853,0
"Dec 23, 02:00 pm",271.803,293,393,386.55,1,0.741972,0.989114,1,58.7909,0.2268,35.9952,84.253,151.682,4.65198,33.664,13.2098,292.73,66.3912,998,199.599,65.1428,7.29375,4.8,11.2,746,21900.5,24.685,24.685,22.813,0,0,66.3912,0.518163,1.87204,0.0870282,0.941604,0,0.2893,0.104378,0.44973,0,1.87204,0
"Dec 23, 03:00 pm",287.429,293,393,356.605,1,0.839784,0.99044,1,51.9052,0.309549,57.136,88.0905,139.932,4.66212,33.6911,13.2204,226.807,70.208,998,213.365,70.3288,7.17188,4.8,11,578,23415.1,26.2935,26.2935,24.3907,0,0,70.208,0.616964,1.90273,0.0972065,0.962118,0,0.2893,0.104378,0.44973,0,1.90273,0
"Dec 23, 04:00 pm",186.785,293,393,288.871,1,0.914115,0.991617,0.817284,43.3115,0.292873,73.1904,63.5576,113.353,4.70286,33.7161,13.2302,155.783,45.6245,998,225.438,77.6896,6.45,5.6,10.2,397,13668.9,15.9503,15.9503,14.2384,0,0,45.6245,0.727635,1.71192,0.0383146,0.830198,0,0.2893,0.104378,0.44973,0,1.71192,0
"Dec 23, 05:00 pm",0,323.603,319.075,27.4555,0.000413062,0.962474,0.992592,0,33.6968,0,80.6064,0,10.7735,3.74205,26.697,10.4759,12.9492,0,998,235.945,86.5356,5.79688,5.6,9,33,-355.488,0,0,-0.3703,0,0,0,0.831985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 06:00 pm",0,305.023,301.175,0,0,0.98828,0.993545,0,24.536,0,0,0,0,3.04392,22.3318,8.76301,0,0,998,245.267,96.3235,5.6,5.2,8.1,0,-355.488,0,0,-0.3703,0,0,0,0.909701,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 07:00 pm",0,289.144,285.822,0,0,1.00096,0.996127,0,15.3176,0,0,0,0,2.5358,18.9932,7.45295,0,0,998,253.882,107.21,4.99062,3.7,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.964477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 08:00 pm",0,275.38,272.478,0,0,1.00353,0.998346,0,6.67286,0,0,0,0,2.14847,16.3803,6.42763,0,0,998,262.344,118.575,4.24687,2.4,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.993226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 09:00 pm",0,263.268,260.697,0,0,1.00088,0.999738,0,1.06132,0,0,0,0,1.85222,14.3407,5.62729,0,0,998,271.404,130.17,3.50313,1.6,5.3,0,-355.488,0,0,-0.3703,0,0,0,0.999828,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 10:00 pm",0,252.46,250.154,0,0,1.00364,0.998135,0,7.51464,0,0,0,0,1.62038,12.7237,4.99279,0,0,998,282.381,141.7,2.7375,1.3,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.991412,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 23, 11:00 pm",0,242.669,240.574,0,0,1.00279,0.996908,0,12.3334,0,0,0,0,1.43101,11.4725,4.50183,0,0,998,298.299,152.609,2.07188,2,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.976921,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 12:00 am",0,233.755,231.846,0,0,1.00112,0.99618,0,15.1177,0,0,0,0,1.27852,10.3548,4.06322,0,0,998,326.949,161.287,1.38438,1.7,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.965392,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 01:00 am",0,225.56,223.805,0,0,1.00067,0.996032,0,15.6739,0,0,0,0,1.14886,9.44816,3.70746,0,0,998,14.3905,163.284,0.35,2,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.962815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 02:00 am",0,217.987,216.368,0,0,1.00199,0.996514,0,13.8493,0,0,0,0,1.0436,8.63879,3.38986,0,0,998,51.8328,156.731,-0.471875,1.6,0.7,0,-355.488,0,0,-0.3703,0,0,0,0.970929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 03:00 am",0,210.924,209.419,0,0,1.00354,0.997549,0,9.83404,0,0,0,0,0.951405,7.9803,3.13147,0,0,998,71.7694,146.446,-1.0375,2,-0.1,0,-355.488,0,0,-0.3703,0,0,0,0.985307,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 04:00 am",0,204.334,202.936,0,0,1.00268,0.999012,0,3.99564,0,0,0,0,0.869326,7.35844,2.88745,0,0,998,84.2907,135.08,-1.14688,1.7,-0.6,0,-355.488,0,0,-0.3703,0,0,0,0.997569,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 05:00 am",0,198.172,196.872,0,0,1.00232,0.999192,0,3.27074,0,0,0,0,0.800594,6.78633,2.66296,0,0,998,93.9426,123.468,-1.59063,1,-1.2,0,-355.488,0,0,-0.3703,0,0,0,0.998371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 06:00 am",0,192.354,191.134,0,0,1.00309,0.997101,0,11.5832,0,0,0,0,0.737927,6.33714,2.4867,0,0,998,102.546,111.974,-1.96875,1.2,-1.5,0,-355.488,0,0,-0.3703,0,0,0,0.979634,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 07:00 am",0,186.848,185.703,0,0,0.995097,0.994686,0,20.5945,0,0,0,0,0.684683,5.91295,2.32024,0,0,998,111.021,100.853,-2.05625,1,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.936093,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 08:00 am",0,181.633,180.557,0,0,0.974847,0.99291,0,29.9779,0,0,0,0,0.635679,5.51842,2.16543,0,0,998,119.981,90.3643,-2.07813,0.7,-2,0,-355.488,0,0,-0.3703,0,0,0,0.866218,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 09:00 am",0,209.128,227.54,225.701,0.599771,0.938492,0.992072,0.661168,39.1402,0.177155,-76.4702,24.7485,88.565,1.07507,8.77778,3.4444,114.188,0,998,129.932,81.2957,-0.825,0.2,-0.2,291,-355.488,0,0,-0.3703,0,0,0,0.775604,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 10:00 am",0,301.784,364.291,332.359,1,0.875437,0.990976,1,48.3393,0.352745,-64.1854,85.6329,130.418,4.63621,30.041,11.7881,196.2,0,998,141.307,73.2053,0.740625,0.3,1.6,500,-355.488,0,0,-0.3703,0,0,0,0.664718,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 11:00 am",281.816,293,393,404.486,1,0.785961,0.989691,1,56.0885,0.264754,-45.5335,93.4436,158.72,5.07572,33.2519,13.048,284.49,68.837,998,154.37,67.0191,1.85,0.1,3.1,725,14899.8,17.3051,17.3051,15.5207,0,0,48.8623,0.557912,1.78439,0.0935066,0.847476,0,0.2893,0.104378,0.44973,0,1.78439,0
"Dec 24, 12:00 pm",249.139,293,393,388.702,1,0.692015,0.988486,1,61.3225,0.191463,-20.8576,78.9674,152.527,5.01662,33.373,13.0956,317.844,60.8552,998,168.98,63.3576,2.0125,0.9,4.2,810,19701.6,22.3507,22.3507,20.5225,0,0,60.8552,0.479879,1.82818,0.0729412,0.911831,0,0.2893,0.104378,0.44973,0,1.82818,0
"Dec 24, 01:00 pm",241.061,293,393,392.987,1,0.667794,0.988189,1,62.3915,0.176953,8.45854,77.0205,154.208,4.97394,33.5486,13.1645,332.755,58.8821,998,184.399,62.6836,2.5,2.3,5,848,18917.9,21.5189,21.5189,19.7062,0,0,58.8821,0.463428,1.81274,0.0681138,0.901222,0,0.2893,0.104378,0.44973,0,1.81274,0
"Dec 24, 02:00 pm",289.472,293,393,407.957,1,0.74143,0.989107,1,58.8211,0.228669,35.7802,88.8531,160.082,4.958,33.6085,13.188,309.211,70.7072,998,199.484,65.0931,2.72188,2.3,5.3,788,23181.3,26.5037,26.5037,24.1472,0,0,70.7072,0.517712,2.3565,0.0985657,0.964799,0,0.2893,0.104378,0.89946,0,2.3565,0
"Dec 24, 03:00 pm",344.645,293,393,414.734,1,0.8392,0.990431,1,51.9574,0.318775,56.9713,102.378,162.742,4.96862,33.7031,13.2251,264.085,84.1838,998,213.266,70.2595,2.67812,2.4,5.1,673,28506.9,32.1625,32.1625,29.6947,0,0,84.1838,0.616247,2.46784,0.137723,1.03697,0,0.2893,0.104378,0.89946,0,2.46784,0
"Dec 24, 04:00 pm",225.44,293,393,330.736,1,0.913706,0.991609,0.823409,43.3735,0.308422,73.0606,73.2806,129.781,5.01127,33.6468,13.203,178.542,55.0664,998,225.357,77.6062,2.34688,2.4,4.3,455,17403.2,19.9115,19.9115,18.1283,0,0,55.0664,0.726892,1.7832,0.0590667,0.880721,0,0.2893,0.104378,0.44973,0,1.7832,0
"Dec 24, 05:00 pm",0,323.343,318.754,44.0626,0.00946475,0.962238,0.992586,0,33.7602,0,80.5465,0,17.2902,3.99085,26.5385,10.4137,20.7972,0,998,235.877,86.4462,1.61562,2.4,3.1,53,-355.488,0,0,-0.3703,0,0,0,0.831371,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 06:00 pm",0,304.6,300.72,0,0,0.988151,0.993526,0,24.5994,0,0,0,0,3.24024,22.0621,8.65719,0,0,998,245.208,96.2233,1.25,1.5,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.90924,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 07:00 pm",0,288.575,285.223,0,0,1.00091,0.996111,0,15.3766,0,0,0,0,2.6886,18.8187,7.38445,0,0,998,253.829,107.106,0.571875,1.5,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.964204,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 08:00 pm",0,274.684,271.755,0,0,1.00353,0.998333,0,6.72483,0,0,0,0,2.27329,16.2408,6.37287,0,0,998,262.292,118.469,0.028125,1,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.99312,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 09:00 pm",0,262.456,259.861,0,0,1.00084,0.999748,0,1.01917,0,0,0,0,1.95241,14.2401,5.5878,0,0,998,271.346,130.063,-0.18125,0.8,0.6,0,-355.488,0,0,-0.3703,0,0,0,0.999842,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 10:00 pm",0,251.519,249.187,0,0,1.00363,0.998142,0,7.48511,0,0,0,0,1.6978,12.6997,4.98335,0,0,998,282.304,141.594,-0.859375,1.3,0,0,-355.488,0,0,-0.3703,0,0,0,0.991479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 24, 11:00 pm",0,241.685,239.583,0,0,1.00279,0.996911,0,12.3208,0,0,0,0,1.49591,11.3328,4.44698,0,0,998,298.165,152.51,-1.40313,0.8,-0.7,0,-355.488,0,0,-0.3703,0,0,0,0.976968,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 12:00 am",0,232.756,230.845,0,0,1.00111,0.996178,0,15.1254,0,0,0,0,1.32954,10.2169,4.00911,0,0,998,326.657,161.215,-1.69062,0.6,-1.3,0,-355.488,0,0,-0.3703,0,0,0,0.965357,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 01:00 am",0,224.503,222.735,0,0,1.00065,0.996023,0,15.7063,0,0,0,0,1.18199,9.43006,3.70036,0,0,998,13.9725,163.286,-1.79062,2.3,-1.4,0,-355.488,0,0,-0.3703,0,0,0,0.962662,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 02:00 am",0,216.851,215.218,0,0,1.00196,0.9965,0,13.9002,0,0,0,0,1.06168,8.67814,3.4053,0,0,998,51.573,156.79,-1.99063,3.1,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0.970716,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 03:00 am",0,209.769,208.263,0,0,1.00353,0.997532,0,9.89859,0,0,0,0,0.957722,7.95373,3.12105,0,0,998,71.6109,146.524,-1.93438,2.7,-1.7,0,-355.488,0,0,-0.3703,0,0,0,0.985114,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 04:00 am",0,203.125,201.717,0,0,1.00271,0.998993,0,4.07116,0,0,0,0,0.869146,7.41256,2.90869,0,0,998,84.1747,135.164,-2.03437,4.2,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0.997477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 05:00 am",0,196.908,195.6,0,0,1.00227,0.999213,0,3.18686,0,0,0,0,0.792674,6.85075,2.68823,0,0,998,93.8449,123.552,-2.03437,3.7,-1.8,0,-355.488,0,0,-0.3703,0,0,0,0.998454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 06:00 am",0,191.029,189.798,0,0,1.00312,0.997125,0,11.4934,0,0,0,0,0.727834,6.41798,2.51842,0,0,998,102.455,112.055,-2.13438,4.8,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.979948,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 07:00 am",0,185.458,184.302,0,0,0.995232,0.994713,0,20.5006,0,0,0,0,0.670817,6.00461,2.35621,0,0,998,110.93,100.928,-2.05625,5.2,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.936668,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 08:00 am",0,180.208,179.129,0,0,0.975129,0.992918,0,29.882,0,0,0,0,0.62179,5.56289,2.18288,0,0,998,119.886,90.4315,-2.13438,3.4,-1.9,0,-355.488,0,0,-0.3703,0,0,0,0.867054,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 09:00 am",0,175.237,174.225,0,0.593748,0.938995,0.992082,0.658958,39.0422,0,-76.5162,0,0,0.574407,5.19615,2.03897,0,0,998,129.828,81.3505,-1.76875,3,-1.3,0,-355.488,0,0,-0.3703,0,0,0,0.776682,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 10:00 am",0,170.497,169.54,0.665914,1,0.876254,0.990989,1,48.2475,0,-64.2899,0.171736,0.261305,0.532527,4.89078,1.91914,0.3924,0,998,141.192,73.2446,-1.30313,3.4,-0.6,1,-355.488,0,0,-0.3703,0,0,0,0.665914,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 11:00 am",0,165.977,165.076,1.11815,1,0.787144,0.989707,1,56.0082,0,-45.6841,0.258705,0.438761,0.494241,4.59167,1.80177,0.7848,0,998,154.245,67.0376,-0.615625,3.4,0.4,2,-355.488,0,0,-0.3703,0,0,0,0.559074,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 12:00 pm",0,161.656,160.803,0.961429,1,0.693198,0.988501,1,61.2679,0,-21.0731,0.195658,0.377265,0.461678,4.32071,1.69545,0.7848,0,998,168.849,63.351,0.3625,3.4,1.3,2,-355.488,0,0,-0.3703,0,0,0,0.480714,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 01:00 pm",0,157.513,156.706,3.7092,1,0.668133,0.988194,1,62.3771,0,8.20801,0.727328,1.45549,0.432854,4.07292,1.59822,3.1392,0,998,184.273,62.6507,0.7375,3.5,2.3,8,-355.488,0,0,-0.3703,0,0,0,0.46365,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 02:00 pm",0,164.732,169.408,34.6633,1,0.74101,0.989102,1,58.8445,0.19944,35.5603,7.54537,13.6019,0.486384,4.62679,1.81555,26.2908,0,998,199.371,65.0361,1.30312,3.7,3.1,67,-355.488,0,0,-0.3703,0,0,0,0.517363,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 03:00 pm",0,265.894,334.803,357.057,1,0.838685,0.990424,1,52.0033,0.334705,56.8002,88.0852,140.109,3.10175,22.4446,8.80725,227.592,0,998,213.172,70.1835,1.3,3.7,3.8,580,-355.488,0,0,-0.3703,0,0,0,0.615616,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 04:00 pm",261.909,293,393,490.925,1,0.913334,0.991603,0.829823,43.4296,0.343864,72.9246,109.575,192.639,5.02733,33.9805,13.3339,265.262,63.9745,998,225.28,77.5168,1.34375,3.1,4,676,12985.7,15.2725,15.2725,13.5267,0,0,43.9999,0.72622,1.74574,0.0807802,0.821552,0,0.2893,0.104378,0.44973,0,1.74574,0
"Dec 25, 05:00 pm",0,323.192,318.567,251.736,0.0189741,0.962022,0.992581,0,33.8178,0,80.4835,0,98.7812,3.97424,26.8572,10.5388,118.897,0,998,235.814,86.3515,0.8,3.1,3.3,303,-355.488,0,0,-0.3703,0,0,0,0.830812,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 06:00 pm",0,304.344,300.443,0,0,0.988034,0.993509,0,24.657,0,0,0,0,3.2144,22.2795,8.74248,0,0,998,245.156,96.1182,0.55625,4.6,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.908822,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 07:00 pm",0,288.296,284.94,0,0,1.00087,0.996097,0,15.4296,0,0,0,0,2.65889,18.9113,7.4208,0,0,998,253.782,106.997,0.078125,3.2,2.5,0,-355.488,0,0,-0.3703,0,0,0,0.963958,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 08:00 pm",0,274.385,271.452,0,0,1.00354,0.998321,0,6.77043,0,0,0,0,2.23486,16.3603,6.4198,0,0,998,262.247,118.358,0.0125,3,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.993026,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 09:00 pm",0,262.154,259.558,0,0,1.00082,0.999757,0,0.983743,0,0,0,0,1.91306,14.3358,5.62537,0,0,998,271.297,129.951,-0.3875,2.5,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.999853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 10:00 pm",0,251.241,248.914,0,0,1.00363,0.998148,0,7.46263,0,0,0,0,1.65866,12.7511,5.00352,0,0,998,282.238,141.483,-0.7875,2.8,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.99153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 25, 11:00 pm",0,241.426,239.328,0,0,1.0028,0.996913,0,12.3154,0,0,0,0,1.45483,11.4032,4.47461,0,0,998,298.045,152.406,-1.10938,2.4,1,0,-355.488,0,0,-0.3703,0,0,0,0.976988,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 12:00 am",0,232.535,230.632,0,0,1.0011,0.996174,0,15.1402,0,0,0,0,1.2894,10.2553,4.02417,0,0,998,326.379,161.136,-1.43125,1.7,0.6,0,-355.488,0,0,-0.3703,0,0,0,0.96529,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 01:00 am",0,224.43,222.697,0,0,1.00061,0.996013,0,15.7454,0,0,0,0,1.15362,9.26548,3.63577,0,0,998,13.55,163.28,-1.44062,0.9,0.2,0,-355.488,0,0,-0.3703,0,0,0,0.962477,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 02:00 am",0,216.953,215.355,0,0,1.00192,0.996485,0,13.9582,0,0,0,0,1.0432,8.4757,3.32587,0,0,998,51.2991,156.843,-1.78437,0.7,-0.3,0,-355.488,0,0,-0.3703,0,0,0,0.970472,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 03:00 am",0,210.008,208.529,0,0,1.00352,0.997514,0,9.97011,0,0,0,0,0.94849,7.7931,3.05801,0,0,998,71.4406,146.597,-2.20625,0.6,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0.984898,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 04:00 am",0,203.486,202.103,0,0,1.00275,0.998973,0,4.15333,0,0,0,0,0.863608,7.2643,2.85051,0,0,998,84.0492,135.243,-2.40625,1.3,-1,0,-355.488,0,0,-0.3703,0,0,0,0.997374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 05:00 am",0,197.363,196.072,0,0,1.00222,0.999235,0,3.09673,0,0,0,0,0.792227,6.73732,2.64373,0,0,998,93.7393,123.632,-2.47187,1.2,-1.3,0,-355.488,0,0,-0.3703,0,0,0,0.99854,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 06:00 am",0,191.602,190.396,0,0,1.00315,0.997149,0,11.3976,0,0,0,0,0.728733,6.26043,2.45659,0,0,998,102.357,112.132,-2.72813,1,-1.4,0,-355.488,0,0,-0.3703,0,0,0,0.980279,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 07:00 am",0,186.137,185.001,0,0,0.995375,0.994741,0,20.4012,0,0,0,0,0.674641,5.86743,2.30238,0,0,998,110.834,100.999,-2.5375,1.2,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0.937275,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 08:00 am",0,180.914,179.836,0,0,0.975426,0.992926,0,29.7806,0,0,0,0,0.62545,5.54697,2.17663,0,0,998,119.785,90.4932,-2.45937,2.1,-1.6,0,-355.488,0,0,-0.3703,0,0,0,0.867934,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 09:00 am",0,175.955,174.943,0.777815,0.588202,0.939523,0.992093,0.65692,38.939,0,-76.5587,0.0831994,0.305215,0.577002,5.18944,2.03634,0.3924,0,998,129.719,81.3993,-1.8375,2,-0.9,1,-355.488,0,0,-0.3703,0,0,0,0.777815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 10:00 am",0,171.242,170.29,1.33437,1,0.877117,0.991002,1,48.15,0,-64.3876,0.344471,0.523605,0.530677,4.87253,1.91198,0.7848,0,998,141.073,73.2771,-0.771875,2.4,0.4,2,-355.488,0,0,-0.3703,0,0,0,0.667183,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 11:00 am",0,166.739,165.839,3.92227,1,0.78841,0.989724,1,55.9218,0,-45.828,0.908969,1.5391,0.491371,4.59487,1.80303,2.7468,0,998,154.116,67.0488,0.115625,3.1,1.6,7,-355.488,0,0,-0.3703,0,0,0,0.560324,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 12:00 pm",0,204.471,229.184,155.093,1,0.694525,0.988517,1,61.2064,0.215495,-21.2839,31.6235,60.8586,0.999724,8.65273,3.39533,126.353,0,998,168.717,63.3369,1.24688,1.9,3.2,322,-355.488,0,0,-0.3703,0,0,0,0.481656,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 01:00 pm",0,292.342,348.23,388.355,1,0.668644,0.9882,1,62.3555,0.18816,7.95715,76.2105,152.391,3.87913,26.8403,10.5321,328.439,0,998,184.147,62.6102,2.53438,2.4,4.8,837,-355.488,0,0,-0.3703,0,0,0,0.463985,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 02:00 pm",256.857,293,393,439.034,1,0.740716,0.989098,1,58.8608,0.232372,35.3357,95.5288,172.277,4.93152,33.5963,13.1832,333.148,62.7405,998,199.261,64.9718,2.9875,2,5.8,849,12501.7,14.7586,14.7586,13.0226,0,0,42.7658,0.517119,1.73606,0.0776487,0.814998,0,0.2893,0.104378,0.44973,0,1.73606,0
"Dec 26, 03:00 pm",426.185,293,393,495.749,1,0.838241,0.990417,1,52.0427,0.329147,56.623,122.235,194.532,4.91041,33.6988,13.2234,316.274,104.101,998,213.081,70.1008,3.46562,1.7,6.2,806,36300.4,40.4531,40.4531,37.8129,0,0,104.101,0.615074,2.64013,0.204277,1.14272,0,0.2893,0.104378,0.89946,0,2.64013,0
