"Time stamp","Field HTF mass flow rate total | (kg/s)","Field HTF temperature cold header inlet | (C)","Field HTF temperature hot header outlet | (C)","Field collector DNI-cosine product | (W/m2)","Field collector fraction of time period tracking","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector thermal and optical efficiency","Field collector tracking angle | (deg)","Field thermal power absorbed | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power pipe losses | (MWt)","Field thermal power receiver heat loss | (kJ/hr-m2)","Field thermal power receiver total loss | (MWt)","Field thermal power total incident | (MWt)","Field thermal power total produced | (MWt)","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","Resource Dry bulb temperature | (C)","Resource Beam normal irradiance | (W/m2)","System power generated | (kW)","Cycle electrical power output (gross) | (MWe)","Cycle electrical power output (gross, solar share) | (MWe)","Cycle electrical power output (net) | (MWe)","Cycle thermal energy dumped - min. load requirement | (MWt)","Cycle thermal energy dumped - solar field | (MWt)","Cycle thermal power input | (MWt)","Field collector cosine efficiency","Parasitic power total consumption | (MWe)","Parasitic power solar field HTF pump | (MWe)","Parasitic power generation-dependent load | (MWe)","Parasitic power freeze protection pump | (MWe)","Parasitic power fixed load | (MWe)","Parasitic power field collector drives | (MWe)","Parasitic power condenser operation | (MWe)","Parasitic power auxiliary heater operation | (MWe)","Parasitic power - online total | (MWe)","Parasitic power - offline total | (MWe)"
"Dec 26, 04:00 pm",371.371,293,393,483.989,1,0.913002,0.991597,0.83652,43.4795,0.346585,72.7825,108.859,189.917,4.92624,33.6919,13.2207,261.731,90.712,998,225.208,77.4215,2.775,1.3,5.9,667,31071,34.8889,34.8889,32.3656,0,0,90.712,0.72562,2.52328,0.158396,1.07175,0,0.2893,0.104378,0.89946,0,2.52328,0
"Dec 26, 05:00 pm",0,323.357,318.771,215.881,0.0289324,0.961828,0.992577,0,33.8694,0,80.4172,0,84.7115,3.91495,26.7071,10.4799,102.024,0,998,235.757,86.2516,2.14375,2.1,4.8,260,-355.488,0,0,-0.3703,0,0,0,0.83031,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 06:00 pm",0,304.637,300.762,0,0,0.987929,0.993493,0,24.7086,0,0,0,0,3.17223,22.1976,8.71035,0,0,998,245.109,96.0085,1.8,3.2,4.3,0,-355.488,0,0,-0.3703,0,0,0,0.908446,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 07:00 pm",0,288.663,285.322,0,0,1.00083,0.996085,0,15.4764,0,0,0,0,2.62799,18.8892,7.41212,0,0,998,253.743,106.884,1.53437,2.5,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.96374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 08:00 pm",0,274.779,271.851,0,0,1.00355,0.998311,0,6.8096,0,0,0,0,2.21137,16.397,6.4342,0,0,998,262.211,118.243,1.60313,3,3.4,0,-355.488,0,0,-0.3703,0,0,0,0.992946,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 09:00 pm",0,262.547,259.95,0,0,1.00079,0.999764,0,0.955081,0,0,0,0,1.89475,14.3988,5.6501,0,0,998,271.257,129.836,1.025,2.9,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.999861,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 10:00 pm",0,251.621,249.291,0,0,1.00363,0.998151,0,7.44724,0,0,0,0,1.64431,12.8189,5.03015,0,0,998,282.182,141.369,0.525,3.4,2.4,0,-355.488,0,0,-0.3703,0,0,0,0.991565,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 26, 11:00 pm",0,241.771,239.665,0,0,1.00279,0.996912,0,12.3172,0,0,0,0,1.44326,11.4962,4.51112,0,0,998,297.939,152.296,0.259375,3.5,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.976981,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 12:00 am",0,232.825,230.91,0,0,1.00108,0.996168,0,15.1619,0,0,0,0,1.27976,10.3717,4.06987,0,0,998,326.116,161.05,-0.00625002,3.2,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.965191,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 01:00 am",0,224.619,222.864,0,0,1.00058,0.996001,0,15.7912,0,0,0,0,1.14311,9.45109,3.70861,0,0,998,13.1238,163.265,-0.40625,3.5,1,0,-355.488,0,0,-0.3703,0,0,0,0.96226,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 02:00 am",0,216.989,215.358,0,0,1.00188,0.996468,0,14.0231,0,0,0,0,1.03125,8.73555,3.42783,0,0,998,51.0115,156.889,-0.4375,5.2,0.5,0,-355.488,0,0,-0.3703,0,0,0,0.970198,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 03:00 am",0,209.93,208.428,0,0,1.00351,0.997494,0,10.0485,0,0,0,0,0.934639,7.98161,3.13198,0,0,998,71.2586,146.665,-0.759375,3.9,0.1,0,-355.488,0,0,-0.3703,0,0,0,0.98466,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 04:00 am",0,203.292,201.885,0,0,1.00279,0.998951,0,4.24207,0,0,0,0,0.850772,7.45694,2.92611,0,0,998,83.9145,135.317,-0.66875,6.1,-0.2,0,-355.488,0,0,-0.3703,0,0,0,0.99726,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 05:00 am",0,197.08,195.772,0,0,1.00217,0.999259,0,3.00043,0,0,0,0,0.77832,6.88611,2.70211,0,0,998,93.6259,123.706,-0.946875,5.2,-0.4,0,-355.488,0,0,-0.3703,0,0,0,0.998629,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 06:00 am",0,191.236,190.013,0,0,1.00319,0.997175,0,11.296,0,0,0,0,0.716202,6.39858,2.5108,0,0,998,102.253,112.203,-1.225,4.8,-0.6,0,-355.488,0,0,-0.3703,0,0,0,0.980628,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 07:00 am",0,185.735,184.594,0,0,0.995524,0.99477,0,20.2962,0,0,0,0,0.662854,5.92943,2.32671,0,0,998,110.731,101.064,-1.50312,3.4,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0.937912,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 08:00 am",0,180.533,179.463,0,0,0.975736,0.992935,0,29.6738,0,0,0,0,0.614913,5.52709,2.16883,0,0,998,119.679,90.5493,-1.50312,2.7,-0.8,0,-355.488,0,0,-0.3703,0,0,0,0.868858,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 09:00 am",0,175.597,174.591,8.56902,0.583138,0.940073,0.992104,0.655055,38.8307,0,-76.5976,0.906658,3.36248,0.568458,5.17327,2.02999,4.3164,0,998,129.606,81.4421,-1.1375,2.5,-0.2,11,-355.488,0,0,-0.3703,0,0,0,0.779002,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 10:00 am",0,176.244,176.967,13.3704,1,0.878023,0.991017,1,48.0469,0.102756,-64.4784,3.45523,5.24656,0.573961,5.28757,2.07484,7.848,0,998,140.951,73.303,-0.49375,3.4,0.6,20,-355.488,0,0,-0.3703,0,0,0,0.668521,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 11:00 am",0,207.854,228.291,116.264,1,0.789757,0.989742,1,55.8292,0.276726,-45.965,26.9902,45.622,1.02897,8.87779,3.48364,81.2268,0,998,153.986,67.0528,0.703125,3.5,2.5,207,-355.488,0,0,-0.3703,0,0,0,0.561662,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 12:00 pm",0,261.646,292.769,211.906,1,0.695993,0.988535,1,61.138,0.198582,-21.4898,43.2998,83.1519,2.30068,17.3053,6.79059,172.264,0,998,168.585,63.3153,1.95625,3.2,4.3,439,-355.488,0,0,-0.3703,0,0,0,0.482702,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 01:00 pm",0,282.479,286.462,70.5938,1,0.669327,0.988208,1,62.3265,0.0686814,7.70637,13.8675,27.701,2.50716,18.5114,7.26388,59.6448,0,998,184.023,62.5621,2.5,3.5,5,152,-355.488,0,0,-0.3703,0,0,0,0.464433,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 02:00 pm",0,272.602,269.752,17.5773,1,0.740548,0.989096,1,58.8701,0,35.1067,3.82375,6.89734,2.09917,16.0288,6.28971,13.3416,0,998,199.154,64.9004,2.54375,3.5,5.2,34,-355.488,0,0,-0.3703,0,0,0,0.51698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 03:00 pm",0,283.338,292.505,81.13,1,0.83787,0.990412,1,52.0756,0.190262,56.44,19.9949,31.8354,2.60443,19.2037,7.53552,51.7968,0,998,212.995,70.0115,2.82188,3.7,5.4,132,-355.488,0,0,-0.3703,0,0,0,0.614621,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 04:00 pm",0,293,393,37.7049,1,0.91271,0.991592,0.843493,43.5233,0,72.6345,8.54851,14.7954,4.97394,33.408,13.1093,20.4048,0,998,225.141,77.3203,2.57813,4.8,5,52,-355.488,0,0,-0.3703,0,0,0,0.725094,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 05:00 pm",0,323.319,318.724,19.9168,0.0393307,0.961656,0.992572,0,33.9151,0,80.3479,0,7.81534,3.94445,26.701,10.4775,9.4176,0,998,235.706,86.1465,2.225,5,4.1,24,-355.488,0,0,-0.3703,0,0,0,0.829865,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 06:00 pm",0,304.526,300.635,0,0,0.987836,0.993479,0,24.7541,0,0,0,0,3.18689,22.281,8.74308,0,0,998,245.069,95.8942,2.00312,4.4,3.8,0,-355.488,0,0,-0.3703,0,0,0,0.908113,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 07:00 pm",0,288.458,285.097,0,0,1.0008,0.996074,0,15.517,0,0,0,0,2.6308,19.031,7.46777,0,0,998,253.71,106.767,1.85938,4.8,3.5,0,-355.488,0,0,-0.3703,0,0,0,0.963551,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 08:00 pm",0,274.563,271.634,0,0,1.00355,0.998303,0,6.84228,0,0,0,0,2.21088,16.3947,6.43327,0,0,998,262.182,118.124,1.325,3.4,3.2,0,-355.488,0,0,-0.3703,0,0,0,0.992878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 09:00 pm",0,262.334,259.738,0,0,1.00078,0.99977,0,0.933227,0,0,0,0,1.88928,14.4008,5.65089,0,0,998,271.227,129.717,1.18125,3.4,2.9,0,-355.488,0,0,-0.3703,0,0,0,0.999867,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 10:00 pm",0,251.451,249.131,0,0,1.00363,0.998154,0,7.43898,0,0,0,0,1.63596,12.7632,5.0083,0,0,998,282.138,141.251,0.959375,3,2.6,0,-355.488,0,0,-0.3703,0,0,0,0.991583,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 27, 11:00 pm",0,241.621,239.518,0,0,1.00279,0.99691,0,12.3264,0,0,0,0,1.43405,11.4918,4.50939,0,0,998,297.847,152.182,0.6375,3.9,2.2,0,-355.488,0,0,-0.3703,0,0,0,0.976947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 12:00 am",0,232.667,230.75,0,0,1.00106,0.99616,0,15.1907,0,0,0,0,1.26756,10.4145,4.08663,0,0,998,325.868,160.957,0.571875,4.6,1.9,0,-355.488,0,0,-0.3703,0,0,0,0.965059,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 01:00 am",0,224.478,222.726,0,0,1.00053,0.995987,0,15.8436,0,0,0,0,1.1274,9.45919,3.71179,0,0,998,12.6951,163.242,0.471875,4.4,1.8,0,-355.488,0,0,-0.3703,0,0,0,0.962011,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 02:00 am",0,216.94,215.33,0,0,1.00183,0.996449,0,14.0951,0,0,0,0,1.01393,8.63239,3.38735,0,0,998,50.7108,156.928,0.19375,3.7,1.6,0,-355.488,0,0,-0.3703,0,0,0,0.969893,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 03:00 am",0,209.909,208.412,0,0,1.00349,0.997472,0,10.1338,0,0,0,0,0.916438,7.99947,3.13899,0,0,998,71.0651,146.728,-0.084375,5.2,1.4,0,-355.488,0,0,-0.3703,0,0,0,0.984399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 04:00 am",0,203.366,201.98,0,0,1.00283,0.998927,0,4.33732,0,0,0,0,0.832976,7.35805,2.8873,0,0,998,83.7704,135.387,0.05,4.4,1.3,0,-355.488,0,0,-0.3703,0,0,0,0.997136,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 05:00 am",0,197.207,195.908,0,0,1.00211,0.999284,0,2.89802,0,0,0,0,0.761508,6.86668,2.69449,0,0,998,93.5048,123.776,0.028125,5.6,1.2,0,-355.488,0,0,-0.3703,0,0,0,0.998721,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 06:00 am",0,191.385,190.166,0,0,1.00322,0.997203,0,11.1887,0,0,0,0,0.700022,6.41619,2.51771,0,0,998,102.142,112.27,0.084375,6.4,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.980993,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 07:00 am",0,185.887,184.745,0,0,0.995679,0.994801,0,20.1858,0,0,0,0,0.646162,5.97549,2.34478,0,0,998,110.622,101.124,0.00625002,5.9,1.1,0,-355.488,0,0,-0.3703,0,0,0,0.938579,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 08:00 am",0,180.678,179.606,0,0,0.976059,0.992944,0,29.5618,0,0,0,0,0.601322,5.57489,2.18759,0,0,998,119.567,90.5997,0.11875,5,0.9,0,-355.488,0,0,-0.3703,0,0,0,0.869824,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 09:00 am",0,175.722,174.711,0.78024,0.578561,0.940644,0.992115,0.653365,38.7174,0,-76.6328,0.0817459,0.306166,0.555994,5.23702,2.05501,0.3924,0,998,129.488,81.4787,1.03125,5.6,1.5,1,-355.488,0,0,-0.3703,0,0,0,0.78024,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 10:00 am",0,170.999,170.045,0,1,0.878971,0.991032,1,47.9384,0,-64.5623,0,0,0.517434,4.91676,1.92934,0,0,998,140.824,73.3222,1.21875,5.6,2,0,-355.488,0,0,-0.3703,0,0,0,0.669929,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 11:00 am",0,166.465,165.558,0.563085,1,0.791183,0.989761,1,55.7306,0,-46.095,0.130956,0.220954,0.484399,4.65184,1.82538,0.3924,0,998,153.853,67.0496,1.4625,6.6,2.4,1,-355.488,0,0,-0.3703,0,0,0,0.563085,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 12:00 pm",0,162.13,161.274,0.967701,1,0.697597,0.988555,1,61.0628,0,-21.6903,0.198195,0.379726,0.453905,4.36804,1.71402,0.7848,0,998,168.451,63.2861,2.1625,6.1,3.1,2,-355.488,0,0,-0.3703,0,0,0,0.483851,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 01:00 pm",0,171.939,178.292,48.8244,1,0.67018,0.988218,1,62.2901,0.171392,7.45607,9.60344,19.1587,0.531972,5.12173,2.00977,41.202,0,998,183.899,62.5065,2.54688,4.4,4.5,105,-355.488,0,0,-0.3703,0,0,0,0.464994,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 02:00 pm",0,182.624,187.384,37.2202,1,0.740509,0.989095,1,58.8723,0.185527,34.8737,8.09641,14.6052,0.603784,5.73642,2.25097,28.2528,0,998,199.049,64.8218,3.13438,2.9,5.4,72,-355.488,0,0,-0.3703,0,0,0,0.516947,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 03:00 pm",0,237.595,273.416,188.578,1,0.837573,0.990408,1,52.1019,0.327359,56.2512,46.4592,73.9978,1.68045,13.6159,5.34286,120.467,0,998,212.913,69.9157,3.7125,2.4,5.9,307,-355.488,0,0,-0.3703,0,0,0,0.614259,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 04:00 pm",0,246.59,244.427,23.9132,1,0.912459,0.991587,0.850735,43.5608,0,72.4806,5.46666,9.38355,1.46165,11.9589,4.69269,12.9492,0,998,225.079,77.2133,3.84688,2.1,5.8,33,-355.488,0,0,-0.3703,0,0,0,0.724643,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 05:00 pm",0,237.46,235.504,0,0.0501597,0.961506,0.992569,0,33.9547,0,80.2756,0,0,1.29684,10.7041,4.2003,0,0,998,235.66,86.0364,3.77187,1.3,5.1,0,-355.488,0,0,-0.3703,0,0,0,0.829479,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 06:00 pm",0,229.15,227.369,0,0,0.987755,0.993468,0,24.7935,0,0,0,0,1.15183,9.68335,3.79975,0,0,998,245.035,95.7753,3.90625,1,5,0,-355.488,0,0,-0.3703,0,0,0,0.907825,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 07:00 pm",0,221.469,219.823,0,0,1.00077,0.996065,0,15.5514,0,0,0,0,1.02932,8.91844,3.4996,0,0,998,253.684,106.646,4.14063,2.1,5,0,-355.488,0,0,-0.3703,0,0,0,0.963391,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 08:00 pm",0,214.358,212.839,0,0,1.00356,0.998297,0,6.86842,0,0,0,0,0.929402,8.18007,3.20986,0,0,998,262.16,118.002,4.11875,1.9,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.992823,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 09:00 pm",0,207.709,206.293,0,0,1.00077,0.999773,0,0.918221,0,0,0,0,0.842121,7.59757,2.98129,0,0,998,271.205,129.594,4.04063,3,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.999872,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 10:00 pm",0,201.472,200.15,0,0,1.00363,0.998154,0,7.43787,0,0,0,0,0.768972,7.05585,2.76872,0,0,998,282.105,141.128,3.8625,3.5,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.991586,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 28, 11:00 pm",0,195.599,194.363,0,0,1.00278,0.996906,0,12.3428,0,0,0,0,0.705283,6.57058,2.57829,0,0,998,297.77,152.064,3.70625,3.9,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.976886,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 12:00 am",0,190.038,188.874,0,0,1.00103,0.996151,0,15.2266,0,0,0,0,0.651286,6.15156,2.41387,0,0,998,325.635,160.857,3.45,4.6,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.964895,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 01:00 am",0,184.761,183.666,0,0,1.00048,0.995971,0,15.9026,0,0,0,0,0.603688,5.75776,2.25934,0,0,998,12.2648,163.21,3.1375,4.8,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.961729,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 02:00 am",0,179.75,178.719,0,0,1.00178,0.996429,0,14.1738,0,0,0,0,0.562425,5.38639,2.11362,0,0,998,50.3971,156.961,3.1375,4.4,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.969557,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 03:00 am",0,174.937,173.956,0,0,1.00347,0.997449,0,10.2259,0,0,0,0,0.526192,5.10874,2.00467,0,0,998,70.8604,146.785,3.21562,6.1,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.984115,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 04:00 am",0,170.326,169.396,0,0,1.00287,0.998902,0,4.439,0,0,0,0,0.494486,4.81189,1.88818,0,0,998,83.6172,135.451,3.29375,6.1,4.7,0,-355.488,0,0,-0.3703,0,0,0,0.997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 05:00 am",0,165.939,165.065,0,0,1.00205,0.999311,0,2.78959,0,0,0,0,0.466307,4.48473,1.75981,0,0,998,93.376,123.842,3.39375,3.9,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.998815,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 06:00 am",0,161.713,160.879,0,0,1.00325,0.997232,0,11.0758,0,0,0,0,0.442009,4.25096,1.66808,0,0,998,102.024,112.331,3.8625,4.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.981374,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 07:00 am",0,157.632,156.837,0,0,0.99584,0.994833,0,20.07,0,0,0,0,0.420528,4.02875,1.58088,0,0,998,110.507,101.179,4.01875,4.2,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.939274,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 08:00 am",0,153.684,152.923,0,0,0.976394,0.992954,0,29.4446,0,0,0,0,0.401024,3.82624,1.50142,0,0,998,119.45,90.6445,4.11875,4.4,4.9,0,-355.488,0,0,-0.3703,0,0,0,0.870831,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 09:00 am",0,149.865,149.139,0.78153,0.574476,0.941237,0.992127,0.651852,38.5991,0,-76.6643,0.0811667,0.306672,0.381254,3.6313,1.42492,0.3924,0,998,129.365,81.5092,4.42812,5,5.6,1,-355.488,0,0,-0.3703,0,0,0,0.78153,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 10:00 am",0,146.184,145.494,1.34281,1,0.87996,0.991047,1,47.8245,0,-64.6392,0.34779,0.526918,0.362864,3.42604,1.34438,0.7848,0,998,140.694,73.3346,5.35,4.8,6.6,2,-355.488,0,0,-0.3703,0,0,0,0.671404,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 11:00 am",0,150.994,154.081,23.1482,1,0.792684,0.989781,1,55.6261,0.220968,-46.2177,5.39389,9.08337,0.38256,3.71129,1.45631,16.0884,0,998,153.717,67.039,6.34688,5,8.3,41,-355.488,0,0,-0.3703,0,0,0,0.564591,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 12:00 pm",0,185.343,205.914,126.612,1,0.699335,0.988577,1,60.9809,0.221955,-21.8852,25.9965,49.6824,0.660437,6.63674,2.60426,102.416,0,998,168.317,63.2493,7.55625,6.6,9.9,261,-355.488,0,0,-0.3703,0,0,0,0.485102,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 01:00 pm",0,190.772,189.627,4.65669,1,0.671202,0.988231,1,62.2465,0,7.20666,0.917348,1.82728,0.612349,6.13387,2.40693,3.924,0,998,183.777,62.4433,7.5125,6.6,9.7,10,-355.488,0,0,-0.3703,0,0,0,0.465669,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 02:00 pm",0,185.563,184.48,0.517021,1,0.740598,0.989096,1,58.8673,0,34.6371,0.11248,0.202879,0.57114,5.77169,2.26481,0.3924,0,998,198.948,64.7361,7.2125,7.9,9.4,1,-355.488,0,0,-0.3703,0,0,0,0.517021,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 03:00 pm",0,180.592,179.568,2.45596,1,0.837351,0.990405,1,52.1215,0,56.0569,0.604904,0.963718,0.53302,5.42873,2.13023,1.5696,0,998,212.835,69.8135,7.13437,8.8,9.4,4,-355.488,0,0,-0.3703,0,0,0,0.61399,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 04:00 pm",0,175.837,174.866,0,1,0.912251,0.991584,0.858238,43.592,0,72.321,0,0,0.502455,5.10903,2.00478,0,0,998,225.023,77.1006,6.57813,8.8,9,0,-355.488,0,0,-0.3703,0,0,0,0.724268,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 05:00 pm",0,171.261,170.336,0,0.0614099,0.961379,0.992566,0,33.9882,0,80.2002,0,0,0.476116,4.83583,1.89758,0,0,998,235.62,85.9212,6.54688,9.5,8.5,0,-355.488,0,0,-0.3703,0,0,0,0.829152,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 06:00 pm",0,166.85,165.967,0,0,0.987686,0.993458,0,24.8267,0,0,0,0,0.452802,4.57963,1.79705,0,0,998,245.008,95.6521,7.0625,9.8,8,0,-355.488,0,0,-0.3703,0,0,0,0.907582,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 07:00 pm",0,162.62,161.785,0,0,1.00075,0.996057,0,15.5793,0,0,0,0,0.429654,4.30173,1.688,0,0,998,253.666,106.521,6.75,8.3,8,0,-355.488,0,0,-0.3703,0,0,0,0.96326,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 08:00 pm",0,158.531,157.732,0,0,1.00356,0.998292,0,6.88797,0,0,0,0,0.409656,4.08811,1.60417,0,0,998,262.147,117.876,6.9625,9.1,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.992783,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 09:00 pm",0,154.576,153.813,0,0,1.00076,0.999775,0,0.910097,0,0,0,0,0.392394,3.87346,1.51995,0,0,998,271.192,129.468,6.7625,8.6,7.7,0,-355.488,0,0,-0.3703,0,0,0,0.999874,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 10:00 pm",0,150.751,150.022,0,0,1.00363,0.998152,0,7.44393,0,0,0,0,0.377076,3.66804,1.43934,0,0,998,282.083,141.002,6.32813,7.6,7.5,0,-355.488,0,0,-0.3703,0,0,0,0.991572,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 29, 11:00 pm",0,147.033,146.333,0,0,1.00277,0.996899,0,12.3666,0,0,0,0,0.363403,3.49344,1.37083,0,0,998,297.706,151.94,6.3625,7.6,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.976797,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 12:00 am",0,143.443,142.777,0,0,1.001,0.996139,0,15.2695,0,0,0,0,0.351288,3.2878,1.29013,0,0,998,325.419,160.751,6.1625,4.8,7.1,0,-355.488,0,0,-0.3703,0,0,0,0.964698,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 01:00 am",0,139.919,139.272,0,0,1.00042,0.995954,0,15.9683,0,0,0,0,0.340965,3.17424,1.24557,0,0,998,11.8341,163.17,5.7625,6.6,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.961414,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 02:00 am",0,136.479,135.856,0,0,1.00173,0.996406,0,14.2595,0,0,0,0,0.331376,3.02807,1.18822,0,0,998,50.0711,156.987,5.54063,5.9,6.4,0,-355.488,0,0,-0.3703,0,0,0,0.96919,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 03:00 am",0,133.114,132.512,0,0,1.00345,0.997424,0,10.3247,0,0,0,0,0.322725,2.89757,1.13701,0,0,998,70.6445,146.836,5.39687,5.6,6.1,0,-355.488,0,0,-0.3703,0,0,0,0.983808,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 04:00 am",0,129.818,129.237,0,0,1.00291,0.998875,0,4.54705,0,0,0,0,0.31465,2.7771,1.08974,0,0,998,83.455,135.511,5.04063,5.6,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.996853,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 05:00 am",0,126.57,126.003,0,0,1.00198,0.999339,0,2.67522,0,0,0,0,0.3073,2.6894,1.05532,0,0,998,93.2397,123.902,4.84062,7.9,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.99891,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 06:00 am",0,123.397,122.852,0,0,1.00329,0.997262,0,10.9573,0,0,0,0,0.300465,2.5583,1.00388,0,0,998,101.9,112.388,4.74062,5.9,5.6,0,-355.488,0,0,-0.3703,0,0,0,0.981769,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 07:00 am",0,120.288,119.76,0,0,0.996006,0.994867,0,19.949,0,0,0,0,0.294272,2.45287,0.962507,0,0,998,110.387,101.228,4.64063,5.6,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.939997,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 08:00 am",0,117.234,116.721,0,0,0.976741,0.992964,0,29.3224,0,0,0,0,0.288452,2.35858,0.925506,0,0,998,119.328,90.6835,4.64063,6.1,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.871878,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 09:00 am",0,114.272,113.783,0.782869,0.570887,0.94185,0.99214,0.650517,38.476,0,-76.6922,0.080686,0.307198,0.281216,2.21949,0.870929,0.3924,0,998,129.238,81.5335,4.49062,4.6,6.6,1,-355.488,0,0,-0.3703,0,0,0,0.782869,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 10:00 am",0,111.388,110.919,1.34589,1,0.880987,0.991063,1,47.7052,0,-64.7089,0.349001,0.528127,0.275066,2.10648,0.826584,0.7848,0,998,140.561,73.3402,5.4125,4.6,7.6,2,-355.488,0,0,-0.3703,0,0,0,0.672945,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 11:00 am",0,108.579,108.129,1.13236,1,0.794256,0.989802,1,55.5158,0,-46.3331,0.264386,0.444338,0.269235,1.99682,0.783553,0.7848,0,998,153.579,67.0213,6.14375,5.2,8.8,2,-355.488,0,0,-0.3703,0,0,0,0.566179,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 12:00 pm",0,110.205,111.232,12.1613,1,0.701203,0.9886,1,60.8922,0.145915,-22.0743,2.50375,4.77211,0.271377,2.04114,0.800944,9.81,0,998,168.182,63.205,6.59688,5,9.8,25,-355.488,0,0,-0.3703,0,0,0,0.486454,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 01:00 pm",0,171.564,208.074,220.167,1,0.67239,0.988245,1,62.1955,0.218392,6.95854,43.4494,86.3936,0.594249,6.13211,2.40624,185.213,0,998,183.656,62.3727,7.49375,5,11.4,472,-355.488,0,0,-0.3703,0,0,0,0.466456,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 02:00 pm",0,284.694,353.245,412.728,1,0.740818,0.989099,1,58.8552,0.242211,34.397,89.8175,161.955,3.48931,26.7159,10.4833,313.135,0,998,198.849,64.6433,8.45938,5.2,12.6,798,-355.488,0,0,-0.3703,0,0,0,0.517203,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 03:00 pm",337.012,293,393,469.567,1,0.837206,0.990403,1,52.1343,0.325904,55.8573,115.634,184.258,4.56138,33.7443,13.2413,300.186,82.3192,998,212.762,69.7048,8.85938,4.2,13,765,20240.1,22.9787,22.9787,21.0834,0,0,62.3445,0.613813,1.89527,0.132023,0.919841,0,0.2893,0.104378,0.44973,0,1.89527,0
"Dec 30, 04:00 pm",246.458,293,393,335.198,1,0.912085,0.991581,0.865995,43.6167,0.331351,72.1558,77.9697,131.532,4.57639,33.6214,13.193,181.681,60.2003,998,224.971,76.9823,8.48125,4.4,12.7,463,19441.5,22.0746,22.0746,20.2515,0,0,60.2003,0.72397,1.82304,0.0713275,0.908309,0,0.2893,0.104378,0.44973,0,1.82304,0
"Dec 30, 05:00 pm",0,323.785,319.3,52.2198,0.0730714,0.961275,0.992563,0,34.0156,0,80.1219,0,20.491,3.63507,26.6353,10.4517,24.7212,0,998,235.587,85.8012,8.34062,4.6,11.7,63,-355.488,0,0,-0.3703,0,0,0,0.828885,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 06:00 pm",0,305.402,301.594,0,0,0.98763,0.99345,0,24.8536,0,0,0,0,2.94475,22.2784,8.74203,0,0,998,244.987,95.5245,7.91875,4.4,11.2,0,-355.488,0,0,-0.3703,0,0,0,0.907385,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 07:00 pm",0,289.66,286.366,0,0,1.00073,0.996051,0,15.6009,0,0,0,0,2.4379,19.0473,7.47416,0,0,998,253.654,106.392,7.80937,4.4,10.7,0,-355.488,0,0,-0.3703,0,0,0,0.963158,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 08:00 pm",0,275.919,273.019,0,0,1.00356,0.998288,0,6.9009,0,0,0,0,2.05174,16.624,6.52325,0,0,998,262.141,117.747,7.46562,6.4,10.2,0,-355.488,0,0,-0.3703,0,0,0,0.992755,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 09:00 pm",0,263.805,261.233,0,0,1.00076,0.999776,0,0.908888,0,0,0,0,1.75648,14.6045,5.73082,0,0,998,271.188,129.338,7.27812,6.1,9.7,0,-355.488,0,0,-0.3703,0,0,0,0.999874,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 10:00 pm",0,252.98,250.669,0,0,1.00363,0.998149,0,7.45719,0,0,0,0,1.52336,13.0124,5.10607,0,0,998,282.072,140.873,6.93437,6.9,9.2,0,-355.488,0,0,-0.3703,0,0,0,0.991542,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 30, 11:00 pm",0,243.245,241.162,0,0,1.00276,0.996891,0,12.3977,0,0,0,0,1.3372,11.6294,4.56337,0,0,998,297.657,151.812,6.43437,5.9,8.7,0,-355.488,0,0,-0.3703,0,0,0,0.976681,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 12:00 am",0,234.439,232.552,0,0,1.00096,0.996126,0,15.3196,0,0,0,0,1.18673,10.4395,4.09647,0,0,998,325.219,160.637,6.24687,4.2,8.2,0,-355.488,0,0,-0.3703,0,0,0,0.964467,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 01:00 am",0,226.36,224.628,0,0,1.00036,0.995934,0,16.0405,0,0,0,0,1.06418,9.51359,3.73313,0,0,998,11.4039,163.121,5.95937,4.4,7.6,0,-355.488,0,0,-0.3703,0,0,0,0.961067,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 02:00 am",0,218.878,217.276,0,0,1.00166,0.996382,0,14.3518,0,0,0,0,0.963098,8.73852,3.42899,0,0,998,49.7333,157.005,5.35938,4.8,7,0,-355.488,0,0,-0.3703,0,0,0,0.968792,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 03:00 am",0,211.889,210.397,0,0,1.00343,0.997397,0,10.4301,0,0,0,0,0.874796,8.09657,3.17709,0,0,998,70.4177,146.882,5.25,6.4,6.5,0,-355.488,0,0,-0.3703,0,0,0,0.983476,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 04:00 am",0,205.387,204.006,0,0,1.00296,0.998847,0,4.66138,0,0,0,0,0.798023,7.43899,2.91906,0,0,998,83.2839,135.566,5.02812,5.2,6.2,0,-355.488,0,0,-0.3703,0,0,0,0.996692,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 05:00 am",0,199.271,197.978,0,0,1.00191,0.999369,0,2.555,0,0,0,0,0.732352,6.92988,2.71929,0,0,998,93.096,123.957,4.9625,6.1,5.9,0,-355.488,0,0,-0.3703,0,0,0,0.999006,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 06:00 am",0,193.516,192.307,0,0,1.00332,0.997294,0,10.8334,0,0,0,0,0.675125,6.43479,2.52501,0,0,998,101.769,112.44,5.075,5.6,5.7,0,-355.488,0,0,-0.3703,0,0,0,0.982178,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 07:00 am",0,188.098,186.969,0,0,0.996177,0.994902,0,19.8228,0,0,0,0,0.626025,5.96592,2.34103,0,0,998,110.261,101.273,4.79688,4.2,5.5,0,-355.488,0,0,-0.3703,0,0,0,0.940746,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 08:00 am",0,182.92,181.848,0,0,0.977099,0.992974,0,29.1951,0,0,0,0,0.582262,5.6425,2.21412,0,0,998,119.201,90.7167,5.00938,6.1,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.872963,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 09:00 am",0,178.016,177.011,22.7434,0.5678,0.942481,0.992153,0.649362,38.3481,0,-76.7162,2.32881,8.92451,0.536211,5.26486,2.06593,11.3796,0,998,129.106,81.5515,5.85313,5.6,6.4,29,-355.488,0,0,-0.3703,0,0,0,0.784256,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 10:00 am",0,173.344,172.396,0.674549,1,0.882051,0.99108,1,47.5808,0,-64.7715,0.175131,0.264693,0.501898,4.93882,1.93799,0.3924,0,998,140.423,73.3391,6.05312,5.6,6.6,1,-355.488,0,0,-0.3703,0,0,0,0.674549,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 11:00 am",0,168.917,168.028,0.567848,1,0.795898,0.989825,1,55.3997,0,-46.441,0.13286,0.222824,0.469775,4.59159,1.80174,0.3924,0,998,153.439,66.9962,6.2625,3.7,7.2,1,-355.488,0,0,-0.3703,0,0,0,0.567848,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 12:00 pm",0,164.678,163.836,0.487905,1,0.703194,0.988625,1,60.797,0,-22.2572,0.100737,0.191454,0.442347,4.32658,1.69775,0.3924,0,998,168.046,63.1532,6.68437,3.7,7.7,1,-355.488,0,0,-0.3703,0,0,0,0.487905,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 01:00 pm",0,160.602,159.801,0.93471,1,0.673743,0.988262,1,62.1373,0,6.71211,0.184837,0.36678,0.418851,4.08616,1.60341,0.7848,0,998,183.536,62.2946,7.08438,3.7,8.1,2,-355.488,0,0,-0.3703,0,0,0,0.467355,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 02:00 pm",0,165.466,168.704,26.9097,1,0.741167,0.989104,1,58.8357,0.17879,34.154,5.85884,10.5594,0.452449,4.48069,1.75822,20.4048,0,998,198.754,64.5434,7.21562,4,8.7,52,-355.488,0,0,-0.3703,0,0,0,0.517494,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 03:00 pm",0,213.559,243.987,156.501,1,0.837139,0.990402,1,52.1402,0.33501,55.6526,38.5365,61.4111,1.09064,10.0003,3.92411,100.062,0,998,212.693,69.5898,8.12813,4.4,9.3,255,-355.488,0,0,-0.3703,0,0,0,0.613731,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 04:00 pm",0,229.591,230.157,23.16,1,0.911962,0.991579,0.873998,43.635,0.0303027,71.9853,5.43624,9.08799,1.11046,10.0542,3.94528,12.5568,0,998,224.926,76.8584,8.00625,5.6,9.1,32,-355.488,0,0,-0.3703,0,0,0,0.723751,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 05:00 pm",0,223.025,221.363,0,0.0851342,0.961195,0.992562,0,34.0367,0,80.0407,0,0,0.998426,9.13176,3.5833,0,0,998,235.559,85.6762,7.58438,4.8,8.6,0,-355.488,0,0,-0.3703,0,0,0,0.828679,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 06:00 pm",0,215.834,214.296,0,0,0.987588,0.993444,0,24.8742,0,0,0,0,0.908423,8.38774,3.29135,0,0,998,244.973,95.3927,7.19688,4.6,7.9,0,-355.488,0,0,-0.3703,0,0,0,0.907234,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 07:00 pm",0,209.12,207.689,0,0,1.00072,0.996047,0,15.616,0,0,0,0,0.829723,7.75301,3.04228,0,0,998,253.649,106.259,6.59688,5,7.3,0,-355.488,0,0,-0.3703,0,0,0,0.963087,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 08:00 pm",0,202.856,201.528,0,0,1.00356,0.998287,0,6.90716,0,0,0,0,0.763078,7.13602,2.80017,0,0,998,262.143,117.614,5.99687,3.7,6.7,0,-355.488,0,0,-0.3703,0,0,0,0.992742,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 09:00 pm",0,196.969,195.727,0,0,1.00076,0.999774,0,0.914622,0,0,0,0,0.707028,6.61883,2.59723,0,0,998,271.194,129.205,5.60938,3.1,6,0,-355.488,0,0,-0.3703,0,0,0,0.999873,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 10:00 pm",0,191.438,190.28,0,0,1.00363,0.998144,0,7.47766,0,0,0,0,0.657998,6.11722,2.4004,0,0,998,282.072,140.74,5.16563,1.7,5.4,0,-355.488,0,0,-0.3703,0,0,0,0.991496,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
"Dec 31, 11:00 pm",0,186.21,185.123,0,0,1.00274,0.996881,0,12.4361,0,0,0,0,0.615539,5.69272,2.23382,0,0,998,297.621,151.68,4.56563,1,4.8,0,-355.488,0,0,-0.3703,0,0,0,0.976537,0.3703,0,0,0.081,0.2893,0,0,0,0,0.3703
